time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639600,293.2765808105469,297.1499938964844,293.1499938964844,0.161242663860321,-3387.67236328125,304.166015625,0.6973375082015991,0.2046979218721389,0.1879316121339798,293.3462219238281,297.1499938964844,293.1499938964844,0.0738596692681312,-1926.9322509765625,304.1723327636719,0.5603163838386536,0.1078493222594261,0.1068516746163368,293.23114013671875,297.1499938964844,293.1499938964844,0.5308114886283875,-6689.64892578125,304.1676330566406,0.9540904760360718,0.5285487771034241,0.3710687458515167,293.1719055175781,297.1499938964844,293.1499938964844,0.6655980944633484,-10686.1669921875,304.2884826660156,0.9990000128746032,0.7197415828704834,0.587975263595581,293.17333984375,297.1499938964844,293.1499938964844,0.0389143079519271,-6174.7373046875,304.1535949707031,0.4815659821033478,0.0723927915096283,0.3428305387496948,291.2467346191406,291.1499938964844,257.9315185546875,256.88134765625,279.1944580078125,293.2574462890625,289.2475280761719,1.0,0.4112199246883392,0.596449077129364,0.596449077129364,1.0,1.0,-1.9164791107177728,0.763063907623291,1.1534152030944824,0.3279393911361694,0.0,0.0,0.6479895710945129,116.57036590576172,106.0,23.61201286315918,-19425.548828125,780.0674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8812255859375,308.68310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.982421875,18000.0,0.0,0.0,0.4528634250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487902045249939,0.7487977147102356,-7.542166713392362e-06,0.0,0.0004595988139044,0.0,0.0,66.44282531738281,0.0,0.0,0.0,0.4645091891288757,4.0,0.0,1.0
639660,293.27301025390625,297.1499938964844,293.1499938964844,0.1589351147413253,-3349.798095703125,304.1644897460937,0.697306752204895,0.2022120654582977,0.1856401711702346,293.3431701660156,297.1499938964844,293.1499938964844,0.0699720308184623,-1853.1424560546875,304.1713562011719,0.5538569092750549,0.1034962683916091,0.1026510223746299,293.2303161621094,297.1499938964844,293.1499938964844,0.5288195013999939,-6671.5712890625,304.1649475097656,0.9569979906082152,0.5266599655151367,0.3697156310081482,293.1190490722656,297.1499938964844,293.1499938964844,0.6528487205505371,-10549.8037109375,304.2620849609375,0.9990000128746032,0.7299525141716003,0.5808781385421753,293.1711120605469,297.1499938964844,293.1499938964844,0.038769032806158,-6164.49365234375,304.1526184082031,0.483289361000061,0.0722521618008613,0.3418987393379211,291.2314758300781,291.1499938964844,258.0208740234375,256.9550476074219,279.18963623046875,293.2551574707031,289.2288513183594,1.0,0.4077084362506866,0.6002101898193359,0.6002101898193359,1.0,1.0,-1.897388696670532,0.757594883441925,1.1397937536239624,0.3260689675807953,0.0,0.0,0.6373833417892456,113.87757873535156,124.0,-20.19003868103028,-19124.5,755.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01617431640625,308.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.537109375,18000.0,0.0,0.0,0.4443126022815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204508185386658,0.7204580903053284,-7.279047167685347e-06,0.0,0.0004509208083618,0.0,0.0,61.12012100219727,0.0,0.0,0.0,0.4529852271080017,4.0,0.0,1.0
639720,293.27301025390625,297.1499938964844,293.1499938964844,0.1589351147413253,-3349.798095703125,304.1644897460937,0.697306752204895,0.2022120654582977,0.1856401711702346,293.3431701660156,297.1499938964844,293.1499938964844,0.0699720308184623,-1853.1424560546875,304.1713562011719,0.5538569092750549,0.1034962683916091,0.1026510223746299,293.2303161621094,297.1499938964844,293.1499938964844,0.5288195013999939,-6671.5712890625,304.1649475097656,0.9569979906082152,0.5266599655151367,0.3697156310081482,293.1190490722656,297.1499938964844,293.1499938964844,0.6528487205505371,-10549.8037109375,304.2620849609375,0.9990000128746032,0.7299525141716003,0.5808781385421753,293.1711120605469,297.1499938964844,293.1499938964844,0.038769032806158,-6164.49365234375,304.1526184082031,0.483289361000061,0.0722521618008613,0.3418987393379211,291.2314758300781,291.1499938964844,258.0208740234375,256.9550476074219,279.18963623046875,293.2551574707031,289.2288513183594,1.0,0.4077084362506866,0.6002101898193359,0.6002101898193359,1.0,1.0,-1.897388696670532,0.757594883441925,1.1397937536239624,0.3260689675807953,0.0,0.0,0.6373833417892456,113.87757873535156,124.0,-20.19003868103028,-19124.5,755.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01617431640625,308.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.537109375,18000.0,0.0,0.0,0.4443126022815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204508185386658,0.7204580903053284,-7.279047167685347e-06,0.0,0.0004509208083618,0.0,0.0,61.12012100219727,0.0,0.0,0.0,0.4529852271080017,4.0,0.0,1.0
639780,293.27008056640625,297.1499938964844,293.1499938964844,0.1571253091096878,-3320.571044921875,304.1626892089844,0.6901132464408875,0.1996909379959106,0.1835069507360458,293.3403625488281,297.1499938964844,293.1499938964844,0.0663990750908851,-1786.5743408203125,304.1701965332031,0.540904700756073,0.0991725847125053,0.0986833274364471,293.2298278808594,297.1499938964844,293.1499938964844,0.5281543135643005,-6666.97216796875,304.1610717773437,0.9497681856155396,0.5247302651405334,0.368480384349823,293.09918212890625,297.1499938964844,293.1499938964844,0.6637130975723267,-10727.962890625,304.2062072753906,0.9990000128746032,0.7348430156707764,0.5911791324615479,293.1696472167969,297.1499938964844,293.1499938964844,0.0388787053525447,-6176.5302734375,304.1515808105469,0.4798757433891296,0.0720161274075508,0.3415920436382293,291.1882019042969,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2539367675781,289.18511962890625,1.0,0.4112400114536285,0.6029354929924011,0.6029354929924011,1.0,1.0,-1.9005687236785889,0.7611780762672424,1.1393905878067017,0.3286780416965484,0.0,0.0,0.6350898742675781,117.17152404785156,142.0,-50.387813568115234,-19055.787109375,768.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0816345214844,308.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3125,18000.0,0.0,0.0,0.4360252022743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086101770401001,0.7086173295974731,-7.14186899131164e-06,0.0,0.0004425101797096,0.0,0.0,58.79890060424805,0.0,0.0,0.0,0.4479228854179382,4.0,0.0,1.0
639840,293.27008056640625,297.1499938964844,293.1499938964844,0.1571253091096878,-3320.571044921875,304.1626892089844,0.6901132464408875,0.1996909379959106,0.1835069507360458,293.3403625488281,297.1499938964844,293.1499938964844,0.0663990750908851,-1786.5743408203125,304.1701965332031,0.540904700756073,0.0991725847125053,0.0986833274364471,293.2298278808594,297.1499938964844,293.1499938964844,0.5281543135643005,-6666.97216796875,304.1610717773437,0.9497681856155396,0.5247302651405334,0.368480384349823,293.09918212890625,297.1499938964844,293.1499938964844,0.6637130975723267,-10727.962890625,304.2062072753906,0.9990000128746032,0.7348430156707764,0.5911791324615479,293.1696472167969,297.1499938964844,293.1499938964844,0.0388787053525447,-6176.5302734375,304.1515808105469,0.4798757433891296,0.0720161274075508,0.3415920436382293,291.1882019042969,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2539367675781,289.18511962890625,1.0,0.4112400114536285,0.6029354929924011,0.6029354929924011,1.0,1.0,-1.9005687236785889,0.7611780762672424,1.1393905878067017,0.3286780416965484,0.0,0.0,0.6350898742675781,117.17152404785156,142.0,-50.387813568115234,-19055.787109375,768.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0816345214844,308.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3125,18000.0,0.0,0.0,0.4360252022743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086101770401001,0.7086173295974731,-7.14186899131164e-06,0.0,0.0004425101797096,0.0,0.0,58.79890060424805,0.0,0.0,0.0,0.4479228854179382,4.0,0.0,1.0
639900,293.2688293457031,297.1499938964844,293.1499938964844,0.1563106030225753,-3307.4677734375,304.161865234375,0.684691846370697,0.1984194964170456,0.1824883967638015,293.339111328125,297.1499938964844,293.1499938964844,0.0646665170788765,-1754.6593017578125,304.169677734375,0.5329089760780334,0.0970088765025138,0.0967624634504318,293.22967529296875,297.1499938964844,293.1499938964844,0.528033435344696,-6666.67431640625,304.1593017578125,0.943340301513672,0.5237442255020142,0.3678941428661346,293.1029968261719,297.1499938964844,293.1499938964844,0.6757243275642395,-10902.017578125,304.17413330078125,0.9990000128746032,0.7347441911697388,0.6010546684265137,293.1694030761719,297.1499938964844,293.1499938964844,0.0389478020370006,-6183.869140625,304.1511535644531,0.4765802323818207,0.0718191638588905,0.3414368331432342,291.163330078125,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2516174316406,289.1601257324219,1.0,0.4150054454803467,0.6039057970046997,0.6039057970046997,1.0,1.0,-1.908002972602844,0.7652794122695923,1.142723560333252,0.331060916185379,0.0,0.0,0.6366866230964661,120.49322509765624,142.0,-59.42765045166016,-19083.111328125,785.8480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0657043457031,308.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.490234375,18000.0,0.0,0.0,0.4323318004608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084890604019165,0.7084962129592896,-7.123679552023532e-06,0.0,0.0004387618100736,0.0,0.0,58.667625427246094,0.0,0.0,0.0,0.4477408528327942,4.0,0.0,1.0
639960,293.2676696777344,297.1499938964844,293.1499938964844,0.155525654554367,-3294.830322265625,304.1611328125,0.6784374117851257,0.1971383988857269,0.1814942955970764,293.33795166015625,297.1499938964844,293.1499938964844,0.0629476308822631,-1723.210205078125,304.1692199707031,0.5243551135063171,0.0948391333222389,0.0948713272809982,293.22967529296875,297.1499938964844,293.1499938964844,0.5279678702354431,-6666.80908203125,304.15771484375,0.9354591965675354,0.5227398872375488,0.367321252822876,293.1155090332031,297.1499938964844,293.1499938964844,0.6912968158721924,-11120.6181640625,304.1414489746094,0.9990000128746032,0.732890248298645,0.6134095788002014,293.16949462890625,297.1499938964844,293.1499938964844,0.038989320397377,-6188.97119140625,304.15087890625,0.4721828103065491,0.0715511888265609,0.3411496579647064,291.1380920410156,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2486877441406,289.1349792480469,1.0,0.4198108613491058,0.6046622395515442,0.6046622395515442,1.0,1.0,-1.9183381795883176,0.7705190777778625,1.1478190422058103,0.3339702486991882,0.0,0.0,0.6400098204612732,124.74986267089844,160.0,-64.2624740600586,-19144.0078125,808.3250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0110778808594,308.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.291015625,18000.0,0.0,0.0,0.4290957450866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122665643692017,0.7122736573219299,-7.139263743738411e-06,0.0,0.0004354776465333,0.0,0.0,59.21990966796875,0.0,0.0,0.0,0.4491306841373443,4.0,0.0,1.0
640020,293.2657775878906,297.1499938964844,293.1499938964844,0.1539871841669082,-3269.934814453125,304.1600036621094,0.6644977331161499,0.1945446878671646,0.1795604974031448,293.3360900878906,297.1499938964844,293.1499938964844,0.0595000647008419,-1660.75634765625,304.1685791015625,0.5068168044090271,0.0904579311609268,0.0911445990204811,293.2299194335937,297.1499938964844,293.1499938964844,0.5278370976448059,-6666.70166015625,304.1553955078125,0.9169592261314392,0.5206677913665771,0.3661971092224121,293.1637878417969,297.1499938964844,293.1499938964844,0.7310037016868591,-11660.51171875,304.0782775878906,0.9990000128746032,0.7240399122238159,0.643829345703125,293.1707458496094,297.1499938964844,293.1499938964844,0.038941141217947,-6188.37255859375,304.1506652832031,0.4593652188777923,0.0708067938685417,0.3400290012359619,291.0898742675781,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.24639892578125,289.08709716796875,1.0,0.4318152368068695,0.605802595615387,0.605802595615387,1.0,1.0,-1.9453694820404053,0.7835777997970581,1.1617916822433472,0.3410210311412811,0.0,0.0,0.6512885093688965,135.6264190673828,163.0,-65.37492370605469,-19337.60546875,867.3049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806701660156,308.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1171875,18000.0,0.0,0.0,0.4243661761283874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304368615150452,0.7304441332817078,-7.266749889822677e-06,0.0,0.0004306777263991,0.0,0.0,62.27033233642578,0.0,0.0,0.0,0.4562853276729584,4.0,0.0,1.0
640080,293.2657775878906,297.1499938964844,293.1499938964844,0.1539871841669082,-3269.934814453125,304.1600036621094,0.6644977331161499,0.1945446878671646,0.1795604974031448,293.3360900878906,297.1499938964844,293.1499938964844,0.0595000647008419,-1660.75634765625,304.1685791015625,0.5068168044090271,0.0904579311609268,0.0911445990204811,293.2299194335937,297.1499938964844,293.1499938964844,0.5278370976448059,-6666.70166015625,304.1553955078125,0.9169592261314392,0.5206677913665771,0.3661971092224121,293.1637878417969,297.1499938964844,293.1499938964844,0.7310037016868591,-11660.51171875,304.0782775878906,0.9990000128746032,0.7240399122238159,0.643829345703125,293.1707458496094,297.1499938964844,293.1499938964844,0.038941141217947,-6188.37255859375,304.1506652832031,0.4593652188777923,0.0708067938685417,0.3400290012359619,291.0898742675781,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.24639892578125,289.08709716796875,1.0,0.4318152368068695,0.605802595615387,0.605802595615387,1.0,1.0,-1.9453694820404053,0.7835777997970581,1.1617916822433472,0.3410210311412811,0.0,0.0,0.6512885093688965,135.6264190673828,163.0,-65.37492370605469,-19337.60546875,867.3049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806701660156,308.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1171875,18000.0,0.0,0.0,0.4243661761283874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304368615150452,0.7304441332817078,-7.266749889822677e-06,0.0,0.0004306777263991,0.0,0.0,62.27033233642578,0.0,0.0,0.0,0.4562853276729584,4.0,0.0,1.0
640140,293.2638854980469,297.1499938964844,293.1499938964844,0.1521739363670349,-3239.870849609375,304.1596984863281,0.6535933613777161,0.1919946521520614,0.1775770932435989,293.3343811035156,297.1499938964844,293.1499938964844,0.0557960532605648,-1594.4031982421875,304.1685791015625,0.4924379587173462,0.0860869437456131,0.0873378068208694,293.23028564453125,297.1499938964844,293.1499938964844,0.5268678069114685,-6657.33056640625,304.1553039550781,0.903349995613098,0.5185701251029968,0.3649942576885223,293.2299499511719,297.1499938964844,293.1499938964844,0.7650395035743713,-12101.8603515625,304.0463256835937,0.9990000128746032,0.7102850675582886,0.6683311462402344,293.17236328125,297.1499938964844,293.1499938964844,0.038574818521738,-6160.71923828125,304.15106201171875,0.4480708539485931,0.0699523165822029,0.3378606736660003,291.06060791015625,291.1499938964844,258.3628845214844,257.2356872558594,279.1670837402344,293.25836181640625,289.05963134765625,1.0,0.4406477212905884,0.6075569987297058,0.6075569987297058,1.0,1.0,-1.9638017416000368,0.7931806445121765,1.170621037483215,0.3466501832008362,0.0,0.0,0.6655531525611877,144.6760711669922,166.0,-41.80815505981445,-19506.779296875,913.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105529785156,308.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17715.30078125,18000.0,0.0,0.0,0.422249436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591102719306946,0.7591177821159363,-7.505570465582423e-06,0.0,0.0004285294853616,0.0,0.0,67.535888671875,0.0,0.0,0.0,0.4679269194602966,4.0,0.0,1.0
640200,293.2638854980469,297.1499938964844,293.1499938964844,0.1521739363670349,-3239.870849609375,304.1596984863281,0.6535933613777161,0.1919946521520614,0.1775770932435989,293.3343811035156,297.1499938964844,293.1499938964844,0.0557960532605648,-1594.4031982421875,304.1685791015625,0.4924379587173462,0.0860869437456131,0.0873378068208694,293.23028564453125,297.1499938964844,293.1499938964844,0.5268678069114685,-6657.33056640625,304.1553039550781,0.903349995613098,0.5185701251029968,0.3649942576885223,293.2299499511719,297.1499938964844,293.1499938964844,0.7650395035743713,-12101.8603515625,304.0463256835937,0.9990000128746032,0.7102850675582886,0.6683311462402344,293.17236328125,297.1499938964844,293.1499938964844,0.038574818521738,-6160.71923828125,304.15106201171875,0.4480708539485931,0.0699523165822029,0.3378606736660003,291.06060791015625,291.1499938964844,258.3628845214844,257.2356872558594,279.1670837402344,293.25836181640625,289.05963134765625,1.0,0.4406477212905884,0.6075569987297058,0.6075569987297058,1.0,1.0,-1.9638017416000368,0.7931806445121765,1.170621037483215,0.3466501832008362,0.0,0.0,0.6655531525611877,144.6760711669922,166.0,-41.80815505981445,-19506.779296875,913.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105529785156,308.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17715.30078125,18000.0,0.0,0.0,0.422249436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591102719306946,0.7591177821159363,-7.505570465582423e-06,0.0,0.0004285294853616,0.0,0.0,67.535888671875,0.0,0.0,0.0,0.4679269194602966,4.0,0.0,1.0
640260,293.2616271972656,297.1499938964844,293.1499938964844,0.1500459313392639,-3203.628173828125,304.1600646972656,0.6427814960479736,0.1895668357610702,0.1757537573575973,293.3323669433594,297.1499938964844,293.1499938964844,0.0519493483006954,-1526.1807861328125,304.1687927246094,0.4774099588394165,0.0818287804722786,0.0836789831519126,293.2304992675781,297.1499938964844,293.1499938964844,0.5243302583694458,-6631.30712890625,304.15789794921875,0.8899639248847961,0.5164943933486938,0.3638506233692169,293.2780456542969,297.1499938964844,293.1499938964844,0.7641183733940125,-12055.9814453125,304.08428955078125,0.988536536693573,0.6984140276908875,0.6646914482116699,293.1738586425781,297.1499938964844,293.1499938964844,0.0380643084645271,-6118.55908203125,304.1515808105469,0.4369339942932129,0.069082573056221,0.3358571231365204,291.0733337402344,291.1499938964844,258.4441223144531,257.3022155761719,279.17840576171875,293.2753601074219,289.07574462890625,1.0,0.44635009765625,0.6109529733657837,0.6109529733657837,1.0,1.0,-1.9491554498672483,0.7890166640281677,1.1601388454437256,0.3458087146282196,0.0,0.0,0.6757935881614685,154.34011840820312,169.0,13.077598571777344,-19457.119140625,932.6856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9895324707031,308.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.359375,18000.0,0.0,0.0,0.4222692549228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867379784584045,0.7867457270622253,-7.772391654725652e-06,0.0,0.0004285496252123,0.0,0.0,73.11726379394531,0.0,0.0,0.0,0.4794294536113739,4.0,0.0,1.0
640320,293.2616271972656,297.1499938964844,293.1499938964844,0.1500459313392639,-3203.628173828125,304.1600646972656,0.6427814960479736,0.1895668357610702,0.1757537573575973,293.3323669433594,297.1499938964844,293.1499938964844,0.0519493483006954,-1526.1807861328125,304.1687927246094,0.4774099588394165,0.0818287804722786,0.0836789831519126,293.2304992675781,297.1499938964844,293.1499938964844,0.5243302583694458,-6631.30712890625,304.15789794921875,0.8899639248847961,0.5164943933486938,0.3638506233692169,293.2780456542969,297.1499938964844,293.1499938964844,0.7641183733940125,-12055.9814453125,304.08428955078125,0.988536536693573,0.6984140276908875,0.6646914482116699,293.1738586425781,297.1499938964844,293.1499938964844,0.0380643084645271,-6118.55908203125,304.1515808105469,0.4369339942932129,0.069082573056221,0.3358571231365204,291.0733337402344,291.1499938964844,258.4441223144531,257.3022155761719,279.17840576171875,293.2753601074219,289.07574462890625,1.0,0.44635009765625,0.6109529733657837,0.6109529733657837,1.0,1.0,-1.9491554498672483,0.7890166640281677,1.1601388454437256,0.3458087146282196,0.0,0.0,0.6757935881614685,154.34011840820312,169.0,13.077598571777344,-19457.119140625,932.6856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9895324707031,308.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.359375,18000.0,0.0,0.0,0.4222692549228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867379784584045,0.7867457270622253,-7.772391654725652e-06,0.0,0.0004285496252123,0.0,0.0,73.11726379394531,0.0,0.0,0.0,0.4794294536113739,4.0,0.0,1.0
640380,293.2596740722656,297.1499938964844,293.1499938964844,0.14776611328125,-3164.564697265625,304.1604919433594,0.6346043348312378,0.1871328949928283,0.1738629043102264,293.3305969238281,297.1499938964844,293.1499938964844,0.0479333139955997,-1456.135986328125,304.1692199707031,0.4599472880363464,0.0775625631213188,0.0799543410539627,293.2311706542969,297.1499938964844,293.1499938964844,0.5212039351463318,-6599.56298828125,304.160400390625,0.880030632019043,0.514316201210022,0.3625851273536682,293.2933044433594,297.1499938964844,293.1499938964844,0.75717693567276,-11944.1220703125,304.1171264648437,0.9773942232131958,0.6920444369316101,0.658098578453064,293.1753234863281,297.1499938964844,293.1499938964844,0.0373922251164913,-6062.791015625,304.15216064453125,0.4286834299564361,0.0681825801730156,0.3332761824131012,291.0962829589844,291.1499938964844,258.5235595703125,257.3672180175781,279.1833190917969,293.28155517578125,289.09722900390625,1.0,0.4498165249824524,0.6145802140235901,0.6145802140235901,1.0,1.0,-1.9298107624053955,0.7829050421714783,1.1469056606292725,0.3437032997608185,0.0,0.0,0.6811403036117554,161.68284606933594,172.0,22.411296844482425,-19292.08984375,939.3408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6325988769531,307.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.765625,18000.0,0.0,0.0,0.4232242703437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013981580734253,0.8014060854911804,-7.93670642451616e-06,0.0,0.0004295188409741,0.0,0.0,76.35118865966797,0.0,0.0,0.0,0.4858726263046264,4.0,0.0,1.0
640440,293.2596740722656,297.1499938964844,293.1499938964844,0.14776611328125,-3164.564697265625,304.1604919433594,0.6346043348312378,0.1871328949928283,0.1738629043102264,293.3305969238281,297.1499938964844,293.1499938964844,0.0479333139955997,-1456.135986328125,304.1692199707031,0.4599472880363464,0.0775625631213188,0.0799543410539627,293.2311706542969,297.1499938964844,293.1499938964844,0.5212039351463318,-6599.56298828125,304.160400390625,0.880030632019043,0.514316201210022,0.3625851273536682,293.2933044433594,297.1499938964844,293.1499938964844,0.75717693567276,-11944.1220703125,304.1171264648437,0.9773942232131958,0.6920444369316101,0.658098578453064,293.1753234863281,297.1499938964844,293.1499938964844,0.0373922251164913,-6062.791015625,304.15216064453125,0.4286834299564361,0.0681825801730156,0.3332761824131012,291.0962829589844,291.1499938964844,258.5235595703125,257.3672180175781,279.1833190917969,293.28155517578125,289.09722900390625,1.0,0.4498165249824524,0.6145802140235901,0.6145802140235901,1.0,1.0,-1.9298107624053955,0.7829050421714783,1.1469056606292725,0.3437032997608185,0.0,0.0,0.6811403036117554,161.68284606933594,172.0,22.411296844482425,-19292.08984375,939.3408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6325988769531,307.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.765625,18000.0,0.0,0.0,0.4232242703437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013981580734253,0.8014060854911804,-7.93670642451616e-06,0.0,0.0004295188409741,0.0,0.0,76.35118865966797,0.0,0.0,0.0,0.4858726263046264,4.0,0.0,1.0
640500,293.2586669921875,297.1499938964844,293.1499938964844,0.1466497480869293,-3145.446044921875,304.1606140136719,0.6312784552574158,0.1859456449747085,0.1729041635990142,293.3297119140625,297.1499938964844,293.1499938964844,0.0458943396806716,-1421.05126953125,304.16943359375,0.4508107304573059,0.0754491165280342,0.0780687853693962,293.2314758300781,297.1499938964844,293.1499938964844,0.519687294960022,-6584.314453125,304.1612548828125,0.8761427998542786,0.5132288932800293,0.3619214594364166,293.2963256835937,297.1499938964844,293.1499938964844,0.7546195983886719,-11904.095703125,304.1277160644531,0.9729240536689758,0.6896312236785889,0.6557883024215698,293.17584228515625,297.1499938964844,293.1499938964844,0.037053607404232,-6034.89306640625,304.1523742675781,0.4254595935344696,0.0677614733576774,0.3319166302680969,291.1043701171875,291.1499938964844,258.56256103515625,257.3991394042969,279.1842956542969,293.2826538085937,289.1053466796875,1.0,0.4510781466960907,0.6163687109947205,0.6163687109947205,1.0,1.0,-1.921190619468689,0.7802676558494568,1.1409229040145874,0.3428514897823334,0.0,0.0,0.6833687424659729,164.58059692382812,172.0,22.763648986816406,-19220.078125,940.9921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,307.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17871.220703125,18000.0,0.0,0.0,0.4238728284835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074464201927185,0.8074544668197632,-8.000648449524306e-06,0.0,0.0004301770240999,0.0,0.0,77.68085479736328,0.0,0.0,0.0,0.4884766340255737,4.0,0.0,1.0
640560,293.257568359375,297.1499938964844,293.1499938964844,0.1455475240945816,-3126.548583984375,304.1606750488281,0.6282734870910645,0.1847848743200302,0.1719548106193542,293.3287658691406,297.1499938964844,293.1499938964844,0.0438513159751892,-1386.1343994140625,304.16961669921875,0.4423614144325256,0.0733609423041343,0.0761896073818206,293.2317199707031,297.1499938964844,293.1499938964844,0.518159031867981,-6569.00634765625,304.1619873046875,0.8727149367332458,0.5121496319770813,0.3612521886825561,293.2980651855469,297.1499938964844,293.1499938964844,0.7521847486495972,-11867.4091796875,304.1361389160156,0.9688907861709596,0.687433660030365,0.653745174407959,293.1761779785156,297.1499938964844,293.1499938964844,0.0367246977984905,-6007.78173828125,304.1525573730469,0.4226526021957397,0.067363828420639,0.3305957615375519,291.1122741699219,291.1499938964844,258.6010437011719,257.4306640625,279.184814453125,293.2831420898437,289.1131896972656,1.0,0.4521277546882629,0.6181486248970032,0.6181486248970032,1.0,1.0,-1.912950038909912,0.7777718901634216,1.1351782083511353,0.3420630693435669,0.0,0.0,0.685087263584137,167.14109802246094,175.0,22.46093368530273,-19151.029296875,941.8538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611755371094,307.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.814453125,18000.0,0.0,0.0,0.4245831072330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123713731765747,0.8123794198036194,-8.0542013165541e-06,0.0,0.0004308978968765,0.0,0.0,78.78443145751953,0.0,0.0,0.0,0.4906071126461029,4.0,0.0,1.0
640620,293.25518798828125,297.1499938964844,293.1499938964844,0.1434019356966018,-3089.6982421875,304.16070556640625,0.62291020154953,0.1825421303510666,0.1700998991727829,293.3265380859375,297.1499938964844,293.1499938964844,0.0398070104420185,-1317.441162109375,304.1697998046875,0.4273616373538971,0.0692809149622917,0.0724862292408943,293.2320251464844,297.1499938964844,293.1499938964844,0.5150953531265259,-6538.45361328125,304.1630859375,0.8668218851089478,0.5100162029266357,0.3599095046520233,293.2995910644531,297.1499938964844,293.1499938964844,0.7473400831222534,-11798.140625,304.1487121582031,0.9616917371749878,0.6833716034889221,0.6500465869903564,293.1765441894531,297.1499938964844,293.1499938964844,0.0361047387123107,-5956.6103515625,304.1527404785156,0.4179342985153198,0.0666292905807495,0.3281080424785614,291.1274719238281,291.1499938964844,258.67657470703125,257.4925842285156,279.1851806640625,293.2831115722656,289.1283874511719,1.0,0.4537783861160278,0.6216896772384644,0.6216896772384644,1.0,1.0,-1.897233843803405,0.7730447053909302,1.1241891384124756,0.3405938744544983,0.0,0.0,0.6870685815811157,171.54945373535156,178.0,21.718406677246094,-19021.697265625,941.8858642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,307.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.353515625,18000.0,0.0,0.0,0.4260416626930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189449310302734,0.8189530968666077,-8.129392881528474e-06,0.0,0.0004323781176935,0.0,0.0,80.29914855957031,0.0,0.0,0.0,0.4934763610363006,4.0,0.0,1.0
640680,293.25518798828125,297.1499938964844,293.1499938964844,0.1434019356966018,-3089.6982421875,304.16070556640625,0.62291020154953,0.1825421303510666,0.1700998991727829,293.3265380859375,297.1499938964844,293.1499938964844,0.0398070104420185,-1317.441162109375,304.1697998046875,0.4273616373538971,0.0692809149622917,0.0724862292408943,293.2320251464844,297.1499938964844,293.1499938964844,0.5150953531265259,-6538.45361328125,304.1630859375,0.8668218851089478,0.5100162029266357,0.3599095046520233,293.2995910644531,297.1499938964844,293.1499938964844,0.7473400831222534,-11798.140625,304.1487121582031,0.9616917371749878,0.6833716034889221,0.6500465869903564,293.1765441894531,297.1499938964844,293.1499938964844,0.0361047387123107,-5956.6103515625,304.1527404785156,0.4179342985153198,0.0666292905807495,0.3281080424785614,291.1274719238281,291.1499938964844,258.67657470703125,257.4925842285156,279.1851806640625,293.2831115722656,289.1283874511719,1.0,0.4537783861160278,0.6216896772384644,0.6216896772384644,1.0,1.0,-1.897233843803405,0.7730447053909302,1.1241891384124756,0.3405938744544983,0.0,0.0,0.6870685815811157,171.54945373535156,178.0,21.718406677246094,-19021.697265625,941.8858642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,307.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.353515625,18000.0,0.0,0.0,0.4260416626930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189449310302734,0.8189530968666077,-8.129392881528474e-06,0.0,0.0004323781176935,0.0,0.0,80.29914855957031,0.0,0.0,0.0,0.4934763610363006,4.0,0.0,1.0
640740,293.25262451171875,297.1499938964844,293.1499938964844,0.141330599784851,-3054.018798828125,304.1605834960937,0.6180517077445984,0.1803937703371048,0.1683087795972824,293.32379150390625,297.1499938964844,293.1499938964844,0.0358995348215103,-1250.994384765625,304.1697082519531,0.4145892262458801,0.0653659552335739,0.0689012333750724,293.232177734375,297.1499938964844,293.1499938964844,0.5120073556900024,-6507.7666015625,304.16387939453125,0.8617656230926514,0.5079088807106018,0.358568012714386,293.2998352050781,297.1499938964844,293.1499938964844,0.7423166632652283,-11730.029296875,304.15740966796875,0.9552022814750672,0.6795303821563721,0.6465809941291809,293.1765441894531,297.1499938964844,293.1499938964844,0.0355258211493492,-5908.66259765625,304.1527709960937,0.4140004813671112,0.0659546852111816,0.3257988393306732,291.1427917480469,291.1499938964844,258.75,257.55291748046875,279.1851806640625,293.2823486328125,289.14373779296875,1.0,0.4550535380840301,0.6252091526985168,0.6252091526985168,1.0,1.0,-1.8822323083877563,0.7685392498970032,1.113693118095398,0.3392015993595123,0.0,0.0,0.6869985461235046,175.34751892089844,181.0,21.54754638671875,-18900.4765625,940.5321044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,307.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.763671875,18000.0,0.0,0.0,0.4273361563682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210339546203613,0.8210420608520508,-8.160692232195288e-06,0.0,0.0004336918937042,0.0,0.0,80.8390884399414,0.0,0.0,0.0,0.4944295287132263,4.0,0.0,1.0
640800,293.25262451171875,297.1499938964844,293.1499938964844,0.141330599784851,-3054.018798828125,304.1605834960937,0.6180517077445984,0.1803937703371048,0.1683087795972824,293.32379150390625,297.1499938964844,293.1499938964844,0.0358995348215103,-1250.994384765625,304.1697082519531,0.4145892262458801,0.0653659552335739,0.0689012333750724,293.232177734375,297.1499938964844,293.1499938964844,0.5120073556900024,-6507.7666015625,304.16387939453125,0.8617656230926514,0.5079088807106018,0.358568012714386,293.2998352050781,297.1499938964844,293.1499938964844,0.7423166632652283,-11730.029296875,304.15740966796875,0.9552022814750672,0.6795303821563721,0.6465809941291809,293.1765441894531,297.1499938964844,293.1499938964844,0.0355258211493492,-5908.66259765625,304.1527709960937,0.4140004813671112,0.0659546852111816,0.3257988393306732,291.1427917480469,291.1499938964844,258.75,257.55291748046875,279.1851806640625,293.2823486328125,289.14373779296875,1.0,0.4550535380840301,0.6252091526985168,0.6252091526985168,1.0,1.0,-1.8822323083877563,0.7685392498970032,1.113693118095398,0.3392015993595123,0.0,0.0,0.6869985461235046,175.34751892089844,181.0,21.54754638671875,-18900.4765625,940.5321044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,307.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.763671875,18000.0,0.0,0.0,0.4273361563682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210339546203613,0.8210420608520508,-8.160692232195288e-06,0.0,0.0004336918937042,0.0,0.0,80.8390884399414,0.0,0.0,0.0,0.4944295287132263,4.0,0.0,1.0
640860,293.25,297.1499938964844,293.1499938964844,0.1393374353647232,-3019.588623046875,304.1603698730469,0.6134204268455505,0.1783283501863479,0.1665801107883453,293.3204345703125,297.1499938964844,293.1499938964844,0.0322420634329319,-1187.841064453125,304.1692199707031,0.4033266901969909,0.0616431236267089,0.0654905885457992,293.2322082519531,297.1499938964844,293.1499938964844,0.5089243054389954,-6477.20361328125,304.16436767578125,0.8572338223457336,0.5058193206787109,0.357228934764862,293.2994689941406,297.1499938964844,293.1499938964844,0.7371401190757751,-11662.2822265625,304.1635131835937,0.949133574962616,0.6758108139038086,0.6432300209999084,293.1763610839844,297.1499938964844,293.1499938964844,0.0349800512194633,-5863.3212890625,304.1527709960937,0.4105503857135772,0.0653214380145073,0.3236228823661804,291.1578063964844,291.1499938964844,258.8217163085937,257.6117553710937,279.1850891113281,293.2811279296875,289.1587219238281,1.0,0.4561235606670379,0.6287135481834412,0.6287135481834412,1.0,1.0,-1.8678158521652224,0.7642064690589905,1.1036094427108765,0.3378594517707824,0.0,0.0,0.6849360466003418,178.78353881835938,184.0,20.99180793762207,-18783.201171875,938.5042724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,307.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.955078125,18000.0,0.0,0.0,0.4282505810260772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185796141624451,0.8185877203941345,-8.146701475197915e-06,0.0,0.0004346198984421,0.0,0.0,80.37396240234375,0.0,0.0,0.0,0.4934405386447906,4.0,0.0,1.0
640920,293.25,297.1499938964844,293.1499938964844,0.1393374353647232,-3019.588623046875,304.1603698730469,0.6134204268455505,0.1783283501863479,0.1665801107883453,293.3204345703125,297.1499938964844,293.1499938964844,0.0322420634329319,-1187.841064453125,304.1692199707031,0.4033266901969909,0.0616431236267089,0.0654905885457992,293.2322082519531,297.1499938964844,293.1499938964844,0.5089243054389954,-6477.20361328125,304.16436767578125,0.8572338223457336,0.5058193206787109,0.357228934764862,293.2994689941406,297.1499938964844,293.1499938964844,0.7371401190757751,-11662.2822265625,304.1635131835937,0.949133574962616,0.6758108139038086,0.6432300209999084,293.1763610839844,297.1499938964844,293.1499938964844,0.0349800512194633,-5863.3212890625,304.1527709960937,0.4105503857135772,0.0653214380145073,0.3236228823661804,291.1578063964844,291.1499938964844,258.8217163085937,257.6117553710937,279.1850891113281,293.2811279296875,289.1587219238281,1.0,0.4561235606670379,0.6287135481834412,0.6287135481834412,1.0,1.0,-1.8678158521652224,0.7642064690589905,1.1036094427108765,0.3378594517707824,0.0,0.0,0.6849360466003418,178.78353881835938,184.0,20.99180793762207,-18783.201171875,938.5042724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,307.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.955078125,18000.0,0.0,0.0,0.4282505810260772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185796141624451,0.8185877203941345,-8.146701475197915e-06,0.0,0.0004346198984421,0.0,0.0,80.37396240234375,0.0,0.0,0.0,0.4934405386447906,4.0,0.0,1.0
640980,293.247314453125,297.1499938964844,293.1499938964844,0.1374275982379913,-2986.512939453125,304.1600952148437,0.6088390946388245,0.1763386577367782,0.1649127900600433,293.3175354003906,297.1499938964844,293.1499938964844,0.0287496633827686,-1125.556640625,304.16864013671875,0.3913248479366302,0.0579173602163791,0.0621171072125434,293.232177734375,297.1499938964844,293.1499938964844,0.505878746509552,-6447.06982421875,304.1646423339844,0.8530312180519104,0.5037427544593811,0.3558933734893799,293.2987060546875,297.1499938964844,293.1499938964844,0.7318998575210571,-11595.3125,304.1676940917969,0.9433106780052184,0.6721775531768799,0.6399573683738708,293.1760559082031,297.1499938964844,293.1499938964844,0.0344623886048793,-5820.21630859375,304.1527099609375,0.4073917865753174,0.0647155418992042,0.3215460181236267,291.171875,291.1499938964844,258.8921203613281,257.669189453125,279.1851501464844,293.2798156738281,289.1726989746094,1.0,0.457082599401474,0.632230281829834,0.632230281829834,1.0,1.0,-1.853735327720642,0.7599544525146484,1.0937808752059937,0.3365243673324585,0.0,0.0,0.6810573935508728,182.02197265625,187.0,19.746477127075195,-18665.6484375,936.1177978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,307.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.93359375,18000.0,0.0,0.0,0.4286207258701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118599057197571,0.8118679523468018,-8.08989079814637e-06,0.0,0.0004349955415818,0.0,0.0,78.97296142578125,0.0,0.0,0.0,0.490631639957428,4.0,0.0,1.0
641040,293.247314453125,297.1499938964844,293.1499938964844,0.1374275982379913,-2986.512939453125,304.1600952148437,0.6088390946388245,0.1763386577367782,0.1649127900600433,293.3175354003906,297.1499938964844,293.1499938964844,0.0287496633827686,-1125.556640625,304.16864013671875,0.3913248479366302,0.0579173602163791,0.0621171072125434,293.232177734375,297.1499938964844,293.1499938964844,0.505878746509552,-6447.06982421875,304.1646423339844,0.8530312180519104,0.5037427544593811,0.3558933734893799,293.2987060546875,297.1499938964844,293.1499938964844,0.7318998575210571,-11595.3125,304.1676940917969,0.9433106780052184,0.6721775531768799,0.6399573683738708,293.1760559082031,297.1499938964844,293.1499938964844,0.0344623886048793,-5820.21630859375,304.1527099609375,0.4073917865753174,0.0647155418992042,0.3215460181236267,291.171875,291.1499938964844,258.8921203613281,257.669189453125,279.1851501464844,293.2798156738281,289.1726989746094,1.0,0.457082599401474,0.632230281829834,0.632230281829834,1.0,1.0,-1.853735327720642,0.7599544525146484,1.0937808752059937,0.3365243673324585,0.0,0.0,0.6810573935508728,182.02197265625,187.0,19.746477127075195,-18665.6484375,936.1177978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,307.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.93359375,18000.0,0.0,0.0,0.4286207258701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118599057197571,0.8118679523468018,-8.08989079814637e-06,0.0,0.0004349955415818,0.0,0.0,78.97296142578125,0.0,0.0,0.0,0.490631639957428,4.0,0.0,1.0
641100,293.2459716796875,297.1499938964844,293.1499938964844,0.1365055739879608,-2970.516845703125,304.1599426269531,0.6065834164619446,0.1753707379102707,0.1641019135713577,293.3163452148437,297.1499938964844,293.1499938964844,0.0270476564764976,-1094.0736083984375,304.1683349609375,0.3840459883213043,0.0560272224247455,0.0604068264365196,293.2321472167969,297.1499938964844,293.1499938964844,0.5043796300888062,-6432.25634765625,304.1647033691406,0.8510172963142395,0.5027083158493042,0.3552271127700805,293.2982177734375,297.1499938964844,293.1499938964844,0.7292834520339966,-11562.3095703125,304.1692199707031,0.9404618740081788,0.6703878045082092,0.6383456587791443,293.1758728027344,297.1499938964844,293.1499938964844,0.0342123284935951,-5799.3720703125,304.1526794433594,0.405880331993103,0.0644192099571228,0.3205333054065704,291.1783447265625,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2791748046875,289.1791076660156,1.0,0.457536518573761,0.633999228477478,0.633999228477478,1.0,1.0,-1.8467565774917605,0.7578337788581848,1.0889227390289309,0.3358477056026459,0.0,0.0,0.6785120368003845,183.59817504882807,187.0,18.796253204345703,-18605.61328125,934.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,307.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.50390625,18000.0,0.0,0.0,0.4285630881786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070362210273743,0.807044267654419,-8.04689625510946e-06,0.0,0.0004349370719864,0.0,0.0,77.96028137207031,0.0,0.0,0.0,0.4886069297790527,4.0,0.0,1.0
641160,293.24462890625,297.1499938964844,293.1499938964844,0.1356066018342971,-2954.90576171875,304.1597595214844,0.6043534278869629,0.1744203120470047,0.1633061021566391,293.3153381347656,297.1499938964844,293.1499938964844,0.0253828577697277,-1062.2911376953125,304.16802978515625,0.3764364421367645,0.0541166365146636,0.0586765259504318,293.23211669921875,297.1499938964844,293.1499938964844,0.5029023289680481,-6417.669921875,304.16473388671875,0.8490504026412964,0.5016761422157288,0.35456183552742,293.2976989746094,297.1499938964844,293.1499938964844,0.7266843914985657,-11529.7509765625,304.1704406738281,0.9376479983329772,0.6686142683029175,0.636748731136322,293.1756896972656,297.1499938964844,293.1499938964844,0.0339674949645996,-5778.95849609375,304.1526184082031,0.4043981432914734,0.0641259402036666,0.3195326030254364,291.1842956542969,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.2785339355469,289.1849975585937,1.0,0.4579788744449615,0.6357771158218384,0.6357771158218384,1.0,1.0,-1.839805126190185,0.7557117342948914,1.084093451499939,0.3351629078388214,0.0,0.0,0.6756167411804199,185.1551971435547,175.0,17.5958251953125,-18544.37109375,933.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,307.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.28515625,18000.0,0.0,0.0,0.4283270239830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013381361961365,0.8013461232185364,-7.995265150384512e-06,0.0,0.0004346974601503,0.0,0.0,76.76802062988281,0.0,0.0,0.0,0.4862147867679596,4.0,0.0,1.0
641220,293.2416381835937,297.1499938964844,293.1499938964844,0.1336741894483566,-2921.2138671875,304.15972900390625,0.6035202741622925,0.1726235002279281,0.1615756303071975,293.3135986328125,297.1499938964844,293.1499938964844,0.0218313634395599,-991.3101196289062,304.16796875,0.3635015487670898,0.0502802431583404,0.0549600236117839,293.2318115234375,297.1499938964844,293.1499938964844,0.4997120797634125,-6385.9501953125,304.1651306152344,0.8497883677482605,0.4996567368507385,0.3530864119529724,293.2963562011719,297.1499938964844,293.1499938964844,0.7212162613868713,-11461.3916015625,304.1727294921875,0.9382194876670836,0.6651431322097778,0.6333913803100586,293.1751403808594,297.1499938964844,293.1499938964844,0.0332794189453125,-5721.60791015625,304.15289306640625,0.4039920270442962,0.0635875314474105,0.3166122734546661,291.1964111328125,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.27716064453125,289.1972045898437,1.0,0.4540722668170929,0.6394574642181396,0.6394574642181396,1.0,1.0,-1.8239564895629885,0.750589907169342,1.073366641998291,0.333344429731369,0.0,0.0,0.6686368584632874,182.56591796875,163.0,17.2812442779541,-18405.65625,911.3920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,307.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.841796875,18000.0,0.0,0.0,0.4272869229316711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874624133110046,0.787470281124115,-7.86920736572938e-06,0.0,0.0004336418933235,0.0,0.0,73.90827178955078,0.0,0.0,0.0,0.4803975820541382,4.0,0.0,1.0
641280,293.2416381835937,297.1499938964844,293.1499938964844,0.1336741894483566,-2921.2138671875,304.15972900390625,0.6035202741622925,0.1726235002279281,0.1615756303071975,293.3135986328125,297.1499938964844,293.1499938964844,0.0218313634395599,-991.3101196289062,304.16796875,0.3635015487670898,0.0502802431583404,0.0549600236117839,293.2318115234375,297.1499938964844,293.1499938964844,0.4997120797634125,-6385.9501953125,304.1651306152344,0.8497883677482605,0.4996567368507385,0.3530864119529724,293.2963562011719,297.1499938964844,293.1499938964844,0.7212162613868713,-11461.3916015625,304.1727294921875,0.9382194876670836,0.6651431322097778,0.6333913803100586,293.1751403808594,297.1499938964844,293.1499938964844,0.0332794189453125,-5721.60791015625,304.15289306640625,0.4039920270442962,0.0635875314474105,0.3166122734546661,291.1964111328125,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.27716064453125,289.1972045898437,1.0,0.4540722668170929,0.6394574642181396,0.6394574642181396,1.0,1.0,-1.8239564895629885,0.750589907169342,1.073366641998291,0.333344429731369,0.0,0.0,0.6686368584632874,182.56591796875,163.0,17.2812442779541,-18405.65625,911.3920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,307.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.841796875,18000.0,0.0,0.0,0.4272869229316711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874624133110046,0.787470281124115,-7.86920736572938e-06,0.0,0.0004336418933235,0.0,0.0,73.90827178955078,0.0,0.0,0.0,0.4803975820541382,4.0,0.0,1.0
