time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641340,293.2382202148437,297.1499938964844,293.1499938964844,0.131790354847908,-2888.345458984375,304.1596374511719,0.6055434942245483,0.17099429666996,0.1598410606384277,293.3134765625,297.1499938964844,293.1499938964844,0.0205108560621738,-963.3020629882812,304.1119689941406,0.3620539307594299,0.050000000745058,0.053517859429121,293.23114013671875,297.1499938964844,293.1499938964844,0.4965775609016418,-6354.8701171875,304.165283203125,0.8540939688682556,0.4977156817913055,0.3515450954437256,293.29461669921875,297.1499938964844,293.1499938964844,0.7158383727073669,-11394.7802734375,304.174072265625,0.943457007408142,0.6617853045463562,0.629977822303772,293.1742248535156,297.1499938964844,293.1499938964844,0.0325292721390724,-5659.1640625,304.1531677246094,0.4056642949581146,0.0631362646818161,0.313312292098999,291.20440673828125,291.1499938964844,259.0954284667969,257.8334045410156,279.1863708496094,293.27587890625,289.2045288085937,1.0,0.4476232826709747,0.6431052684783936,0.6431052684783936,1.0,1.0,-1.8102275133132928,0.7463510036468506,1.0638765096664429,0.3319060504436493,0.0,0.0,0.6607243418693542,175.9537811279297,151.0,10.49983024597168,-18266.876953125,879.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,307.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.505859375,18000.0,0.0,0.0,0.4254251718521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704764604568481,0.770484209060669,-7.714088496868499e-06,0.0,0.0004317524726502,0.0,0.0,70.49000549316406,0.0,0.0,0.0,0.4733364582061767,4.0,0.0,1.0
641400,293.2382202148437,297.1499938964844,293.1499938964844,0.131790354847908,-2888.345458984375,304.1596374511719,0.6055434942245483,0.17099429666996,0.1598410606384277,293.3134765625,297.1499938964844,293.1499938964844,0.0205108560621738,-963.3020629882812,304.1119689941406,0.3620539307594299,0.050000000745058,0.053517859429121,293.23114013671875,297.1499938964844,293.1499938964844,0.4965775609016418,-6354.8701171875,304.165283203125,0.8540939688682556,0.4977156817913055,0.3515450954437256,293.29461669921875,297.1499938964844,293.1499938964844,0.7158383727073669,-11394.7802734375,304.174072265625,0.943457007408142,0.6617853045463562,0.629977822303772,293.1742248535156,297.1499938964844,293.1499938964844,0.0325292721390724,-5659.1640625,304.1531677246094,0.4056642949581146,0.0631362646818161,0.313312292098999,291.20440673828125,291.1499938964844,259.0954284667969,257.8334045410156,279.1863708496094,293.27587890625,289.2045288085937,1.0,0.4476232826709747,0.6431052684783936,0.6431052684783936,1.0,1.0,-1.8102275133132928,0.7463510036468506,1.0638765096664429,0.3319060504436493,0.0,0.0,0.6607243418693542,175.9537811279297,151.0,10.49983024597168,-18266.876953125,879.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,307.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.505859375,18000.0,0.0,0.0,0.4254251718521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704764604568481,0.770484209060669,-7.714088496868499e-06,0.0,0.0004317524726502,0.0,0.0,70.49000549316406,0.0,0.0,0.0,0.4733364582061767,4.0,0.0,1.0
641460,293.2344665527344,297.1499938964844,293.1499938964844,0.1300355494022369,-2857.74267578125,304.1593322753906,0.6093886494636536,0.1695226728916168,0.1581695079803466,293.3183288574219,297.1499938964844,293.1499938964844,0.0199197065085172,-952.3445434570312,304.0386047363281,0.36685711145401,0.050000000745058,0.0531809739768505,293.2301940917969,297.1499938964844,293.1499938964844,0.4936553239822387,-6326.0283203125,304.1650695800781,0.8607636094093323,0.4958556294441223,0.3499968647956848,293.29254150390625,297.1499938964844,293.1499938964844,0.7107634544372559,-11332.4443359375,304.17449951171875,0.9514912366867064,0.6585456132888794,0.6265889406204224,293.1730651855469,297.1499938964844,293.1499938964844,0.0317938216030597,-5597.990234375,304.1533508300781,0.4087338149547577,0.0627591088414192,0.3099595010280609,291.20623779296875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2755126953125,289.2062683105469,1.0,0.4396466314792633,0.6467558741569519,0.6467558741569519,1.0,1.0,-1.7978616952896118,0.7426533699035645,1.0552083253860474,0.3307447433471679,0.0,0.0,0.653095543384552,167.22181701660156,139.0,4.610879421234131,-18138.984375,841.7118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,307.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.68359375,18000.0,0.0,0.0,0.422823816537857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535138130187988,0.7535213828086853,-7.556697255495237e-06,0.0,0.0004291124059818,0.0,0.0,67.15546417236328,0.0,0.0,0.0,0.4662887156009674,4.0,0.0,1.0
641520,293.2344665527344,297.1499938964844,293.1499938964844,0.1300355494022369,-2857.74267578125,304.1593322753906,0.6093886494636536,0.1695226728916168,0.1581695079803466,293.3183288574219,297.1499938964844,293.1499938964844,0.0199197065085172,-952.3445434570312,304.0386047363281,0.36685711145401,0.050000000745058,0.0531809739768505,293.2301940917969,297.1499938964844,293.1499938964844,0.4936553239822387,-6326.0283203125,304.1650695800781,0.8607636094093323,0.4958556294441223,0.3499968647956848,293.29254150390625,297.1499938964844,293.1499938964844,0.7107634544372559,-11332.4443359375,304.17449951171875,0.9514912366867064,0.6585456132888794,0.6265889406204224,293.1730651855469,297.1499938964844,293.1499938964844,0.0317938216030597,-5597.990234375,304.1533508300781,0.4087338149547577,0.0627591088414192,0.3099595010280609,291.20623779296875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2755126953125,289.2062683105469,1.0,0.4396466314792633,0.6467558741569519,0.6467558741569519,1.0,1.0,-1.7978616952896118,0.7426533699035645,1.0552083253860474,0.3307447433471679,0.0,0.0,0.653095543384552,167.22181701660156,139.0,4.610879421234131,-18138.984375,841.7118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,307.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.68359375,18000.0,0.0,0.0,0.422823816537857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535138130187988,0.7535213828086853,-7.556697255495237e-06,0.0,0.0004291124059818,0.0,0.0,67.15546417236328,0.0,0.0,0.0,0.4662887156009674,4.0,0.0,1.0
641580,293.23052978515625,297.1499938964844,293.1499938964844,0.128385454416275,-2828.92041015625,304.1589660644531,0.6144794821739197,0.1681815683841705,0.15657839179039,293.32647705078125,297.1499938964844,293.1499938964844,0.0192825179547071,-940.1778564453124,303.95562744140625,0.3728007972240448,0.050000000745058,0.0528019070625305,293.2290344238281,297.1499938964844,293.1499938964844,0.4908267557621002,-6298.11376953125,304.1647644042969,0.869297981262207,0.494054764509201,0.34846031665802,293.29022216796875,297.1499938964844,293.1499938964844,0.7058317065238953,-11272.0478515625,304.1745300292969,0.9612777829170228,0.655400276184082,0.6232489347457886,293.1717834472656,297.1499938964844,293.1499938964844,0.0310759432613849,-5538.00048828125,304.1534118652344,0.4129192233085632,0.0624301061034202,0.3066369891166687,291.2063293457031,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2759094238281,289.2062072753906,1.0,0.4306603968143463,0.650465726852417,0.650465726852417,1.0,1.0,-1.7856510877609253,0.7389858961105347,1.0466651916503906,0.3295774459838867,0.0,0.0,0.6455555558204651,157.34271240234375,127.0,0.8608515858650208,-18009.833984375,801.5138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,307.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.767578125,18000.0,0.0,0.0,0.4195902943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367445826530457,0.7367519736289978,-7.404057214444037e-06,0.0,0.0004258308035787,0.0,0.0,63.97272872924805,0.0,0.0,0.0,0.4593784809112549,4.0,0.0,1.0
641640,293.23052978515625,297.1499938964844,293.1499938964844,0.128385454416275,-2828.92041015625,304.1589660644531,0.6144794821739197,0.1681815683841705,0.15657839179039,293.32647705078125,297.1499938964844,293.1499938964844,0.0192825179547071,-940.1778564453124,303.95562744140625,0.3728007972240448,0.050000000745058,0.0528019070625305,293.2290344238281,297.1499938964844,293.1499938964844,0.4908267557621002,-6298.11376953125,304.1647644042969,0.869297981262207,0.494054764509201,0.34846031665802,293.29022216796875,297.1499938964844,293.1499938964844,0.7058317065238953,-11272.0478515625,304.1745300292969,0.9612777829170228,0.655400276184082,0.6232489347457886,293.1717834472656,297.1499938964844,293.1499938964844,0.0310759432613849,-5538.00048828125,304.1534118652344,0.4129192233085632,0.0624301061034202,0.3066369891166687,291.2063293457031,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2759094238281,289.2062072753906,1.0,0.4306603968143463,0.650465726852417,0.650465726852417,1.0,1.0,-1.7856510877609253,0.7389858961105347,1.0466651916503906,0.3295774459838867,0.0,0.0,0.6455555558204651,157.34271240234375,127.0,0.8608515858650208,-18009.833984375,801.5138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,307.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.767578125,18000.0,0.0,0.0,0.4195902943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367445826530457,0.7367519736289978,-7.404057214444037e-06,0.0,0.0004258308035787,0.0,0.0,63.97272872924805,0.0,0.0,0.0,0.4593784809112549,4.0,0.0,1.0
641700,293.2285461425781,297.1499938964844,293.1499938964844,0.1275999844074249,-2815.1875,304.1587829589844,0.6173561215400696,0.167553573846817,0.1558123528957367,293.3313293457031,297.1499938964844,293.1499938964844,0.0189566146582365,-933.8036499023438,303.9112548828125,0.3761608898639679,0.050000000745058,0.0526016056537628,293.2284545898437,297.1499938964844,293.1499938964844,0.4894531369209289,-6284.56005859375,304.1645812988281,0.8742219805717468,0.493171215057373,0.3476967811584472,293.2890625,297.1499938964844,293.1499938964844,0.7034299373626709,-11242.68359375,304.1744384765625,0.9666276574134828,0.6538571715354919,0.6215972900390625,293.1711730957031,297.1499938964844,293.1499938964844,0.0307240393012762,-5508.4873046875,304.1534423828125,0.4154273569583893,0.0622779391705989,0.3049868047237396,291.20556640625,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2763671875,289.2054138183594,1.0,0.4258899986743927,0.6523453593254089,0.6523453593254089,1.0,1.0,-1.779609203338623,0.7371669411659241,1.0424422025680542,0.3289938569068908,0.0,0.0,0.6419243216514587,152.13327026367188,127.0,-0.6888149976730347,-17944.919921875,780.8364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225341796875,307.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.578125,18000.0,0.0,0.0,0.4177687764167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286159992218018,0.7286233305931091,-7.33077786208014e-06,0.0,0.0004239821864757,0.0,0.0,62.46765899658203,0.0,0.0,0.0,0.4560481309890747,4.0,0.0,1.0
641760,293.2265319824219,297.1499938964844,293.1499938964844,0.1268395334482193,-2801.882080078125,304.1585693359375,0.6204400658607483,0.1669516116380691,0.1550657451152801,293.3365783691406,297.1499938964844,293.1499938964844,0.0186291895806789,-927.2896728515624,303.865234375,0.3797722458839416,0.050000000745058,0.0523964427411556,293.22784423828125,297.1499938964844,293.1499938964844,0.4881032705307007,-6271.23828125,304.16436767578125,0.8795797824859619,0.4922970533370971,0.3469365239143371,293.287841796875,297.1499938964844,293.1499938964844,0.701067328453064,-11213.8125,304.1742858886719,0.9721909761428832,0.6523316502571106,0.6199577450752258,293.1705322265625,297.1499938964844,293.1499938964844,0.0303766392171382,-5479.2685546875,304.1534423828125,0.4182345867156982,0.0621321015059948,0.3033447265625,291.20440673828125,291.1499938964844,259.2870483398437,257.9859924316406,279.1874694824219,293.2769470214844,289.20416259765625,1.0,0.4209712445735931,0.6542420387268066,0.6542420387268066,1.0,1.0,-1.773613214492798,0.7353597283363342,1.0382534265518188,0.3284114003181457,0.0,0.0,0.6384152173995972,146.80218505859375,115.0,-2.053595542907715,-17879.89453125,759.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79400634765625,307.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.275390625,18000.0,0.0,0.0,0.4158318340778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720742404460907,0.7207496762275696,-7.260282018251019e-06,0.0,0.000422016455559,0.0,0.0,61.03326797485352,0.0,0.0,0.0,0.4528341889381408,4.0,0.0,1.0
641820,293.2225646972656,297.1499938964844,293.1499938964844,0.1253901273012161,-2776.495361328125,304.1581115722656,0.6272926926612854,0.1658197343349456,0.1536293476819992,293.34771728515625,297.1499938964844,293.1499938964844,0.0179766621440649,-913.9586181640624,303.7688293457031,0.3877469301223755,0.050000000745058,0.0519763268530368,293.22662353515625,297.1499938964844,293.1499938964844,0.4854691922664642,-6245.22900390625,304.1639709472656,0.8916178941726685,0.4905725121498108,0.3454262316226959,293.2854309082031,297.1499938964844,293.1499938964844,0.6964532732963562,-11157.4443359375,304.17388916015625,0.9837129712104796,0.6493276953697205,0.6167144179344177,293.1693420410156,297.1499938964844,293.1499938964844,0.0296954661607742,-5421.703125,304.1534423828125,0.424867570400238,0.0618556141853332,0.3000879883766174,291.2009582519531,291.1499938964844,259.3483581542969,258.0343933105469,279.1881103515625,293.2784729003906,289.2006225585937,1.0,0.4107633233070373,0.6580867767333984,0.6580867767333984,1.0,1.0,-1.761765718460083,0.7317830324172974,1.0299826860427856,0.3272513449192047,0.0,0.0,0.631841778755188,135.8970184326172,103.0,-4.358591079711914,-17749.935546875,717.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241027832031,307.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.896484375,18000.0,0.0,0.0,0.411683976650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705936849117279,0.7059440016746521,-7.1289882725977805e-06,0.0,0.0004178069066256,0.0,0.0,58.39767456054688,0.0,0.0,0.0,0.4468235373497009,4.0,0.0,1.0
641880,293.2225646972656,297.1499938964844,293.1499938964844,0.1253901273012161,-2776.495361328125,304.1581115722656,0.6272926926612854,0.1658197343349456,0.1536293476819992,293.34771728515625,297.1499938964844,293.1499938964844,0.0179766621440649,-913.9586181640624,303.7688293457031,0.3877469301223755,0.050000000745058,0.0519763268530368,293.22662353515625,297.1499938964844,293.1499938964844,0.4854691922664642,-6245.22900390625,304.1639709472656,0.8916178941726685,0.4905725121498108,0.3454262316226959,293.2854309082031,297.1499938964844,293.1499938964844,0.6964532732963562,-11157.4443359375,304.17388916015625,0.9837129712104796,0.6493276953697205,0.6167144179344177,293.1693420410156,297.1499938964844,293.1499938964844,0.0296954661607742,-5421.703125,304.1534423828125,0.424867570400238,0.0618556141853332,0.3000879883766174,291.2009582519531,291.1499938964844,259.3483581542969,258.0343933105469,279.1881103515625,293.2784729003906,289.2006225585937,1.0,0.4107633233070373,0.6580867767333984,0.6580867767333984,1.0,1.0,-1.761765718460083,0.7317830324172974,1.0299826860427856,0.3272513449192047,0.0,0.0,0.631841778755188,135.8970184326172,103.0,-4.358591079711914,-17749.935546875,717.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241027832031,307.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.896484375,18000.0,0.0,0.0,0.411683976650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705936849117279,0.7059440016746521,-7.1289882725977805e-06,0.0,0.0004178069066256,0.0,0.0,58.39767456054688,0.0,0.0,0.0,0.4468235373497009,4.0,0.0,1.0
641940,293.2186279296875,297.1499938964844,293.1499938964844,0.1240321844816207,-2752.674072265625,304.1576843261719,0.6353094577789307,0.1647796481847763,0.1522687375545501,293.3594970703125,297.1499938964844,293.1499938964844,0.0173335298895835,-900.3239135742188,303.6671447753906,0.3961609005928039,0.050000000745058,0.0515478774905204,293.2254333496094,297.1499938964844,293.1499938964844,0.4829102158546448,-6219.93212890625,304.16357421875,0.9055788516998292,0.4888756275177002,0.3439297974109649,293.2830505371094,297.1499938964844,293.1499938964844,0.6919683814048767,-11102.6533203125,304.17340087890625,0.9954134225845336,0.6463818550109863,0.6135182976722717,293.168212890625,297.1499938964844,293.1499938964844,0.0290321335196495,-5365.23486328125,304.15338134765625,0.4331627488136291,0.0615958347916603,0.296871542930603,291.19635009765625,291.1499938964844,259.40838623046875,258.0816345214844,279.1888122558594,293.28045654296875,289.1959533691406,1.0,0.4001273214817047,0.6620014905929565,0.6620014905929565,1.0,1.0,-1.7501165866851809,0.7282591462135315,1.0218573808670044,0.3260992765426636,0.0,0.0,0.6259618401527405,124.78743743896484,91.0,-6.048341751098633,-17620.994140625,676.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03240966796875,307.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18125.986328125,18000.0,0.0,0.0,0.4072777330875397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926427483558655,0.692649781703949,-7.0124851845321245e-06,0.0,0.0004133351321797,0.0,0.0,56.09864807128906,0.0,0.0,0.0,0.4414629340171814,4.0,0.0,1.0
642000,293.2186279296875,297.1499938964844,293.1499938964844,0.1240321844816207,-2752.674072265625,304.1576843261719,0.6353094577789307,0.1647796481847763,0.1522687375545501,293.3594970703125,297.1499938964844,293.1499938964844,0.0173335298895835,-900.3239135742188,303.6671447753906,0.3961609005928039,0.050000000745058,0.0515478774905204,293.2254333496094,297.1499938964844,293.1499938964844,0.4829102158546448,-6219.93212890625,304.16357421875,0.9055788516998292,0.4888756275177002,0.3439297974109649,293.2830505371094,297.1499938964844,293.1499938964844,0.6919683814048767,-11102.6533203125,304.17340087890625,0.9954134225845336,0.6463818550109863,0.6135182976722717,293.168212890625,297.1499938964844,293.1499938964844,0.0290321335196495,-5365.23486328125,304.15338134765625,0.4331627488136291,0.0615958347916603,0.296871542930603,291.19635009765625,291.1499938964844,259.40838623046875,258.0816345214844,279.1888122558594,293.28045654296875,289.1959533691406,1.0,0.4001273214817047,0.6620014905929565,0.6620014905929565,1.0,1.0,-1.7501165866851809,0.7282591462135315,1.0218573808670044,0.3260992765426636,0.0,0.0,0.6259618401527405,124.78743743896484,91.0,-6.048341751098633,-17620.994140625,676.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03240966796875,307.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18125.986328125,18000.0,0.0,0.0,0.4072777330875397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926427483558655,0.692649781703949,-7.0124851845321245e-06,0.0,0.0004133351321797,0.0,0.0,56.09864807128906,0.0,0.0,0.0,0.4414629340171814,4.0,0.0,1.0
642060,293.214599609375,297.1499938964844,293.1499938964844,0.122718371450901,-2729.370849609375,304.1573181152344,0.6431918740272522,0.1638565212488174,0.1510643064975738,293.3713684082031,297.1499938964844,293.1499938964844,0.0167291034013032,-886.8760375976562,303.56170654296875,0.4032835662364959,0.050000000745058,0.0511811338365078,293.2240905761719,297.1499938964844,293.1499938964844,0.4800378084182739,-6191.09375,304.1639099121094,0.9200775623321532,0.4872313439846039,0.3425108790397644,293.2735595703125,297.1499938964844,293.1499938964844,0.6708382964134216,-10817.7685546875,304.2026672363281,0.9990000128746032,0.6448835730552673,0.5968999862670898,293.1669006347656,297.1499938964844,293.1499938964844,0.0284325536340475,-5312.8515625,304.1532592773437,0.441806435585022,0.0613965988159179,0.2941339910030365,291.2030944824219,291.1499938964844,259.4671630859375,258.127685546875,279.1947021484375,293.2800598144531,289.2054443359375,1.0,0.3885685801506042,0.6666890382766724,0.6666890382766724,1.0,1.0,-1.7233083248138428,0.7180165648460388,1.0052918195724487,0.3215979635715484,0.0,0.0,0.6189046502113342,114.91878509521484,79.0,15.923419952392578,-17408.888671875,627.6104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12353515625,308.0042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.29296875,18000.0,0.0,0.0,0.4026549458503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798414587974548,0.6798483729362488,-6.907220722496277e-06,0.0,0.0004086435947101,0.0,0.0,53.97924423217773,0.0,0.0,0.0,0.4363141059875488,4.0,0.0,1.0
642120,293.214599609375,297.1499938964844,293.1499938964844,0.122718371450901,-2729.370849609375,304.1573181152344,0.6431918740272522,0.1638565212488174,0.1510643064975738,293.3713684082031,297.1499938964844,293.1499938964844,0.0167291034013032,-886.8760375976562,303.56170654296875,0.4032835662364959,0.050000000745058,0.0511811338365078,293.2240905761719,297.1499938964844,293.1499938964844,0.4800378084182739,-6191.09375,304.1639099121094,0.9200775623321532,0.4872313439846039,0.3425108790397644,293.2735595703125,297.1499938964844,293.1499938964844,0.6708382964134216,-10817.7685546875,304.2026672363281,0.9990000128746032,0.6448835730552673,0.5968999862670898,293.1669006347656,297.1499938964844,293.1499938964844,0.0284325536340475,-5312.8515625,304.1532592773437,0.441806435585022,0.0613965988159179,0.2941339910030365,291.2030944824219,291.1499938964844,259.4671630859375,258.127685546875,279.1947021484375,293.2800598144531,289.2054443359375,1.0,0.3885685801506042,0.6666890382766724,0.6666890382766724,1.0,1.0,-1.7233083248138428,0.7180165648460388,1.0052918195724487,0.3215979635715484,0.0,0.0,0.6189046502113342,114.91878509521484,79.0,15.923419952392578,-17408.888671875,627.6104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12353515625,308.0042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.29296875,18000.0,0.0,0.0,0.4026549458503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798414587974548,0.6798483729362488,-6.907220722496277e-06,0.0,0.0004086435947101,0.0,0.0,53.97924423217773,0.0,0.0,0.0,0.4363141059875488,4.0,0.0,1.0
642180,293.2108459472656,297.1499938964844,293.1499938964844,0.1213162839412689,-2704.116943359375,304.1571960449219,0.6517730355262756,0.1629820019006729,0.1499489992856979,293.3833923339844,297.1499938964844,293.1499938964844,0.016126774251461,-872.5138549804688,303.4532470703125,0.4105346798896789,0.050000000745058,0.0508391298353672,293.2230834960937,297.1499938964844,293.1499938964844,0.4764653742313385,-6154.75927734375,304.1651916503906,0.9358211755752563,0.4855631589889526,0.3411117494106293,293.2379150390625,297.1499938964844,293.1499938964844,0.6338679790496826,-10324.1328125,304.2464599609375,0.9990000128746032,0.648931086063385,0.5690710544586182,293.1653137207031,297.1499938964844,293.1499938964844,0.0278851222246885,-5263.07958984375,304.153076171875,0.4517794251441955,0.0612907335162162,0.2919299006462097,291.23150634765625,291.1499938964844,259.524658203125,258.172607421875,279.2005615234375,293.27130126953125,289.2328186035156,1.0,0.3756634891033172,0.6720591187477112,0.6720591187477112,1.0,1.0,-1.683818817138672,0.7022132277488708,0.9816056489944458,0.313979834318161,0.0,0.0,0.6059232354164124,105.41271209716795,67.0,28.586122512817383,-17045.439453125,573.0989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24755859375,308.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.689453125,18000.0,0.0,0.0,0.3972901999950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564272046089172,0.6564339399337769,-6.738573119946523e-06,0.0,0.0004031990538351,0.0,0.0,50.37057113647461,0.0,0.0,0.0,0.4273195266723633,4.0,0.0,1.0
642240,293.2108459472656,297.1499938964844,293.1499938964844,0.1213162839412689,-2704.116943359375,304.1571960449219,0.6517730355262756,0.1629820019006729,0.1499489992856979,293.3833923339844,297.1499938964844,293.1499938964844,0.016126774251461,-872.5138549804688,303.4532470703125,0.4105346798896789,0.050000000745058,0.0508391298353672,293.2230834960937,297.1499938964844,293.1499938964844,0.4764653742313385,-6154.75927734375,304.1651916503906,0.9358211755752563,0.4855631589889526,0.3411117494106293,293.2379150390625,297.1499938964844,293.1499938964844,0.6338679790496826,-10324.1328125,304.2464599609375,0.9990000128746032,0.648931086063385,0.5690710544586182,293.1653137207031,297.1499938964844,293.1499938964844,0.0278851222246885,-5263.07958984375,304.153076171875,0.4517794251441955,0.0612907335162162,0.2919299006462097,291.23150634765625,291.1499938964844,259.524658203125,258.172607421875,279.2005615234375,293.27130126953125,289.2328186035156,1.0,0.3756634891033172,0.6720591187477112,0.6720591187477112,1.0,1.0,-1.683818817138672,0.7022132277488708,0.9816056489944458,0.313979834318161,0.0,0.0,0.6059232354164124,105.41271209716795,67.0,28.586122512817383,-17045.439453125,573.0989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24755859375,308.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.689453125,18000.0,0.0,0.0,0.3972901999950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564272046089172,0.6564339399337769,-6.738573119946523e-06,0.0,0.0004031990538351,0.0,0.0,50.37057113647461,0.0,0.0,0.0,0.4273195266723633,4.0,0.0,1.0
642300,293.20904541015625,297.1499938964844,293.1499938964844,0.1206661984324455,-2692.444091796875,304.1570739746094,0.6568233966827393,0.1625668406486511,0.1494010835886001,293.3894348144531,297.1499938964844,293.1499938964844,0.0158351156860589,-865.4312133789062,303.3973083496094,0.4147481918334961,0.050000000745058,0.0506623312830925,293.2225952148437,297.1499938964844,293.1499938964844,0.4748100042343139,-6138.05322265625,304.1654357910156,0.9446278214454652,0.4847300946712494,0.3404035866260528,293.21240234375,297.1499938964844,293.1499938964844,0.6138716340065002,-10059.18359375,304.2652282714844,0.9990000128746032,0.6528281569480896,0.5541368722915649,293.1643981933594,297.1499938964844,293.1499938964844,0.0276569854468107,-5242.35546875,304.1529235839844,0.4578372836112976,0.0612780526280403,0.2909743785858154,291.24127197265625,291.1499938964844,259.55291748046875,258.1946716308594,279.20330810546875,293.2667541503906,289.2425842285156,1.0,0.3688203990459442,0.6749281883239746,0.6749281883239746,1.0,1.0,-1.663021206855774,0.6938600540161133,0.9691612124443054,0.3099232316017151,0.0,0.0,0.5988558530807495,100.49964904785156,67.0,28.19750022888184,-16846.736328125,545.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33062744140625,308.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.83203125,18000.0,0.0,0.0,0.3941820859909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427270174026489,0.642733633518219,-6.635273166466504e-06,0.0,0.0004000447224825,0.0,0.0,48.30189895629883,0.0,0.0,0.0,0.4220699071884155,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.1200336962938308,-2681.074951171875,304.1569519042969,0.6624504923820496,0.1621710211038589,0.148867055773735,293.3954772949219,297.1499938964844,293.1499938964844,0.0155471134930849,-858.2908935546875,303.34039306640625,0.4194935858249664,0.050000000745058,0.0504829436540603,293.2221374511719,297.1499938964844,293.1499938964844,0.4731645882129669,-6121.45947265625,304.1656188964844,0.9539011716842652,0.4839028716087341,0.339696854352951,293.1822509765625,297.1499938964844,293.1499938964844,0.5928752422332764,-9781.3623046875,304.28240966796875,0.9990000128746032,0.6579554677009583,0.538560688495636,293.1634216308594,297.1499938964844,293.1499938964844,0.0274495854973793,-5223.3994140625,304.1527709960937,0.4646355211734772,0.0612841546535491,0.2901113331317901,291.2508544921875,291.1499938964844,259.5809020996094,258.2164306640625,279.2066345214844,293.26446533203125,289.2520751953125,1.0,0.3617385029792785,0.6780090928077698,0.6780090928077698,1.0,1.0,-1.641579508781433,0.6852612495422363,0.956318199634552,0.3057425320148468,0.0,0.0,0.5911664962768555,95.51421356201172,85.0,27.34235954284668,-16637.826171875,517.9537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4267578125,308.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18266.05078125,18000.0,0.0,0.0,0.3907635807991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279719471931458,0.6279784440994263,-6.5255385379714426e-06,0.0,0.0003965753712691,0.0,0.0,46.14067459106445,0.0,0.0,0.0,0.4164570569992065,4.0,0.0,1.0
642420,293.204345703125,297.1499938964844,293.1499938964844,0.1192988157272338,-2668.396484375,304.15582275390625,0.665042519569397,0.161311849951744,0.1480217427015304,293.4081726074219,297.1499938964844,293.1499938964844,0.0151611724868416,-850.0289306640625,303.2195739746094,0.422452837228775,0.050000000745058,0.0503809414803981,293.2216796875,297.1499938964844,293.1499938964844,0.4713291525840759,-6104.1240234375,304.163330078125,0.9584321975708008,0.482169508934021,0.3384383022785187,293.1256103515625,297.1499938964844,293.1499938964844,0.5783481001853943,-9612.0693359375,304.26092529296875,0.9990000128746032,0.6686645746231079,0.5294920206069946,293.1621398925781,297.1499938964844,293.1499938964844,0.0273506548255682,-5215.97021484375,304.1520080566406,0.4682489931583404,0.0612077452242374,0.289415955543518,291.23760986328125,291.1499938964844,259.6358642578125,258.2591857910156,279.2040100097656,293.271484375,289.2342834472656,1.0,0.3583232462406158,0.6833270192146301,0.6833270192146301,1.0,1.0,-1.62718403339386,0.6807314157485962,0.9464526772499084,0.3038356006145477,0.0,0.0,0.579521119594574,92.6277313232422,103.0,-20.71380043029785,-16375.228515625,501.0700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6318664550781,308.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.083984375,18000.0,0.0,0.0,0.3831891119480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000720262527466,0.6000783443450928,-6.308668162091635e-06,0.0,0.0003888882347382,0.0,0.0,42.16419219970703,0.0,0.0,0.0,0.4059832990169525,4.0,0.0,1.0
642480,293.204345703125,297.1499938964844,293.1499938964844,0.1192988157272338,-2668.396484375,304.15582275390625,0.665042519569397,0.161311849951744,0.1480217427015304,293.4081726074219,297.1499938964844,293.1499938964844,0.0151611724868416,-850.0289306640625,303.2195739746094,0.422452837228775,0.050000000745058,0.0503809414803981,293.2216796875,297.1499938964844,293.1499938964844,0.4713291525840759,-6104.1240234375,304.163330078125,0.9584321975708008,0.482169508934021,0.3384383022785187,293.1256103515625,297.1499938964844,293.1499938964844,0.5783481001853943,-9612.0693359375,304.26092529296875,0.9990000128746032,0.6686645746231079,0.5294920206069946,293.1621398925781,297.1499938964844,293.1499938964844,0.0273506548255682,-5215.97021484375,304.1520080566406,0.4682489931583404,0.0612077452242374,0.289415955543518,291.23760986328125,291.1499938964844,259.6358642578125,258.2591857910156,279.2040100097656,293.271484375,289.2342834472656,1.0,0.3583232462406158,0.6833270192146301,0.6833270192146301,1.0,1.0,-1.62718403339386,0.6807314157485962,0.9464526772499084,0.3038356006145477,0.0,0.0,0.579521119594574,92.6277313232422,103.0,-20.71380043029785,-16375.228515625,501.0700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6318664550781,308.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.083984375,18000.0,0.0,0.0,0.3831891119480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000720262527466,0.6000783443450928,-6.308668162091635e-06,0.0,0.0003888882347382,0.0,0.0,42.16419219970703,0.0,0.0,0.0,0.4059832990169525,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1189799383282661,-2663.617431640625,304.1544189453125,0.6601163744926453,0.1603929251432418,0.1473036706447601,293.4214782714844,297.1499938964844,293.1499938964844,0.0149200409650802,-846.6064453125,303.089599609375,0.4195436239242553,0.050000000745058,0.0504813157021999,293.22149658203125,297.1499938964844,293.1499938964844,0.4708564281463623,-6101.1201171875,304.1596984863281,0.9515331983566284,0.4803885519504547,0.3372857272624969,293.1008605957031,297.1499938964844,293.1499938964844,0.5877687931060791,-9769.87109375,304.2077941894531,0.9990000128746032,0.6743772625923157,0.5384041666984558,293.1614685058594,297.1499938964844,293.1499938964844,0.0274622440338134,-5229.49755859375,304.1511535644531,0.4639490842819214,0.061037965118885,0.2892659604549408,291.1907043457031,291.1499938964844,259.6896057128906,258.3009033203125,279.1953125,293.2820739746094,289.1868591308594,1.0,0.3622535169124603,0.6874746084213257,0.6874746084213257,1.0,1.0,-1.6355680227279663,0.6860637068748474,0.9495043754577636,0.3072316348552704,0.0,0.0,0.5771543383598328,95.33411407470705,121.0,-54.44379806518555,-16360.5087890625,513.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635803222656,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.271484375,18000.0,0.0,0.0,0.3756402730941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891914963722229,0.5891976952552795,-6.197568382049212e-06,0.0,0.0003812271170318,0.0,0.0,40.52935409545898,0.0,0.0,0.0,0.4015956819057464,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1189799383282661,-2663.617431640625,304.1544189453125,0.6601163744926453,0.1603929251432418,0.1473036706447601,293.4214782714844,297.1499938964844,293.1499938964844,0.0149200409650802,-846.6064453125,303.089599609375,0.4195436239242553,0.050000000745058,0.0504813157021999,293.22149658203125,297.1499938964844,293.1499938964844,0.4708564281463623,-6101.1201171875,304.1596984863281,0.9515331983566284,0.4803885519504547,0.3372857272624969,293.1008605957031,297.1499938964844,293.1499938964844,0.5877687931060791,-9769.87109375,304.2077941894531,0.9990000128746032,0.6743772625923157,0.5384041666984558,293.1614685058594,297.1499938964844,293.1499938964844,0.0274622440338134,-5229.49755859375,304.1511535644531,0.4639490842819214,0.061037965118885,0.2892659604549408,291.1907043457031,291.1499938964844,259.6896057128906,258.3009033203125,279.1953125,293.2820739746094,289.1868591308594,1.0,0.3622535169124603,0.6874746084213257,0.6874746084213257,1.0,1.0,-1.6355680227279663,0.6860637068748474,0.9495043754577636,0.3072316348552704,0.0,0.0,0.5771543383598328,95.33411407470705,121.0,-54.44379806518555,-16360.5087890625,513.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635803222656,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.271484375,18000.0,0.0,0.0,0.3756402730941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891914963722229,0.5891976952552795,-6.197568382049212e-06,0.0,0.0003812271170318,0.0,0.0,40.52935409545898,0.0,0.0,0.0,0.4015956819057464,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.1188347861170768,-2662.019775390625,304.1531982421875,0.6504762768745422,0.15943044424057,0.1466871947050094,293.4353942871094,297.1499938964844,293.1499938964844,0.0147537998855113,-845.6658935546875,302.9517517089844,0.4130504727363586,0.050000000745058,0.0507317781448364,293.2216796875,297.1499938964844,293.1499938964844,0.4708469808101654,-6102.60693359375,304.156494140625,0.9363687038421632,0.4785419702529907,0.3362021446228027,293.11376953125,297.1499938964844,293.1499938964844,0.6144804358482361,-10156.353515625,304.1438903808594,0.9990000128746032,0.6730810403823853,0.5600315928459167,293.1620178222656,297.1499938964844,293.1499938964844,0.0275720711797475,-5243.3583984375,304.1506042480469,0.4532811343669891,0.0606383085250854,0.2889783382415771,291.13580322265625,291.1499938964844,259.7420959472656,258.3415832519531,279.18194580078125,293.2848815917969,289.1318054199219,1.0,0.3715916872024536,0.6900202631950378,0.6900202631950378,1.0,1.0,-1.659440994262695,0.6979031562805176,0.9615378379821776,0.3139557242393493,0.0,0.0,0.5826743245124817,102.16233825683594,139.0,-70.66250610351562,-16517.060546875,547.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7453308105469,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.689453125,18000.0,0.0,0.0,0.3693493008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593666672706604,0.5936728715896606,-6.19837283011293e-06,0.0,0.0003748425806406,0.0,0.0,40.955684661865234,0.0,0.0,0.0,0.4029293656349182,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.1188347861170768,-2662.019775390625,304.1531982421875,0.6504762768745422,0.15943044424057,0.1466871947050094,293.4353942871094,297.1499938964844,293.1499938964844,0.0147537998855113,-845.6658935546875,302.9517517089844,0.4130504727363586,0.050000000745058,0.0507317781448364,293.2216796875,297.1499938964844,293.1499938964844,0.4708469808101654,-6102.60693359375,304.156494140625,0.9363687038421632,0.4785419702529907,0.3362021446228027,293.11376953125,297.1499938964844,293.1499938964844,0.6144804358482361,-10156.353515625,304.1438903808594,0.9990000128746032,0.6730810403823853,0.5600315928459167,293.1620178222656,297.1499938964844,293.1499938964844,0.0275720711797475,-5243.3583984375,304.1506042480469,0.4532811343669891,0.0606383085250854,0.2889783382415771,291.13580322265625,291.1499938964844,259.7420959472656,258.3415832519531,279.18194580078125,293.2848815917969,289.1318054199219,1.0,0.3715916872024536,0.6900202631950378,0.6900202631950378,1.0,1.0,-1.659440994262695,0.6979031562805176,0.9615378379821776,0.3139557242393493,0.0,0.0,0.5826743245124817,102.16233825683594,139.0,-70.66250610351562,-16517.060546875,547.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7453308105469,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.689453125,18000.0,0.0,0.0,0.3693493008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593666672706604,0.5936728715896606,-6.19837283011293e-06,0.0,0.0003748425806406,0.0,0.0,40.955684661865234,0.0,0.0,0.0,0.4029293656349182,4.0,0.0,1.0
642780,293.1990051269531,297.1499938964844,293.1499938964844,0.1187486946582794,-2661.392333984375,304.1522827148437,0.6385301947593689,0.158426359295845,0.1461483836174011,293.449951171875,297.1499938964844,293.1499938964844,0.0146298101171851,-846.0932006835938,302.80645751953125,0.4048493802547455,0.050000000745058,0.0511040426790714,293.2222595214844,297.1499938964844,293.1499938964844,0.4708708524703979,-6103.9892578125,304.1543273925781,0.91608464717865,0.4766070246696472,0.3351503312587738,293.1612548828125,297.1499938964844,293.1499938964844,0.654082179069519,-10704.9404296875,304.0800476074219,0.9990000128746032,0.6644408106803894,0.5907157063484192,293.1640625,297.1499938964844,293.1499938964844,0.0275107584893703,-5241.86083984375,304.1505126953125,0.4391806423664093,0.0599202327430248,0.2878857851028442,291.0829467773437,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2858581542969,289.0794677734375,1.0,0.3847348988056183,0.6912710666656494,0.6912710666656494,1.0,1.0,-1.693501591682434,0.7139904499053955,0.9795112013816832,0.3228166103363037,0.0,0.0,0.5951989889144897,112.29932403564452,142.0,-71.44458770751953,-16795.09375,599.3987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5454406738281,307.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.990234375,18000.0,0.0,0.0,0.3653081953525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128396391868591,0.6128459572792053,-6.309285708994139e-06,0.0,0.000370741385268,0.0,0.0,43.40950393676758,0.0,0.0,0.0,0.4098168313503265,4.0,0.0,1.0
642840,293.1990051269531,297.1499938964844,293.1499938964844,0.1187486946582794,-2661.392333984375,304.1522827148437,0.6385301947593689,0.158426359295845,0.1461483836174011,293.449951171875,297.1499938964844,293.1499938964844,0.0146298101171851,-846.0932006835938,302.80645751953125,0.4048493802547455,0.050000000745058,0.0511040426790714,293.2222595214844,297.1499938964844,293.1499938964844,0.4708708524703979,-6103.9892578125,304.1543273925781,0.91608464717865,0.4766070246696472,0.3351503312587738,293.1612548828125,297.1499938964844,293.1499938964844,0.654082179069519,-10704.9404296875,304.0800476074219,0.9990000128746032,0.6644408106803894,0.5907157063484192,293.1640625,297.1499938964844,293.1499938964844,0.0275107584893703,-5241.86083984375,304.1505126953125,0.4391806423664093,0.0599202327430248,0.2878857851028442,291.0829467773437,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2858581542969,289.0794677734375,1.0,0.3847348988056183,0.6912710666656494,0.6912710666656494,1.0,1.0,-1.693501591682434,0.7139904499053955,0.9795112013816832,0.3228166103363037,0.0,0.0,0.5951989889144897,112.29932403564452,142.0,-71.44458770751953,-16795.09375,599.3987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5454406738281,307.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.990234375,18000.0,0.0,0.0,0.3653081953525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128396391868591,0.6128459572792053,-6.309285708994139e-06,0.0,0.000370741385268,0.0,0.0,43.40950393676758,0.0,0.0,0.0,0.4098168313503265,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1186379641294479,-2659.746337890625,304.1520690917969,0.6335816383361816,0.1579331755638122,0.1458590924739837,293.4573669433594,297.1499938964844,293.1499938964844,0.0145478397607803,-845.5643920898438,302.7317199707031,0.4014466106891632,0.050000000745058,0.051274336874485,293.2226257324219,297.1499938964844,293.1499938964844,0.4706573188304901,-6102.08837890625,304.1539306640625,0.9078066945075988,0.4756228327751159,0.3345936238765716,293.19451904296875,297.1499938964844,293.1499938964844,0.6724122762680054,-10950.4296875,304.0596008300781,0.9990000128746032,0.6577680110931396,0.6042338609695435,293.1653747558594,297.1499938964844,293.1499938964844,0.0273545365780591,-5229.55712890625,304.15069580078125,0.4331356883049011,0.0594846755266189,0.2868107855319977,291.06158447265625,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.2908020019531,289.0595397949219,1.0,0.3900865614414215,0.6919997334480286,0.6919997334480286,1.0,1.0,-1.7076371908187866,0.7207188010215759,0.9869184494018556,0.3266405761241913,0.0,0.0,0.6032858490943909,116.9147491455078,142.0,-60.9080810546875,-16935.00390625,622.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3796691894531,307.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.853515625,18000.0,0.0,0.0,0.364334762096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271732449531555,0.6271796822547913,-6.404070063581457e-06,0.0,0.000369753484847,0.0,0.0,45.36860656738281,0.0,0.0,0.0,0.4151301383972168,4.0,0.0,1.0
642960,293.1976623535156,297.1499938964844,293.1499938964844,0.1184327900409698,-2656.22900390625,304.1520690917969,0.6293482780456543,0.1574572473764419,0.1455689966678619,293.4648132324219,297.1499938964844,293.1499938964844,0.0144416037946939,-844.0321044921875,302.6566772460937,0.3984926044940948,0.050000000745058,0.0514267012476921,293.2229919433594,297.1499938964844,293.1499938964844,0.4700494408607483,-6095.86376953125,304.1543273925781,0.9010953903198242,0.4746297597885132,0.3340204656124115,293.22930908203125,297.1499938964844,293.1499938964844,0.6885398030281067,-11161.8427734375,304.0468444824219,0.9990000128746032,0.6503731608390808,0.6160107254981995,293.166748046875,297.1499938964844,293.1499938964844,0.027122950181365,-5209.7294921875,304.1510009765625,0.4279268682003021,0.0590221248567104,0.2855270504951477,291.051025390625,291.1499938964844,259.8434143066406,258.4200439453125,279.1683044433594,293.30010986328125,289.04998779296875,1.0,0.3948712348937988,0.692969560623169,0.692969560623169,1.0,1.0,-1.7193679809570312,0.726443886756897,0.9929240345954896,0.3299046456813812,0.0,0.0,0.6109815239906311,121.0254364013672,145.0,-44.240509033203125,-17054.267578125,642.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18072509765625,307.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17726.451171875,18000.0,0.0,0.0,0.3640638291835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426509022712708,0.6426573991775513,-6.516768735309597e-06,0.0,0.0003694785118568,0.0,0.0,47.60357284545898,0.0,0.0,0.0,0.4209868907928467,4.0,0.0,1.0
643020,293.1959533691406,297.1499938964844,293.1499938964844,0.1178009361028671,-2644.5166015625,304.1524658203125,0.6194362044334412,0.1565953195095062,0.1451590657234192,293.4794006347656,297.1499938964844,293.1499938964844,0.0142233436927199,-839.8162841796875,302.5087890625,0.3907745778560638,0.050000000745058,0.0518259033560752,293.2236328125,297.1499938964844,293.1499938964844,0.4673945307731628,-6067.77685546875,304.1574401855469,0.8855509161949158,0.4726541042327881,0.3329534232616424,293.27471923828125,297.1499938964844,293.1499938964844,0.6818045377731323,-11040.1513671875,304.0931701660156,0.984619438648224,0.6390538215637207,0.6083729863166809,293.1694030761719,297.1499938964844,293.1499938964844,0.0265716686844825,-5158.5859375,304.1515808105469,0.4167392253875732,0.058057926595211,0.2831728160381317,291.0736083984375,291.1499938964844,259.8922119140625,258.4578552246094,279.1842041015625,293.3213195800781,289.0765380859375,1.0,0.4017079770565033,0.6972206830978394,0.6972206830978394,1.0,1.0,-1.7061141729354858,0.7216900587081909,0.9844241738319396,0.3281084597110748,0.0,0.0,0.6205728650093079,130.856201171875,148.0,21.78617477416992,-17035.388671875,661.9027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,307.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17786.34765625,18000.0,0.0,0.0,0.3650615513324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688516736030579,0.6688584685325623,-6.738979664078215e-06,0.0,0.0003704910923261,0.0,0.0,51.72651290893555,0.0,0.0,0.0,0.431208997964859,4.0,0.0,1.0
