time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643080,293.1959533691406,297.1499938964844,293.1499938964844,0.1178009361028671,-2644.5166015625,304.1524658203125,0.6194362044334412,0.1565953195095062,0.1451590657234192,293.4794006347656,297.1499938964844,293.1499938964844,0.0142233436927199,-839.8162841796875,302.5087890625,0.3907745778560638,0.050000000745058,0.0518259033560752,293.2236328125,297.1499938964844,293.1499938964844,0.4673945307731628,-6067.77685546875,304.1574401855469,0.8855509161949158,0.4726541042327881,0.3329534232616424,293.27471923828125,297.1499938964844,293.1499938964844,0.6818045377731323,-11040.1513671875,304.0931701660156,0.984619438648224,0.6390538215637207,0.6083729863166809,293.1694030761719,297.1499938964844,293.1499938964844,0.0265716686844825,-5158.5859375,304.1515808105469,0.4167392253875732,0.058057926595211,0.2831728160381317,291.0736083984375,291.1499938964844,259.8922119140625,258.4578552246094,279.1842041015625,293.3213195800781,289.0765380859375,1.0,0.4017079770565033,0.6972206830978394,0.6972206830978394,1.0,1.0,-1.7061141729354858,0.7216900587081909,0.9844241738319396,0.3281084597110748,0.0,0.0,0.6205728650093079,130.856201171875,148.0,21.78617477416992,-17035.388671875,661.9027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,307.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17786.34765625,18000.0,0.0,0.0,0.3650615513324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688516736030579,0.6688584685325623,-6.738979664078215e-06,0.0,0.0003704910923261,0.0,0.0,51.72651290893555,0.0,0.0,0.0,0.431208997964859,4.0,0.0,1.0
643140,293.1945495605469,297.1499938964844,293.1499938964844,0.1171050146222114,-2631.71826171875,304.1528015136719,0.6119793057441711,0.1557159274816513,0.1446503549814224,293.49420166015625,297.1499938964844,293.1499938964844,0.0139491138979792,-833.6599731445312,302.3556213378906,0.3848493099212646,0.050000000745058,0.0521248988807201,293.2247009277344,297.1499938964844,293.1499938964844,0.464564710855484,-6038.33544921875,304.1596069335937,0.8746296763420105,0.4705725610256195,0.3317418098449707,293.28863525390625,297.1499938964844,293.1499938964844,0.675137460231781,-10934.0341796875,304.1226806640625,0.9718920588493348,0.6330406069755554,0.6021746397018433,293.17193603515625,297.1499938964844,293.1499938964844,0.0258876085281372,-5095.12841796875,304.1521911621094,0.4087232947349548,0.0570534579455852,0.2800597846508026,291.09503173828125,291.1499938964844,259.9397888183594,258.4947814941406,279.1919250488281,293.3340759277344,289.09600830078125,1.0,0.406422346830368,0.7018484473228455,0.7018484473228455,1.0,1.0,-1.6932270526885986,0.717246413230896,0.9759806394577026,0.326259046792984,0.0,0.0,0.6261617541313171,138.15032958984375,151.0,23.193857192993164,-16915.068359375,673.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,307.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.833984375,18000.0,0.0,0.0,0.3670023381710052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819266080856323,0.6819334626197815,-6.864881925139343e-06,0.0,0.0003724607231561,0.0,0.0,53.95343780517578,0.0,0.0,0.0,0.4366686344146728,4.0,0.0,1.0
643200,293.1945495605469,297.1499938964844,293.1499938964844,0.1171050146222114,-2631.71826171875,304.1528015136719,0.6119793057441711,0.1557159274816513,0.1446503549814224,293.49420166015625,297.1499938964844,293.1499938964844,0.0139491138979792,-833.6599731445312,302.3556213378906,0.3848493099212646,0.050000000745058,0.0521248988807201,293.2247009277344,297.1499938964844,293.1499938964844,0.464564710855484,-6038.33544921875,304.1596069335937,0.8746296763420105,0.4705725610256195,0.3317418098449707,293.28863525390625,297.1499938964844,293.1499938964844,0.675137460231781,-10934.0341796875,304.1226806640625,0.9718920588493348,0.6330406069755554,0.6021746397018433,293.17193603515625,297.1499938964844,293.1499938964844,0.0258876085281372,-5095.12841796875,304.1521911621094,0.4087232947349548,0.0570534579455852,0.2800597846508026,291.09503173828125,291.1499938964844,259.9397888183594,258.4947814941406,279.1919250488281,293.3340759277344,289.09600830078125,1.0,0.406422346830368,0.7018484473228455,0.7018484473228455,1.0,1.0,-1.6932270526885986,0.717246413230896,0.9759806394577026,0.326259046792984,0.0,0.0,0.6261617541313171,138.15032958984375,151.0,23.193857192993164,-16915.068359375,673.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,307.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.833984375,18000.0,0.0,0.0,0.3670023381710052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819266080856323,0.6819334626197815,-6.864881925139343e-06,0.0,0.0003724607231561,0.0,0.0,53.95343780517578,0.0,0.0,0.0,0.4366686344146728,4.0,0.0,1.0
643260,293.1929626464844,297.1499938964844,293.1499938964844,0.1164461895823478,-2619.678955078125,304.1529541015625,0.6060311794281006,0.1549096852540969,0.1441256552934646,293.5087280273437,297.1499938964844,293.1499938964844,0.0136471558362245,-826.3845825195312,302.197509765625,0.3805525004863739,0.050000000745058,0.0523544214665889,293.2255554199219,297.1499938964844,293.1499938964844,0.4618148803710937,-6010.015625,304.1609802246094,0.8665435314178467,0.4685043692588806,0.3304737210273742,293.2929077148437,297.1499938964844,293.1499938964844,0.6703006029129028,-10860.6123046875,304.1396179199219,0.962014138698578,0.6286485195159912,0.5980368256568909,293.1737365722656,297.1499938964844,293.1499938964844,0.0252218581736087,-5032.93212890625,304.1525573730469,0.4025295972824096,0.0561298765242099,0.2769010066986084,291.1095275878906,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3431396484375,289.1104736328125,1.0,0.4099129438400268,0.7066136002540588,0.7066136002540588,1.0,1.0,-1.6825886964797974,0.7138110995292664,0.9687775373458862,0.3249613046646118,0.0,0.0,0.6305762529373169,143.7355194091797,154.0,21.10016822814941,-16823.76171875,682.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,307.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.572265625,18000.0,0.0,0.0,0.36939337849617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928945779800415,0.6929015517234802,-6.963400664972141e-06,0.0,0.0003748873423319,0.0,0.0,55.81954193115234,0.0,0.0,0.0,0.4410997033119201,4.0,0.0,1.0
643320,293.1929626464844,297.1499938964844,293.1499938964844,0.1164461895823478,-2619.678955078125,304.1529541015625,0.6060311794281006,0.1549096852540969,0.1441256552934646,293.5087280273437,297.1499938964844,293.1499938964844,0.0136471558362245,-826.3845825195312,302.197509765625,0.3805525004863739,0.050000000745058,0.0523544214665889,293.2255554199219,297.1499938964844,293.1499938964844,0.4618148803710937,-6010.015625,304.1609802246094,0.8665435314178467,0.4685043692588806,0.3304737210273742,293.2929077148437,297.1499938964844,293.1499938964844,0.6703006029129028,-10860.6123046875,304.1396179199219,0.962014138698578,0.6286485195159912,0.5980368256568909,293.1737365722656,297.1499938964844,293.1499938964844,0.0252218581736087,-5032.93212890625,304.1525573730469,0.4025295972824096,0.0561298765242099,0.2769010066986084,291.1095275878906,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3431396484375,289.1104736328125,1.0,0.4099129438400268,0.7066136002540588,0.7066136002540588,1.0,1.0,-1.6825886964797974,0.7138110995292664,0.9687775373458862,0.3249613046646118,0.0,0.0,0.6305762529373169,143.7355194091797,154.0,21.10016822814941,-16823.76171875,682.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,307.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.572265625,18000.0,0.0,0.0,0.36939337849617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928945779800415,0.6929015517234802,-6.963400664972141e-06,0.0,0.0003748873423319,0.0,0.0,55.81954193115234,0.0,0.0,0.0,0.4410997033119201,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.1158393695950508,-2608.603271484375,304.1529846191406,0.6011387705802917,0.1541887372732162,0.1436392217874527,293.52276611328125,297.1499938964844,293.1499938964844,0.0133303087204694,-818.268798828125,302.0358581542969,0.3771853446960449,0.050000000745058,0.0525435656309127,293.2261962890625,297.1499938964844,293.1499938964844,0.4590754508972168,-5981.96337890625,304.161865234375,0.8600476384162903,0.4664623737335205,0.3291935920715332,293.294189453125,297.1499938964844,293.1499938964844,0.66572505235672,-10795.142578125,304.15057373046875,0.9536415934562684,0.6247698664665222,0.5945097208023071,293.1749572753906,297.1499938964844,293.1499938964844,0.0246033761650323,-4974.3701171875,304.1527404785156,0.3971864879131317,0.0552811883389949,0.2739110589027405,291.1224365234375,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.3508605957031,289.12335205078125,1.0,0.4126547276973724,0.7115038633346558,0.7115038633346558,1.0,1.0,-1.6728696823120115,0.7107685804367065,0.96210116147995,0.323868066072464,0.0,0.0,0.6333819031715393,148.3193817138672,157.0,19.02360916137696,-16743.060546875,688.0436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,307.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.77734375,18000.0,0.0,0.0,0.3719304502010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003645300865173,0.7003715634346008,-7.033883775875438e-06,0.0,0.0003774621291086,0.0,0.0,57.133575439453125,0.0,0.0,0.0,0.4441601634025574,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.1158393695950508,-2608.603271484375,304.1529846191406,0.6011387705802917,0.1541887372732162,0.1436392217874527,293.52276611328125,297.1499938964844,293.1499938964844,0.0133303087204694,-818.268798828125,302.0358581542969,0.3771853446960449,0.050000000745058,0.0525435656309127,293.2261962890625,297.1499938964844,293.1499938964844,0.4590754508972168,-5981.96337890625,304.161865234375,0.8600476384162903,0.4664623737335205,0.3291935920715332,293.294189453125,297.1499938964844,293.1499938964844,0.66572505235672,-10795.142578125,304.15057373046875,0.9536415934562684,0.6247698664665222,0.5945097208023071,293.1749572753906,297.1499938964844,293.1499938964844,0.0246033761650323,-4974.3701171875,304.1527404785156,0.3971864879131317,0.0552811883389949,0.2739110589027405,291.1224365234375,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.3508605957031,289.12335205078125,1.0,0.4126547276973724,0.7115038633346558,0.7115038633346558,1.0,1.0,-1.6728696823120115,0.7107685804367065,0.96210116147995,0.323868066072464,0.0,0.0,0.6333819031715393,148.3193817138672,157.0,19.02360916137696,-16743.060546875,688.0436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,307.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.77734375,18000.0,0.0,0.0,0.3719304502010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003645300865173,0.7003715634346008,-7.033883775875438e-06,0.0,0.0003774621291086,0.0,0.0,57.133575439453125,0.0,0.0,0.0,0.4441601634025574,4.0,0.0,1.0
643500,293.190185546875,297.1499938964844,293.1499938964844,0.1155529171228408,-2603.36865234375,304.1529541015625,0.5989637970924377,0.1538574248552322,0.1434136927127838,293.5295715332031,297.1499938964844,293.1499938964844,0.0131684485822916,-813.943115234375,301.9538879394531,0.3757262527942657,0.050000000745058,0.0526282526552677,293.2264404296875,297.1499938964844,293.1499938964844,0.4576941132545471,-5967.84521484375,304.1622314453125,0.8571857213973999,0.4654489159584045,0.328552097082138,293.2943115234375,297.1499938964844,293.1499938964844,0.6634008884429932,-10763.02734375,304.1546936035156,0.9498103857040404,0.6229165196418762,0.5928381681442261,293.1754150390625,297.1499938964844,293.1499938964844,0.024307731539011,-4946.0419921875,304.1527709960937,0.3946368396282196,0.0548765398561954,0.2724693119525909,291.12896728515625,291.1499938964844,260.0534973144531,258.5833435058594,279.19854736328125,293.3544921875,289.1299133300781,1.0,0.4138382375240326,0.7139919400215149,0.7139919400215149,1.0,1.0,-1.6681923866271973,0.7093182802200317,0.9588741660118104,0.3233547508716583,0.0,0.0,0.6341277360916138,150.36537170410156,157.0,18.76890182495117,-16705.984375,690.4463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,307.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.849609375,18000.0,0.0,0.0,0.3731683492660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702790379524231,0.7027974128723145,-7.0584142122243065e-06,0.0,0.0003787184250541,0.0,0.0,57.57463836669922,0.0,0.0,0.0,0.4451664090156555,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.1152783036231994,-2598.345458984375,304.1529235839844,0.5969268679618835,0.1535451561212539,0.1432006955146789,293.5362548828125,297.1499938964844,293.1499938964844,0.01300566829741,-809.478515625,301.8712158203125,0.3743760585784912,0.050000000745058,0.0527081675827503,293.2266540527344,297.1499938964844,293.1499938964844,0.4563056230545044,-5953.6650390625,304.1625366210937,0.8545117378234863,0.4644389450550079,0.3279098570346832,293.29425048828125,297.1499938964844,293.1499938964844,0.6610403656959534,-10730.9873046875,304.1581115722656,0.9461517930030824,0.6210983991622925,0.5912010073661804,293.17578125,297.1499938964844,293.1499938964844,0.0240192376077175,-4918.17236328125,304.1528015136719,0.3920923471450805,0.054481141269207,0.2710531055927276,291.1356201171875,291.1499938964844,260.0753173828125,258.6004333496094,279.1992492675781,293.3580322265625,289.1365661621094,1.0,0.4149306416511535,0.7165073752403259,0.7165073752403259,1.0,1.0,-1.66359543800354,0.7078958749771118,0.955699622631073,0.3228524923324585,0.0,0.0,0.6344137191772461,152.29244995117188,160.0,18.70581817626953,-16670.03515625,692.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,307.137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.86328125,18000.0,0.0,0.0,0.3743440508842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042534947395325,0.7042605876922607,-7.074989298416767e-06,0.0,0.0003799116238951,0.0,0.0,57.85297775268555,0.0,0.0,0.0,0.4457879960536957,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.1147703379392623,-2589.041259765625,304.1528015136719,0.5931761860847473,0.1529759913682937,0.1428155601024627,293.5492248535156,297.1499938964844,293.1499938964844,0.0126792546361684,-800.2013549804688,301.70367431640625,0.3719156086444855,0.050000000745058,0.0528577864170074,293.2269897460937,297.1499938964844,293.1499938964844,0.4535200297832489,-5925.2421875,304.1629943847656,0.8495810031890869,0.4624256789684295,0.3266232907772064,293.2937927246094,297.1499938964844,293.1499938964844,0.6562366485595703,-10667.0693359375,304.1633605957031,0.939220368862152,0.6175369620323181,0.5879952907562256,293.1763610839844,297.1499938964844,293.1499938964844,0.0234045553952455,-4865.40625,304.15289306640625,0.3868739604949951,0.0537085905671119,0.2682681083679199,291.14892578125,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3649597167969,289.1498718261719,1.0,0.4169228374958038,0.7216163277626038,0.7216163277626038,1.0,1.0,-1.6545753479003906,0.705102264881134,0.9494730234146118,0.3218625485897064,0.0,0.0,0.6336618065834045,155.8926239013672,148.0,18.56025505065918,-16599.599609375,696.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74395751953125,307.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.3764066994190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043347954750061,0.7043418884277344,-7.083989203238161e-06,0.0,0.0003820049460045,0.0,0.0,57.9200439453125,0.0,0.0,0.0,0.4458875954151153,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.1147703379392623,-2589.041259765625,304.1528015136719,0.5931761860847473,0.1529759913682937,0.1428155601024627,293.5492248535156,297.1499938964844,293.1499938964844,0.0126792546361684,-800.2013549804688,301.70367431640625,0.3719156086444855,0.050000000745058,0.0528577864170074,293.2269897460937,297.1499938964844,293.1499938964844,0.4535200297832489,-5925.2421875,304.1629943847656,0.8495810031890869,0.4624256789684295,0.3266232907772064,293.2937927246094,297.1499938964844,293.1499938964844,0.6562366485595703,-10667.0693359375,304.1633605957031,0.939220368862152,0.6175369620323181,0.5879952907562256,293.1763610839844,297.1499938964844,293.1499938964844,0.0234045553952455,-4865.40625,304.15289306640625,0.3868739604949951,0.0537085905671119,0.2682681083679199,291.14892578125,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3649597167969,289.1498718261719,1.0,0.4169228374958038,0.7216163277626038,0.7216163277626038,1.0,1.0,-1.6545753479003906,0.705102264881134,0.9494730234146118,0.3218625485897064,0.0,0.0,0.6336618065834045,155.8926239013672,148.0,18.56025505065918,-16599.599609375,696.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74395751953125,307.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.3764066994190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043347954750061,0.7043418884277344,-7.083989203238161e-06,0.0,0.0003820049460045,0.0,0.0,57.9200439453125,0.0,0.0,0.0,0.4458875954151153,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.1141308322548866,-2577.294189453125,304.1529235839844,0.5938275456428528,0.1525183618068695,0.1423064321279525,293.56158447265625,297.1499938964844,293.1499938964844,0.0122766401618719,-787.37744140625,301.5340881347656,0.3730518519878387,0.050000000745058,0.0527881942689418,293.2270812988281,297.1499938964844,293.1499938964844,0.4504564106464386,-5893.8134765625,304.1637878417969,0.8501465320587158,0.4604546427726745,0.3251941800117492,293.2928466796875,297.1499938964844,293.1499938964844,0.6510511636734009,-10599.140625,304.16754150390625,0.9394983053207396,0.6140832901000977,0.5846652388572693,293.1766052246094,297.1499938964844,293.1499938964844,0.0227612573653459,-4816.62646484375,304.15289306640625,0.3852797150611877,0.0529907755553722,0.2646250128746032,291.16363525390625,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.37158203125,289.1647644042969,1.0,0.4138200879096985,0.7269437313079834,0.7269437313079834,1.0,1.0,-1.6437939405441284,0.7014794945716858,0.9423144459724426,0.3204242587089538,0.0,0.0,0.6309026479721069,153.90753173828125,136.0,20.568302154541016,-16516.78125,682.7006225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.712890625,18000.0,0.0,0.0,0.3779279291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004331946372986,0.7004402875900269,-7.059782092255773e-06,0.0,0.0003835488168988,0.0,0.0,57.30604934692383,0.0,0.0,0.0,0.4443840682506561,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.1141308322548866,-2577.294189453125,304.1529235839844,0.5938275456428528,0.1525183618068695,0.1423064321279525,293.56158447265625,297.1499938964844,293.1499938964844,0.0122766401618719,-787.37744140625,301.5340881347656,0.3730518519878387,0.050000000745058,0.0527881942689418,293.2270812988281,297.1499938964844,293.1499938964844,0.4504564106464386,-5893.8134765625,304.1637878417969,0.8501465320587158,0.4604546427726745,0.3251941800117492,293.2928466796875,297.1499938964844,293.1499938964844,0.6510511636734009,-10599.140625,304.16754150390625,0.9394983053207396,0.6140832901000977,0.5846652388572693,293.1766052246094,297.1499938964844,293.1499938964844,0.0227612573653459,-4816.62646484375,304.15289306640625,0.3852797150611877,0.0529907755553722,0.2646250128746032,291.16363525390625,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.37158203125,289.1647644042969,1.0,0.4138200879096985,0.7269437313079834,0.7269437313079834,1.0,1.0,-1.6437939405441284,0.7014794945716858,0.9423144459724426,0.3204242587089538,0.0,0.0,0.6309026479721069,153.90753173828125,136.0,20.568302154541016,-16516.78125,682.7006225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.712890625,18000.0,0.0,0.0,0.3779279291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004331946372986,0.7004402875900269,-7.059782092255773e-06,0.0,0.0003835488168988,0.0,0.0,57.30604934692383,0.0,0.0,0.0,0.4443840682506561,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.1134902536869049,-2565.530517578125,304.15301513671875,0.5977059006690979,0.1522165089845657,0.1417931616306305,293.5731506347656,297.1499938964844,293.1499938964844,0.0118357026949524,-772.282958984375,301.3628234863281,0.3767486810684204,0.050000000745058,0.052569143474102,293.226806640625,297.1499938964844,293.1499938964844,0.4472987353801727,-5861.43505859375,304.1644287109375,0.8546368479728699,0.458560585975647,0.3237060606479645,293.2914123535156,297.1499938964844,293.1499938964844,0.645714282989502,-10530.099609375,304.1705322265625,0.944896936416626,0.6107540726661682,0.581301748752594,293.1763610839844,297.1499938964844,293.1499938964844,0.0218433886766433,-4705.82080078125,304.1534423828125,0.3865715265274048,0.0523689948022365,0.2606853544712066,291.1781921386719,291.1499938964844,260.2001037597656,258.69903564453125,279.20416259765625,293.37774658203125,289.1791687011719,1.0,0.4077920913696289,0.7324532270431519,0.7324532270431519,1.0,1.0,-1.6323599815368652,0.697534441947937,0.9348255395889282,0.318782091140747,0.0,0.0,0.6261427998542786,148.12591552734375,124.0,19.76792526245117,-16419.919921875,658.4085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.900390625,18000.0,0.0,0.0,0.3787162601947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920156478881836,0.6920226216316223,-6.997920536377933e-06,0.0,0.0003843488520942,0.0,0.0,55.93466567993164,0.0,0.0,0.0,0.4410949647426605,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.1134902536869049,-2565.530517578125,304.15301513671875,0.5977059006690979,0.1522165089845657,0.1417931616306305,293.5731506347656,297.1499938964844,293.1499938964844,0.0118357026949524,-772.282958984375,301.3628234863281,0.3767486810684204,0.050000000745058,0.052569143474102,293.226806640625,297.1499938964844,293.1499938964844,0.4472987353801727,-5861.43505859375,304.1644287109375,0.8546368479728699,0.458560585975647,0.3237060606479645,293.2914123535156,297.1499938964844,293.1499938964844,0.645714282989502,-10530.099609375,304.1705322265625,0.944896936416626,0.6107540726661682,0.581301748752594,293.1763610839844,297.1499938964844,293.1499938964844,0.0218433886766433,-4705.82080078125,304.1534423828125,0.3865715265274048,0.0523689948022365,0.2606853544712066,291.1781921386719,291.1499938964844,260.2001037597656,258.69903564453125,279.20416259765625,293.37774658203125,289.1791687011719,1.0,0.4077920913696289,0.7324532270431519,0.7324532270431519,1.0,1.0,-1.6323599815368652,0.697534441947937,0.9348255395889282,0.318782091140747,0.0,0.0,0.6261427998542786,148.12591552734375,124.0,19.76792526245117,-16419.919921875,658.4085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.900390625,18000.0,0.0,0.0,0.3787162601947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920156478881836,0.6920226216316223,-6.997920536377933e-06,0.0,0.0003843488520942,0.0,0.0,55.93466567993164,0.0,0.0,0.0,0.4410949647426605,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.1129138991236686,-2554.971923828125,304.1529541015625,0.6037944555282593,0.1520463526248932,0.1413208693265915,293.5839233398437,297.1499938964844,293.1499938964844,0.0113864857703447,-756.05322265625,301.1893920898437,0.3822592496871948,0.050000000745058,0.0522624216973781,293.2262268066406,297.1499938964844,293.1499938964844,0.4442016780376434,-5829.76123046875,304.1647644042969,0.8619832992553711,0.4567336738109588,0.3222018778324127,293.28961181640625,297.1499938964844,293.1499938964844,0.6404492259025574,-10462.673828125,304.1724548339844,0.9536565542221068,0.6075375080108643,0.5779591202735901,293.1756896972656,297.1499938964844,293.1499938964844,0.0212611835449934,-4640.994140625,304.1533203125,0.3899647295475006,0.0518343038856983,0.2567347288131714,291.1900329589844,291.1499938964844,260.23931884765625,258.7304992675781,279.2057800292969,293.38348388671875,289.1907653808594,1.0,0.3998649418354034,0.738111674785614,0.738111674785614,1.0,1.0,-1.6208624839782717,0.6935256123542786,0.9273368716239928,0.317084401845932,0.0,0.0,0.6199848055839539,140.1248321533203,112.0,16.69835662841797,-16315.4736328125,628.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18115.369140625,18000.0,0.0,0.0,0.3786559402942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802194714546204,0.6802263259887695,-6.90651449986035e-06,0.0,0.0003842876467388,0.0,0.0,54.01760482788086,0.0,0.0,0.0,0.4364670515060425,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.1129138991236686,-2554.971923828125,304.1529541015625,0.6037944555282593,0.1520463526248932,0.1413208693265915,293.5839233398437,297.1499938964844,293.1499938964844,0.0113864857703447,-756.05322265625,301.1893920898437,0.3822592496871948,0.050000000745058,0.0522624216973781,293.2262268066406,297.1499938964844,293.1499938964844,0.4442016780376434,-5829.76123046875,304.1647644042969,0.8619832992553711,0.4567336738109588,0.3222018778324127,293.28961181640625,297.1499938964844,293.1499938964844,0.6404492259025574,-10462.673828125,304.1724548339844,0.9536565542221068,0.6075375080108643,0.5779591202735901,293.1756896972656,297.1499938964844,293.1499938964844,0.0212611835449934,-4640.994140625,304.1533203125,0.3899647295475006,0.0518343038856983,0.2567347288131714,291.1900329589844,291.1499938964844,260.23931884765625,258.7304992675781,279.2057800292969,293.38348388671875,289.1907653808594,1.0,0.3998649418354034,0.738111674785614,0.738111674785614,1.0,1.0,-1.6208624839782717,0.6935256123542786,0.9273368716239928,0.317084401845932,0.0,0.0,0.6199848055839539,140.1248321533203,112.0,16.69835662841797,-16315.4736328125,628.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18115.369140625,18000.0,0.0,0.0,0.3786559402942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802194714546204,0.6802263259887695,-6.90651449986035e-06,0.0,0.0003842876467388,0.0,0.0,54.01760482788086,0.0,0.0,0.0,0.4364670515060425,4.0,0.0,1.0
644100,293.17706298828125,297.1499938964844,293.1499938964844,0.1126553267240524,-2550.247802734375,304.15289306640625,0.607495903968811,0.1520031690597534,0.1411038190126419,293.5890808105469,297.1499938964844,293.1499938964844,0.0111633976921439,-747.697509765625,301.1017761230469,0.3855912983417511,0.050000000745058,0.0520873665809631,293.225830078125,297.1499938964844,293.1499938964844,0.442693680524826,-5814.3701171875,304.1648254394531,0.8666038513183594,0.4558413326740265,0.3214493095874786,293.2886047363281,297.1499938964844,293.1499938964844,0.6378732919692993,-10429.8857421875,304.17303466796875,0.9589645266532898,0.6059669852256775,0.5763028264045715,293.1752624511719,297.1499938964844,293.1499938964844,0.0209231320768594,-4605.06884765625,304.1533203125,0.3922211825847626,0.0515946708619594,0.2547883689403534,291.1947326660156,291.1499938964844,260.25848388671875,258.7459716796875,279.2064819335937,293.38623046875,289.1953125,1.0,0.3953910768032074,0.7409906983375549,0.7409906983375549,1.0,1.0,-1.61516273021698,0.6915290355682373,0.9236337542533876,0.3162318468093872,0.0,0.0,0.6165270805358887,135.57659912109375,112.0,14.62265396118164,-16261.125,611.8399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,307.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18126.455078125,18000.0,0.0,0.0,0.3782911300659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733739972114563,0.6733808517456055,-6.852754268038552e-06,0.0,0.0003839174169115,0.0,0.0,52.919189453125,0.0,0.0,0.0,0.433786541223526,4.0,0.0,1.0
644160,293.1754150390625,297.1499938964844,293.1499938964844,0.1124175712466239,-2545.913818359375,304.1528015136719,0.6115650534629822,0.1519841253757476,0.1409001350402832,293.5940856933594,297.1499938964844,293.1499938964844,0.0109427729621529,-739.2457885742188,301.013427734375,0.3892696499824524,0.050000000745058,0.0519022904336452,293.2254333496094,297.1499938964844,293.1499938964844,0.4412180781364441,-5799.328125,304.1648254394531,0.8718225359916687,0.4549608826637268,0.3206981122493744,293.2875671386719,297.1499938964844,293.1499938964844,0.6353450417518616,-10397.806640625,304.1734619140625,0.9647341966629028,0.6044189929962158,0.5746583938598633,293.1747741699219,297.1499938964844,293.1499938964844,0.0205857884138822,-4569.24267578125,304.1533203125,0.3947328627109527,0.0513706170022487,0.2528693377971649,291.1985168457031,291.1499938964844,260.2773742675781,258.7612609863281,279.2071838378906,293.388916015625,289.198974609375,1.0,0.3906556963920593,0.7439013123512268,0.7439013123512268,1.0,1.0,-1.6095157861709597,0.6895464062690735,0.919969379901886,0.3153816163539886,0.0,0.0,0.6129039525985718,130.7762451171875,100.0,12.370874404907228,-16205.7705078125,594.8827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18134.705078125,18000.0,0.0,0.0,0.3777039051055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660969257354736,0.666103720664978,-6.795429271733156e-06,0.0,0.0003833214286714,0.0,0.0,51.76531600952149,0.0,0.0,0.0,0.4309440851211548,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.112003393471241,-2538.393310546875,304.1525573730469,0.6203938126564026,0.1520096957683563,0.1405326128005981,293.6038818359375,297.1499938964844,293.1499938964844,0.0105113433673977,-722.1731567382812,300.83428955078125,0.39689701795578,0.050000000745058,0.0515110827982425,293.2245483398437,297.1499938964844,293.1499938964844,0.4383666217327118,-5770.30126953125,304.16461181640625,0.8840463757514954,0.4532299935817718,0.3192023038864136,293.28533935546875,297.1499938964844,293.1499938964844,0.6304407119750977,-10335.8056640625,304.1737976074219,0.9772555232048036,0.6013834476470947,0.5714071989059448,293.1736755371094,297.1499938964844,293.1499938964844,0.0199432726949453,-4499.95068359375,304.1532897949219,0.4004192948341369,0.050961073487997,0.2491176426410675,291.2035522460937,291.1499938964844,260.31427001953125,258.7914123535156,279.2084655761719,293.3941955566406,289.20379638671875,1.0,0.3805539608001709,0.7498158812522888,0.7498158812522888,1.0,1.0,-1.598401427268982,0.6856325268745422,0.9127688407897948,0.31369349360466,0.0,0.0,0.6053849458694458,120.64732360839844,88.0,7.739459991455078,-16092.8330078125,559.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,307.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.45703125,18000.0,0.0,0.0,0.3758922517299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507835984230042,0.650790274143219,-6.674951691820752e-06,0.0,0.0003814828232862,0.0,0.0,49.38780212402344,0.0,0.0,0.0,0.4249923229217529,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.112003393471241,-2538.393310546875,304.1525573730469,0.6203938126564026,0.1520096957683563,0.1405326128005981,293.6038818359375,297.1499938964844,293.1499938964844,0.0105113433673977,-722.1731567382812,300.83428955078125,0.39689701795578,0.050000000745058,0.0515110827982425,293.2245483398437,297.1499938964844,293.1499938964844,0.4383666217327118,-5770.30126953125,304.16461181640625,0.8840463757514954,0.4532299935817718,0.3192023038864136,293.28533935546875,297.1499938964844,293.1499938964844,0.6304407119750977,-10335.8056640625,304.1737976074219,0.9772555232048036,0.6013834476470947,0.5714071989059448,293.1736755371094,297.1499938964844,293.1499938964844,0.0199432726949453,-4499.95068359375,304.1532897949219,0.4004192948341369,0.050961073487997,0.2491176426410675,291.2035522460937,291.1499938964844,260.31427001953125,258.7914123535156,279.2084655761719,293.3941955566406,289.20379638671875,1.0,0.3805539608001709,0.7498158812522888,0.7498158812522888,1.0,1.0,-1.598401427268982,0.6856325268745422,0.9127688407897948,0.31369349360466,0.0,0.0,0.6053849458694458,120.64732360839844,88.0,7.739459991455078,-16092.8330078125,559.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,307.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.45703125,18000.0,0.0,0.0,0.3758922517299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507835984230042,0.650790274143219,-6.674951691820752e-06,0.0,0.0003814828232862,0.0,0.0,49.38780212402344,0.0,0.0,0.0,0.4249923229217529,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.1116715967655181,-2532.410400390625,304.1522521972656,0.6303369998931885,0.1521207839250564,0.1402213275432586,293.61328125,297.1499938964844,293.1499938964844,0.0100962184369564,-705.0411376953125,300.652099609375,0.4049144387245178,0.050000000745058,0.0511018633842468,293.2236022949219,297.1499938964844,293.1499938964844,0.4356457591056824,-5742.63818359375,304.1642761230469,0.8987479209899902,0.4515345096588135,0.3177180588245392,293.2830505371094,297.1499938964844,293.1499938964844,0.6257421970367432,-10276.603515625,304.1736755371094,0.99048513174057,0.5984212160110474,0.5682077407836914,293.17254638671875,297.1499938964844,293.1499938964844,0.0193407442420721,-4433.62890625,304.1531982421875,0.4071296453475952,0.0505925640463829,0.2454776018857956,291.2055053710937,291.1499938964844,260.3500061035156,258.82098388671875,279.209716796875,293.3993835449219,289.2054748535156,1.0,0.3697749674320221,0.7558524012565613,0.7558524012565613,1.0,1.0,-1.5875428915023804,0.6817941665649414,0.9057487845420836,0.3120257258415222,0.0,0.0,0.5978266596794128,110.06922149658205,76.0,3.357287645339966,-15978.1015625,524.4660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.373046875,18000.0,0.0,0.0,0.3733042180538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352243423461914,0.6352308988571167,-6.553425919264555e-06,0.0,0.0003788563190028,0.0,0.0,47.045528411865234,0.0,0.0,0.0,0.4189926385879516,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.1116715967655181,-2532.410400390625,304.1522521972656,0.6303369998931885,0.1521207839250564,0.1402213275432586,293.61328125,297.1499938964844,293.1499938964844,0.0100962184369564,-705.0411376953125,300.652099609375,0.4049144387245178,0.050000000745058,0.0511018633842468,293.2236022949219,297.1499938964844,293.1499938964844,0.4356457591056824,-5742.63818359375,304.1642761230469,0.8987479209899902,0.4515345096588135,0.3177180588245392,293.2830505371094,297.1499938964844,293.1499938964844,0.6257421970367432,-10276.603515625,304.1736755371094,0.99048513174057,0.5984212160110474,0.5682077407836914,293.17254638671875,297.1499938964844,293.1499938964844,0.0193407442420721,-4433.62890625,304.1531982421875,0.4071296453475952,0.0505925640463829,0.2454776018857956,291.2055053710937,291.1499938964844,260.3500061035156,258.82098388671875,279.209716796875,293.3993835449219,289.2054748535156,1.0,0.3697749674320221,0.7558524012565613,0.7558524012565613,1.0,1.0,-1.5875428915023804,0.6817941665649414,0.9057487845420836,0.3120257258415222,0.0,0.0,0.5978266596794128,110.06922149658205,76.0,3.357287645339966,-15978.1015625,524.4660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.373046875,18000.0,0.0,0.0,0.3733042180538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352243423461914,0.6352308988571167,-6.553425919264555e-06,0.0,0.0003788563190028,0.0,0.0,47.045528411865234,0.0,0.0,0.0,0.4189926385879516,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.1114835366606712,-2529.043701171875,304.1518249511719,0.6413092613220215,0.1523984968662262,0.1400580406188964,293.6211242675781,297.1499938964844,293.1499938964844,0.0097118383273482,-688.5039672851562,300.4707946777344,0.4134997427463531,0.050000000745058,0.0507139824330806,293.2224426269531,297.1499938964844,293.1499938964844,0.4330132007598877,-5715.83349609375,304.1639099121094,0.9154584407806396,0.4499043226242065,0.3162851929664612,293.2785339355469,297.1499938964844,293.1499938964844,0.6133984923362732,-10109.23828125,304.18798828125,0.9990000128746032,0.5959471464157104,0.5584650635719299,293.1712341308594,297.1499938964844,293.1499938964844,0.0188007075339555,-4372.78271484375,304.15301513671875,0.4147076308727264,0.0502843931317329,0.2421445846557617,291.2070007324219,291.1499938964844,260.38360595703125,258.8489685058594,279.21435546875,293.4037475585937,289.2081298828125,1.0,0.3582146465778351,0.7623990178108215,0.7623990178108215,1.0,1.0,-1.5694836378097534,0.6746023893356323,0.8948812484741211,0.3086700141429901,0.0,0.0,0.5902156233787537,99.89847564697266,64.0,8.180419921875,-15824.38671875,486.2373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6150207519531,307.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.14453125,18000.0,0.0,0.0,0.3700288832187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200655698776245,0.6200720071792603,-6.43691828372539e-06,0.0,0.0003755322832148,0.0,0.0,44.839385986328125,0.0,0.0,0.0,0.4131913781166076,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.1114835366606712,-2529.043701171875,304.1518249511719,0.6413092613220215,0.1523984968662262,0.1400580406188964,293.6211242675781,297.1499938964844,293.1499938964844,0.0097118383273482,-688.5039672851562,300.4707946777344,0.4134997427463531,0.050000000745058,0.0507139824330806,293.2224426269531,297.1499938964844,293.1499938964844,0.4330132007598877,-5715.83349609375,304.1639099121094,0.9154584407806396,0.4499043226242065,0.3162851929664612,293.2785339355469,297.1499938964844,293.1499938964844,0.6133984923362732,-10109.23828125,304.18798828125,0.9990000128746032,0.5959471464157104,0.5584650635719299,293.1712341308594,297.1499938964844,293.1499938964844,0.0188007075339555,-4372.78271484375,304.15301513671875,0.4147076308727264,0.0502843931317329,0.2421445846557617,291.2070007324219,291.1499938964844,260.38360595703125,258.8489685058594,279.21435546875,293.4037475585937,289.2081298828125,1.0,0.3582146465778351,0.7623990178108215,0.7623990178108215,1.0,1.0,-1.5694836378097534,0.6746023893356323,0.8948812484741211,0.3086700141429901,0.0,0.0,0.5902156233787537,99.89847564697266,64.0,8.180419921875,-15824.38671875,486.2373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6150207519531,307.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.14453125,18000.0,0.0,0.0,0.3700288832187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200655698776245,0.6200720071792603,-6.43691828372539e-06,0.0,0.0003755322832148,0.0,0.0,44.839385986328125,0.0,0.0,0.0,0.4131913781166076,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.1111709177494049,-2522.856689453125,304.1517333984375,0.652450442314148,0.152756854891777,0.1400650441646576,293.6278686523437,297.1499938964844,293.1499938964844,0.0093468902632594,-671.4612426757812,300.3004150390625,0.4223161339759826,0.050000000745058,0.0503863953053951,293.2213134765625,297.1499938964844,293.1499938964844,0.4293788075447082,-5677.8056640625,304.16534423828125,0.9327274560928344,0.4482950866222381,0.3149350583553314,293.2481994628906,297.1499938964844,293.1499938964844,0.5761849284172058,-9599.8544921875,304.2370910644531,0.9990000128746032,0.5987759232521057,0.5299105048179626,293.16943359375,297.1499938964844,293.1499938964844,0.018341340124607,-4317.1513671875,304.1527709960937,0.4228658378124237,0.0501142516732215,0.2396651357412338,291.2435302734375,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40557861328125,289.24591064453125,1.0,0.3450920581817627,0.7705661058425903,0.7705661058425903,1.0,1.0,-1.5302155017852783,0.6578553915023804,0.8723600506782532,0.2999444305896759,0.0,0.0,0.5754433274269104,90.85240173339844,52.0,38.65156936645508,-15491.1328125,439.9297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82135009765625,307.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18232.638671875,18000.0,0.0,0.0,0.3657111227512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965045094490051,0.5965107679367065,-6.2840022110322025e-06,0.0,0.0003711502940859,0.0,0.0,41.687644958496094,0.0,0.0,0.0,0.4044823944568634,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.1111709177494049,-2522.856689453125,304.1517333984375,0.652450442314148,0.152756854891777,0.1400650441646576,293.6278686523437,297.1499938964844,293.1499938964844,0.0093468902632594,-671.4612426757812,300.3004150390625,0.4223161339759826,0.050000000745058,0.0503863953053951,293.2213134765625,297.1499938964844,293.1499938964844,0.4293788075447082,-5677.8056640625,304.16534423828125,0.9327274560928344,0.4482950866222381,0.3149350583553314,293.2481994628906,297.1499938964844,293.1499938964844,0.5761849284172058,-9599.8544921875,304.2370910644531,0.9990000128746032,0.5987759232521057,0.5299105048179626,293.16943359375,297.1499938964844,293.1499938964844,0.018341340124607,-4317.1513671875,304.1527709960937,0.4228658378124237,0.0501142516732215,0.2396651357412338,291.2435302734375,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40557861328125,289.24591064453125,1.0,0.3450920581817627,0.7705661058425903,0.7705661058425903,1.0,1.0,-1.5302155017852783,0.6578553915023804,0.8723600506782532,0.2999444305896759,0.0,0.0,0.5754433274269104,90.85240173339844,52.0,38.65156936645508,-15491.1328125,439.9297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82135009765625,307.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18232.638671875,18000.0,0.0,0.0,0.3657111227512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965045094490051,0.5965107679367065,-6.2840022110322025e-06,0.0,0.0003711502940859,0.0,0.0,41.687644958496094,0.0,0.0,0.0,0.4044823944568634,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.1110574603080749,-2520.626708984375,304.151611328125,0.6590339541435242,0.1529430449008941,0.1400667428970337,293.6311340332031,297.1499938964844,293.1499938964844,0.0091700479388237,-663.0703125,300.21356201171875,0.4277413785457611,0.050000000745058,0.0502158217132091,293.2208557128906,297.1499938964844,293.1499938964844,0.4277053475379944,-5660.45361328125,304.16558837890625,0.9426394701004028,0.4474824965000152,0.3142463862895965,293.22332763671875,297.1499938964844,293.1499938964844,0.5558712482452393,-9323.9443359375,304.2581481933594,0.9990000128746032,0.6024096608161926,0.5144142508506775,293.16827392578125,297.1499938964844,293.1499938964844,0.0181615408509969,-4295.20166015625,304.152587890625,0.4281511008739471,0.0500951409339904,0.2386616319417953,291.2570495605469,291.1499938964844,260.4286499023437,258.88653564453125,279.2322082519531,293.4086608886719,289.25885009765625,1.0,0.3380662202835083,0.7751526832580566,0.7751526832580566,1.0,1.0,-1.50937819480896,0.6489740610122681,0.8604041337966919,0.2953119874000549,0.0,0.0,0.5669304132461548,86.14363861083984,52.0,37.07568740844727,-15286.5654296875,416.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9495849609375,307.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18265.677734375,18000.0,0.0,0.0,0.3629586100578308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807465314865112,0.5807527303695679,-6.17882278675097e-06,0.0,0.000368356850231,0.0,0.0,39.64132308959961,0.0,0.0,0.0,0.398785650730133,4.0,0.0,1.0
644760,293.1581115722656,297.1499938964844,293.1499938964844,0.110960952937603,-2518.722412109375,304.1515197753906,0.6663979291915894,0.1531407237052917,0.1400741934776306,293.6343688964844,297.1499938964844,293.1499938964844,0.0089973658323287,-654.7410278320312,300.1259155273437,0.4340150058269501,0.050000000745058,0.0500420965254306,293.22039794921875,297.1499938964844,293.1499938964844,0.4260742962360382,-5643.56884765625,304.16571044921875,0.9531945586204528,0.4466750919818878,0.3135571181774139,293.1929626464844,297.1499938964844,293.1499938964844,0.5344544649124146,-9033.2841796875,304.2773742675781,0.9990000128746032,0.6074402332305908,0.4981363713741302,293.1669616699219,297.1499938964844,293.1499938964844,0.0180153790861368,-4277.1494140625,304.15240478515625,0.434465229511261,0.0501212105154991,0.237852394580841,291.2689514160156,291.1499938964844,260.4423217773437,258.89794921875,279.2405090332031,293.4168701171875,289.2707824707031,1.0,0.3307582437992096,0.7802915573120117,0.7802915573120117,1.0,1.0,-1.4878382682800293,0.639825701713562,0.8480126261711121,0.2905483841896057,0.0,0.0,0.5578046441078186,81.34854125976562,70.0,35.59998321533203,-15072.83984375,392.8695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942687988281,307.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18283.34765625,18000.0,0.0,0.0,0.3597690463066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641883611679077,0.56419438123703,-6.067712547519477e-06,0.0,0.0003651198348961,0.0,0.0,37.55428695678711,0.0,0.0,0.0,0.3928108513355255,4.0,0.0,1.0
