time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644820,293.15557861328125,297.1499938964844,293.1499938964844,0.1112396121025085,-2524.0810546875,304.1505126953125,0.6717128753662109,0.1534499228000641,0.1402776539325714,293.6412353515625,297.1499938964844,293.1499938964844,0.0087264319881796,-642.3571166992188,299.937744140625,0.4383898079395294,0.050000000745058,0.0499333404004573,293.21990966796875,297.1499938964844,293.1499938964844,0.4241510033607483,-5624.71533203125,304.1635437011719,0.959104061126709,0.4449899792671203,0.3123240768909454,293.1336975097656,297.1499938964844,293.1499938964844,0.5186687707901001,-8838.728515625,304.2596435546875,0.9990000128746032,0.6184081435203552,0.4876635670661926,293.16461181640625,297.1499938964844,293.1499938964844,0.0179884638637304,-4274.95751953125,304.1516418457031,0.4390855729579925,0.0501704178750515,0.2375668734312057,291.26055908203125,291.1499938964844,260.4678039550781,258.9192810058594,279.2467041015625,293.4474792480469,289.2567138671875,1.0,0.3269809484481811,0.7903704047203064,0.7903704047203064,1.0,1.0,-1.4735342264175415,0.6347159147262573,0.8388182520866394,0.2881002724170685,0.0,0.0,0.5426895022392273,78.32850646972656,88.0,-17.5024471282959,-14792.43359375,377.9775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4037780761719,307.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.65234375,18000.0,0.0,0.0,0.3522747159004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320919156074524,0.5320977568626404,-5.847343345521949e-06,0.0,0.0003575140726752,0.0,0.0,33.67483139038086,0.0,0.0,0.0,0.3814224302768707,4.0,0.0,1.0
644880,293.15557861328125,297.1499938964844,293.1499938964844,0.1112396121025085,-2524.0810546875,304.1505126953125,0.6717128753662109,0.1534499228000641,0.1402776539325714,293.6412353515625,297.1499938964844,293.1499938964844,0.0087264319881796,-642.3571166992188,299.937744140625,0.4383898079395294,0.050000000745058,0.0499333404004573,293.21990966796875,297.1499938964844,293.1499938964844,0.4241510033607483,-5624.71533203125,304.1635437011719,0.959104061126709,0.4449899792671203,0.3123240768909454,293.1336975097656,297.1499938964844,293.1499938964844,0.5186687707901001,-8838.728515625,304.2596435546875,0.9990000128746032,0.6184081435203552,0.4876635670661926,293.16461181640625,297.1499938964844,293.1499938964844,0.0179884638637304,-4274.95751953125,304.1516418457031,0.4390855729579925,0.0501704178750515,0.2375668734312057,291.26055908203125,291.1499938964844,260.4678039550781,258.9192810058594,279.2467041015625,293.4474792480469,289.2567138671875,1.0,0.3269809484481811,0.7903704047203064,0.7903704047203064,1.0,1.0,-1.4735342264175415,0.6347159147262573,0.8388182520866394,0.2881002724170685,0.0,0.0,0.5426895022392273,78.32850646972656,88.0,-17.5024471282959,-14792.43359375,377.9775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4037780761719,307.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.65234375,18000.0,0.0,0.0,0.3522747159004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320919156074524,0.5320977568626404,-5.847343345521949e-06,0.0,0.0003575140726752,0.0,0.0,33.67483139038086,0.0,0.0,0.0,0.3814224302768707,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.1119473427534103,-2537.835205078125,304.149169921875,0.6683881878852844,0.1536517441272735,0.1405598819255828,293.64849853515625,297.1499938964844,293.1499938964844,0.0085227163508534,-634.0194091796875,299.73101806640625,0.4350460469722748,0.050000000745058,0.0500157177448272,293.2196960449219,297.1499938964844,293.1499938964844,0.4237736165523529,-5622.63818359375,304.15966796875,0.9523372054100036,0.4432658851146698,0.3111950755119324,293.1054992675781,297.1499938964844,293.1499938964844,0.5271629095077515,-8983.2685546875,304.2084350585937,0.9990000128746032,0.6246139407157898,0.4956084787845611,293.16278076171875,297.1499938964844,293.1499938964844,0.0181565396487712,-4298.9013671875,304.1508178710937,0.4358318448066711,0.0501685738563537,0.2380723059177398,291.2087097167969,291.1499938964844,260.49102783203125,258.938720703125,279.237548828125,293.4680480957031,289.2040100097656,1.0,0.3307808637619018,0.7988138794898987,0.7988138794898987,1.0,1.0,-1.4827512502670288,0.6400763988494873,0.8426747918128967,0.2915140390396118,0.0,0.0,0.538219153881073,80.57907104492188,106.0,-59.48446273803711,-14776.576171875,388.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6430969238281,307.8253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.828125,18000.0,0.0,0.0,0.3443455100059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177096724510193,0.5177153944969177,-5.723468348151073e-06,0.0,0.0003494669217616,0.0,0.0,31.89933967590332,0.0,0.0,0.0,0.3760210871696472,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.1119473427534103,-2537.835205078125,304.149169921875,0.6683881878852844,0.1536517441272735,0.1405598819255828,293.64849853515625,297.1499938964844,293.1499938964844,0.0085227163508534,-634.0194091796875,299.73101806640625,0.4350460469722748,0.050000000745058,0.0500157177448272,293.2196960449219,297.1499938964844,293.1499938964844,0.4237736165523529,-5622.63818359375,304.15966796875,0.9523372054100036,0.4432658851146698,0.3111950755119324,293.1054992675781,297.1499938964844,293.1499938964844,0.5271629095077515,-8983.2685546875,304.2084350585937,0.9990000128746032,0.6246139407157898,0.4956084787845611,293.16278076171875,297.1499938964844,293.1499938964844,0.0181565396487712,-4298.9013671875,304.1508178710937,0.4358318448066711,0.0501685738563537,0.2380723059177398,291.2087097167969,291.1499938964844,260.49102783203125,258.938720703125,279.237548828125,293.4680480957031,289.2040100097656,1.0,0.3307808637619018,0.7988138794898987,0.7988138794898987,1.0,1.0,-1.4827512502670288,0.6400763988494873,0.8426747918128967,0.2915140390396118,0.0,0.0,0.538219153881073,80.57907104492188,106.0,-59.48446273803711,-14776.576171875,388.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6430969238281,307.8253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.828125,18000.0,0.0,0.0,0.3443455100059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177096724510193,0.5177153944969177,-5.723468348151073e-06,0.0,0.0003494669217616,0.0,0.0,31.89933967590332,0.0,0.0,0.0,0.3760210871696472,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.1128044426441192,-2554.39306640625,304.14801025390625,0.6592543721199036,0.1537656038999557,0.1408973783254623,293.65631103515625,297.1499938964844,293.1499938964844,0.0083531392738223,-627.5198364257812,299.5150146484375,0.4268158078193664,0.050000000745058,0.0502436198294162,293.21978759765625,297.1499938964844,293.1499938964844,0.4239048659801483,-5625.69091796875,304.15625,0.936126708984375,0.4414810836315155,0.3101364970207214,293.1161499023437,297.1499938964844,293.1499938964844,0.5534784197807312,-9369.671875,304.1449584960937,0.9990000128746032,0.6236616373062134,0.5169585347175598,293.16259765625,297.1499938964844,293.1499938964844,0.0183119904249906,-4322.45751953125,304.1487731933594,0.4269066452980041,0.050000000745058,0.2384370565414428,291.1464233398437,291.1499938964844,260.5121765136719,258.9564819335937,279.2127380371094,293.462890625,289.1413269042969,1.0,0.3402843475341797,0.803945004940033,0.803945004940033,1.0,1.0,-1.5082193613052368,0.6524811387062073,0.8557382225990295,0.2987154722213745,0.0,0.0,0.5427806377410889,86.81633758544922,124.0,-80.36597442626953,-14955.6064453125,417.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7192687988281,307.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.962890625,18000.0,0.0,0.0,0.3373962044715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519616961479187,0.5196226835250854,-5.70443990000058e-06,0.0,0.0003424142487347,0.0,0.0,31.964582443237305,0.0,0.0,0.0,0.3763098418712616,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.1128044426441192,-2554.39306640625,304.14801025390625,0.6592543721199036,0.1537656038999557,0.1408973783254623,293.65631103515625,297.1499938964844,293.1499938964844,0.0083531392738223,-627.5198364257812,299.5150146484375,0.4268158078193664,0.050000000745058,0.0502436198294162,293.21978759765625,297.1499938964844,293.1499938964844,0.4239048659801483,-5625.69091796875,304.15625,0.936126708984375,0.4414810836315155,0.3101364970207214,293.1161499023437,297.1499938964844,293.1499938964844,0.5534784197807312,-9369.671875,304.1449584960937,0.9990000128746032,0.6236616373062134,0.5169585347175598,293.16259765625,297.1499938964844,293.1499938964844,0.0183119904249906,-4322.45751953125,304.1487731933594,0.4269066452980041,0.050000000745058,0.2384370565414428,291.1464233398437,291.1499938964844,260.5121765136719,258.9564819335937,279.2127380371094,293.462890625,289.1413269042969,1.0,0.3402843475341797,0.803945004940033,0.803945004940033,1.0,1.0,-1.5082193613052368,0.6524811387062073,0.8557382225990295,0.2987154722213745,0.0,0.0,0.5427806377410889,86.81633758544922,124.0,-80.36597442626953,-14955.6064453125,417.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7192687988281,307.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.962890625,18000.0,0.0,0.0,0.3373962044715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519616961479187,0.5196226835250854,-5.70443990000058e-06,0.0,0.0003424142487347,0.0,0.0,31.964582443237305,0.0,0.0,0.0,0.3763098418712616,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.1137034744024276,-2571.640380859375,304.1471862792969,0.6472488045692444,0.1537906378507614,0.1412666290998459,293.6650390625,297.1499938964844,293.1499938964844,0.0082034589722752,-621.9507446289062,299.291748046875,0.416718989610672,0.050000000745058,0.0505865700542926,293.2203369140625,297.1499938964844,293.1499938964844,0.4241385161876678,-5629.421875,304.15380859375,0.914352536201477,0.4396017789840698,0.3091024160385132,293.1631774902344,297.1499938964844,293.1499938964844,0.5927567481994629,-9922.982421875,304.0812683105469,0.9990000128746032,0.6150566935539246,0.5475205183029175,293.1649169921875,297.1499938964844,293.1499938964844,0.0186205469071865,-4364.7587890625,304.13739013671875,0.4167192578315735,0.050000000745058,0.2399612367153167,291.08367919921875,291.1499938964844,260.5314636230469,258.9727478027344,279.180908203125,293.4431457519531,289.0790100097656,1.0,0.3539551496505737,0.8054444193840027,0.8054444193840027,1.0,1.0,-1.546347975730896,0.6703312397003174,0.8760167360305786,0.308793306350708,0.0,0.0,0.5558431148529053,96.21713256835938,127.0,-84.44276428222656,-15290.15234375,463.0529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856018066406,307.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.41015625,18000.0,0.0,0.0,0.3326520025730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374765396118164,0.5374823212623596,-5.7882639339368325e-06,0.0,0.0003375995147507,0.0,0.0,33.84022903442383,0.0,0.0,0.0,0.3822155296802521,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.1137034744024276,-2571.640380859375,304.1471862792969,0.6472488045692444,0.1537906378507614,0.1412666290998459,293.6650390625,297.1499938964844,293.1499938964844,0.0082034589722752,-621.9507446289062,299.291748046875,0.416718989610672,0.050000000745058,0.0505865700542926,293.2203369140625,297.1499938964844,293.1499938964844,0.4241385161876678,-5629.421875,304.15380859375,0.914352536201477,0.4396017789840698,0.3091024160385132,293.1631774902344,297.1499938964844,293.1499938964844,0.5927567481994629,-9922.982421875,304.0812683105469,0.9990000128746032,0.6150566935539246,0.5475205183029175,293.1649169921875,297.1499938964844,293.1499938964844,0.0186205469071865,-4364.7587890625,304.13739013671875,0.4167192578315735,0.050000000745058,0.2399612367153167,291.08367919921875,291.1499938964844,260.5314636230469,258.9727478027344,279.180908203125,293.4431457519531,289.0790100097656,1.0,0.3539551496505737,0.8054444193840027,0.8054444193840027,1.0,1.0,-1.546347975730896,0.6703312397003174,0.8760167360305786,0.308793306350708,0.0,0.0,0.5558431148529053,96.21713256835938,127.0,-84.44276428222656,-15290.15234375,463.0529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856018066406,307.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.41015625,18000.0,0.0,0.0,0.3326520025730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374765396118164,0.5374823212623596,-5.7882639339368325e-06,0.0,0.0003375995147507,0.0,0.0,33.84022903442383,0.0,0.0,0.0,0.3822155296802521,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.1140716299414634,-2578.667724609375,304.14703369140625,0.6423342823982239,0.1537802368402481,0.1414112150669098,293.6697692871094,297.1499938964844,293.1499938964844,0.0081223119050264,-618.6141967773438,299.1791076660156,0.4127592742443084,0.050000000745058,0.0507449023425579,293.220703125,297.1499938964844,293.1499938964844,0.4240511059761047,-5628.87255859375,304.1532897949219,0.905555784702301,0.4386390447616577,0.3085531592369079,293.1968078613281,297.1499938964844,293.1499938964844,0.6110391616821289,-10172.41796875,304.0606994628906,0.9990000128746032,0.6082923412322998,0.5610702037811279,293.1669311523437,297.1499938964844,293.1499938964844,0.0187545605003833,-4383.41162109375,304.12908935546875,0.4127592742443084,0.050000000745058,0.240711972117424,291.0570678710937,291.1499938964844,260.5404968261719,258.9803466796875,279.1698303222656,293.43609619140625,289.0541381835937,1.0,0.3596749007701874,0.8055848479270935,0.8055848479270935,1.0,1.0,-1.5632264614105225,0.6781575083732605,0.8850690126419067,0.3132814764976501,0.0,0.0,0.5647557973861694,100.55355834960938,127.0,-73.62417602539062,-15469.859375,484.3045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4380187988281,307.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.619140625,18000.0,0.0,0.0,0.3313966691493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518572330474854,0.5518631339073181,-5.868949301657267e-06,0.0,0.0003363254945725,0.0,0.0,35.46332550048828,0.0,0.0,0.0,0.3871713280677795,4.0,0.0,1.0
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.1143138334155082,-2583.20654296875,304.1471252441406,0.6380763649940491,0.1537543088197708,0.1415343731641769,293.6747131347656,297.1499938964844,293.1499938964844,0.0080336034297943,-614.5339965820312,299.06951904296875,0.4093815982341766,0.050000000745058,0.0508917085826396,293.2210998535156,297.1499938964844,293.1499938964844,0.4235483705997467,-5623.6513671875,304.1535949707031,0.8982329368591309,0.4376648068428039,0.3079887926578522,293.2322082519531,297.1499938964844,293.1499938964844,0.6263061165809631,-10375.369140625,304.0494079589844,0.9990000128746032,0.6007433533668518,0.5721645951271057,293.1693420410156,297.1499938964844,293.1499938964844,0.0188522096723318,-4397.07421875,304.1195373535156,0.4093815982341766,0.050000000745058,0.2414083480834961,291.0430603027344,291.1499938964844,260.5491027832031,258.9876708984375,279.16387939453125,293.4349670410156,289.0415954589844,1.0,0.3648474812507629,0.8058002591133118,0.8058002591133118,1.0,1.0,-1.5770447254180908,0.6845707893371582,0.8924738764762878,0.3170109391212463,0.0,0.0,0.5733456611633301,104.54330444335938,130.0,-53.96171188354492,-15626.5283203125,503.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2462463378906,307.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.32421875,18000.0,0.0,0.0,0.3309267163276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677803158760071,0.5677862763404846,-5.969136964267818e-06,0.0,0.0003358485701028,0.0,0.0,37.36991500854492,0.0,0.0,0.0,0.3928040266036987,4.0,0.0,1.0
645420,293.1523742675781,297.1499938964844,293.1499938964844,0.114397145807743,-2584.153564453125,304.1479797363281,0.6279780268669128,0.1536773592233657,0.1418516039848327,293.6849975585937,297.1499938964844,293.1499938964844,0.0078564556315541,-605.1439819335938,298.8682556152344,0.4013736248016357,0.050000000745058,0.0512794479727745,293.2218933105469,297.1499938964844,293.1499938964844,0.4208842813968658,-5594.7275390625,304.1569519042969,0.8810325264930725,0.4357037246227264,0.3069280683994293,293.2745056152344,297.1499938964844,293.1499938964844,0.6157109141349792,-10202.583984375,304.1002197265625,0.9808606505393982,0.5899859666824341,0.5618110299110413,293.1746826171875,297.1499938964844,293.1499938964844,0.0190053004771471,-4415.52001953125,304.0978698730469,0.4013736248016357,0.050000000745058,0.2432476133108139,291.0700378417969,291.1499938964844,260.5653076171875,259.0014038085937,279.1776123046875,293.4477844238281,289.07293701171875,1.0,0.3724551796913147,0.809274435043335,0.809274435043335,1.0,1.0,-1.5664012432098389,0.679970383644104,0.8864309191703796,0.3148484528064728,0.0,0.0,0.5830640196800232,114.16224670410156,133.0,21.56296157836914,-15644.2744140625,522.4472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149719238281,307.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.87109375,18000.0,0.0,0.0,0.331718385219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931987166404724,0.5932048559188843,-6.16405850450974e-06,0.0,0.0003366519813425,0.0,0.0,40.72692108154297,0.0,0.0,0.0,0.4022015631198883,4.0,0.0,1.0
645480,293.1523742675781,297.1499938964844,293.1499938964844,0.114397145807743,-2584.153564453125,304.1479797363281,0.6279780268669128,0.1536773592233657,0.1418516039848327,293.6849975585937,297.1499938964844,293.1499938964844,0.0078564556315541,-605.1439819335938,298.8682556152344,0.4013736248016357,0.050000000745058,0.0512794479727745,293.2218933105469,297.1499938964844,293.1499938964844,0.4208842813968658,-5594.7275390625,304.1569519042969,0.8810325264930725,0.4357037246227264,0.3069280683994293,293.2745056152344,297.1499938964844,293.1499938964844,0.6157109141349792,-10202.583984375,304.1002197265625,0.9808606505393982,0.5899859666824341,0.5618110299110413,293.1746826171875,297.1499938964844,293.1499938964844,0.0190053004771471,-4415.52001953125,304.0978698730469,0.4013736248016357,0.050000000745058,0.2432476133108139,291.0700378417969,291.1499938964844,260.5653076171875,259.0014038085937,279.1776123046875,293.4477844238281,289.07293701171875,1.0,0.3724551796913147,0.809274435043335,0.809274435043335,1.0,1.0,-1.5664012432098389,0.679970383644104,0.8864309191703796,0.3148484528064728,0.0,0.0,0.5830640196800232,114.16224670410156,133.0,21.56296157836914,-15644.2744140625,522.4472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149719238281,307.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.87109375,18000.0,0.0,0.0,0.331718385219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931987166404724,0.5932048559188843,-6.16405850450974e-06,0.0,0.0003366519813425,0.0,0.0,40.72692108154297,0.0,0.0,0.0,0.4022015631198883,4.0,0.0,1.0
645540,293.15283203125,297.1499938964844,293.1499938964844,0.1144058257341384,-2583.981201171875,304.14862060546875,0.6211649775505066,0.15352264046669,0.1419867724180221,293.6961975097656,297.1499938964844,293.1499938964844,0.0076543134637176,-594.2293090820312,298.6575012207031,0.3958880305290222,0.050000000745058,0.0515641048550605,293.2230834960937,297.1499938964844,293.1499938964844,0.4183172285556793,-5567.41552734375,304.15887451171875,0.8693232536315918,0.4336428344249725,0.3057153820991516,293.2875366210937,297.1499938964844,293.1499938964844,0.6092814207077026,-10101.234375,304.12701416015625,0.9666823744773864,0.5841594338417053,0.5558391809463501,293.18023681640625,297.1499938964844,293.1499938964844,0.0190961193293333,-4428.20947265625,304.073974609375,0.3958880305290222,0.050000000745058,0.2445979118347168,291.0869445800781,291.1499938964844,260.5802917480469,259.01416015625,279.19207763671875,293.46148681640625,289.0880432128906,1.0,0.3781088590621948,0.8107818961143494,0.8107818961143494,1.0,1.0,-1.5598992109298706,0.6771227121353149,0.8827764987945557,0.3134255111217499,0.0,0.0,0.5900806784629822,121.2467269897461,136.0,20.475271224975582,-15572.0556640625,537.2864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.943359375,18000.0,0.0,0.0,0.3337179124355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072607636451721,0.6072670817375183,-6.279248736973386e-06,0.0,0.0003386812459211,0.0,0.0,42.69883728027344,0.0,0.0,0.0,0.4077200591564178,4.0,0.0,1.0
645600,293.15283203125,297.1499938964844,293.1499938964844,0.1144058257341384,-2583.981201171875,304.14862060546875,0.6211649775505066,0.15352264046669,0.1419867724180221,293.6961975097656,297.1499938964844,293.1499938964844,0.0076543134637176,-594.2293090820312,298.6575012207031,0.3958880305290222,0.050000000745058,0.0515641048550605,293.2230834960937,297.1499938964844,293.1499938964844,0.4183172285556793,-5567.41552734375,304.15887451171875,0.8693232536315918,0.4336428344249725,0.3057153820991516,293.2875366210937,297.1499938964844,293.1499938964844,0.6092814207077026,-10101.234375,304.12701416015625,0.9666823744773864,0.5841594338417053,0.5558391809463501,293.18023681640625,297.1499938964844,293.1499938964844,0.0190961193293333,-4428.20947265625,304.073974609375,0.3958880305290222,0.050000000745058,0.2445979118347168,291.0869445800781,291.1499938964844,260.5802917480469,259.01416015625,279.19207763671875,293.46148681640625,289.0880432128906,1.0,0.3781088590621948,0.8107818961143494,0.8107818961143494,1.0,1.0,-1.5598992109298706,0.6771227121353149,0.8827764987945557,0.3134255111217499,0.0,0.0,0.5900806784629822,121.2467269897461,136.0,20.475271224975582,-15572.0556640625,537.2864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.943359375,18000.0,0.0,0.0,0.3337179124355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072607636451721,0.6072670817375183,-6.279248736973386e-06,0.0,0.0003386812459211,0.0,0.0,42.69883728027344,0.0,0.0,0.0,0.4077200591564178,4.0,0.0,1.0
645660,293.15301513671875,297.1499938964844,293.1499938964844,0.1143870577216148,-2583.350830078125,304.14910888671875,0.6160246133804321,0.1534148603677749,0.1420893967151641,293.70758056640625,297.1499938964844,293.1499938964844,0.0074425325728952,-582.3685913085938,298.442138671875,0.3915506303310394,0.050000000745058,0.0517881363630294,293.2240295410156,297.1499938964844,293.1499938964844,0.4156811833381653,-5539.54052734375,304.1602783203125,0.8605594635009766,0.4316019415855407,0.3044595718383789,293.2916564941406,297.1499938964844,293.1499938964844,0.604387640953064,-10027.578125,304.14263916015625,0.9554657340049744,0.5798323154449463,0.5517682433128357,293.18511962890625,297.1499938964844,293.1499938964844,0.0191419422626495,-4435.884765625,304.04998779296875,0.3915506303310394,0.050000000745058,0.2456606179475784,291.10205078125,291.1499938964844,260.5942687988281,259.026123046875,279.2113037109375,293.4743347167969,289.1029968261719,1.0,0.3825365304946899,0.8099113702774048,0.8099113702774048,1.0,1.0,-1.5551718473434448,0.6747964024543762,0.8803755044937134,0.3121828138828277,0.0,0.0,0.5954391956329346,126.83139038085938,139.0,20.34341049194336,-15514.158203125,549.1393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,307.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.853515625,18000.0,0.0,0.0,0.3364442884922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195910573005676,0.6195974349975586,-6.37764742350555e-06,0.0,0.0003414481761865,0.0,0.0,44.45895004272461,0.0,0.0,0.0,0.4124400913715362,4.0,0.0,1.0
645720,293.15301513671875,297.1499938964844,293.1499938964844,0.1143870577216148,-2583.350830078125,304.14910888671875,0.6160246133804321,0.1534148603677749,0.1420893967151641,293.70758056640625,297.1499938964844,293.1499938964844,0.0074425325728952,-582.3685913085938,298.442138671875,0.3915506303310394,0.050000000745058,0.0517881363630294,293.2240295410156,297.1499938964844,293.1499938964844,0.4156811833381653,-5539.54052734375,304.1602783203125,0.8605594635009766,0.4316019415855407,0.3044595718383789,293.2916564941406,297.1499938964844,293.1499938964844,0.604387640953064,-10027.578125,304.14263916015625,0.9554657340049744,0.5798323154449463,0.5517682433128357,293.18511962890625,297.1499938964844,293.1499938964844,0.0191419422626495,-4435.884765625,304.04998779296875,0.3915506303310394,0.050000000745058,0.2456606179475784,291.10205078125,291.1499938964844,260.5942687988281,259.026123046875,279.2113037109375,293.4743347167969,289.1029968261719,1.0,0.3825365304946899,0.8099113702774048,0.8099113702774048,1.0,1.0,-1.5551718473434448,0.6747964024543762,0.8803755044937134,0.3121828138828277,0.0,0.0,0.5954391956329346,126.83139038085938,139.0,20.34341049194336,-15514.158203125,549.1393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,307.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.853515625,18000.0,0.0,0.0,0.3364442884922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195910573005676,0.6195974349975586,-6.37764742350555e-06,0.0,0.0003414481761865,0.0,0.0,44.45895004272461,0.0,0.0,0.0,0.4124400913715362,4.0,0.0,1.0
645780,293.1528625488281,297.1499938964844,293.1499938964844,0.1144108921289444,-2583.56640625,304.1493530273437,0.6118199825286865,0.15336774289608,0.1422116905450821,293.71881103515625,297.1499938964844,293.1499938964844,0.0072262440808117,-569.89697265625,298.2223205566406,0.3878043591976166,0.050000000745058,0.0519756786525249,293.2245178222656,297.1499938964844,293.1499938964844,0.4131331145763397,-5512.7880859375,304.1611022949219,0.8535090088844299,0.4296259880065918,0.3032133281230926,293.2928466796875,297.1499938964844,293.1499938964844,0.5998678803443909,-9962.787109375,304.15252685546875,0.9459108710289,0.5759991407394409,0.5482800006866455,293.1893920898437,297.1499938964844,293.1499938964844,0.0191655959933996,-4441.29248046875,304.026123046875,0.3878043591976166,0.050000000745058,0.2465502470731735,291.114013671875,291.1499938964844,260.6074523925781,259.03741455078125,279.2297058105469,293.48687744140625,289.114990234375,1.0,0.3861660361289978,0.8090407848358154,0.8090407848358154,1.0,1.0,-1.550927758216858,0.6726942658424377,0.8782335519790649,0.3110740482807159,0.0,0.0,0.599435031414032,131.50186157226562,142.0,18.069351196289062,-15460.4140625,558.8078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.27734375,18000.0,0.0,0.0,0.3395282626152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288003325462341,0.6288067698478699,-6.453211426560301e-06,0.0,0.0003445780312176,0.0,0.0,45.81307601928711,0.0,0.0,0.0,0.4160155355930328,4.0,0.0,1.0
645840,293.1528625488281,297.1499938964844,293.1499938964844,0.1144108921289444,-2583.56640625,304.1493530273437,0.6118199825286865,0.15336774289608,0.1422116905450821,293.71881103515625,297.1499938964844,293.1499938964844,0.0072262440808117,-569.89697265625,298.2223205566406,0.3878043591976166,0.050000000745058,0.0519756786525249,293.2245178222656,297.1499938964844,293.1499938964844,0.4131331145763397,-5512.7880859375,304.1611022949219,0.8535090088844299,0.4296259880065918,0.3032133281230926,293.2928466796875,297.1499938964844,293.1499938964844,0.5998678803443909,-9962.787109375,304.15252685546875,0.9459108710289,0.5759991407394409,0.5482800006866455,293.1893920898437,297.1499938964844,293.1499938964844,0.0191655959933996,-4441.29248046875,304.026123046875,0.3878043591976166,0.050000000745058,0.2465502470731735,291.114013671875,291.1499938964844,260.6074523925781,259.03741455078125,279.2297058105469,293.48687744140625,289.114990234375,1.0,0.3861660361289978,0.8090407848358154,0.8090407848358154,1.0,1.0,-1.550927758216858,0.6726942658424377,0.8782335519790649,0.3110740482807159,0.0,0.0,0.599435031414032,131.50186157226562,142.0,18.069351196289062,-15460.4140625,558.8078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.27734375,18000.0,0.0,0.0,0.3395282626152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288003325462341,0.6288067698478699,-6.453211426560301e-06,0.0,0.0003445780312176,0.0,0.0,45.81307601928711,0.0,0.0,0.0,0.4160155355930328,4.0,0.0,1.0
645900,293.1527099609375,297.1499938964844,293.1499938964844,0.1144294515252113,-2583.7958984375,304.1494445800781,0.6099507212638855,0.1533643454313278,0.1422829031944275,293.7243347167969,297.1499938964844,293.1499938964844,0.0071171396411955,-563.4454345703125,298.11151123046875,0.3861356973648071,0.050000000745058,0.0520601123571395,293.224609375,297.1499938964844,293.1499938964844,0.4118632972240448,-5499.4814453125,304.161376953125,0.8504195809364319,0.4286609590053558,0.30260169506073,293.29296875,297.1499938964844,293.1499938964844,0.5975878834724426,-9931.025390625,304.1561889648437,0.9415562748908995,0.5741686820983887,0.5466270446777344,293.1913146972656,297.1499938964844,293.1499938964844,0.0191695224493742,-4443.08154296875,304.0141906738281,0.3861356973648071,0.050000000745058,0.2469507455825805,291.12030029296875,291.1499938964844,260.6138000488281,259.0428771972656,279.23876953125,293.4931030273437,289.1213073730469,1.0,0.3877723515033722,0.8086055517196655,0.8086055517196655,1.0,1.0,-1.5488767623901367,0.6716758608818054,0.8772009015083313,0.3105394542217254,0.0,0.0,0.6007854342460632,133.60208129882812,142.0,17.929698944091797,-15435.7939453125,563.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,306.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6640625,18000.0,0.0,0.0,0.3411048054695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322543621063232,0.6322608590126038,-6.482915523520205e-06,0.0,0.000346178014297,0.0,0.0,46.33501052856445,0.0,0.0,0.0,0.4173690676689148,4.0,0.0,1.0
645960,293.1524963378906,297.1499938964844,293.1499938964844,0.1144534572958946,-2584.125732421875,304.1495056152344,0.6082192659378052,0.1533725708723068,0.1423608660697937,293.72979736328125,297.1499938964844,293.1499938964844,0.0070078559219837,-556.8800659179688,298.00006103515625,0.3845889866352081,0.050000000745058,0.0521399490535259,293.22467041015625,297.1499938964844,293.1499938964844,0.4105950891971588,-5486.20166015625,304.16162109375,0.8475428223609924,0.4277047216892242,0.3019941449165344,293.2928771972656,297.1499938964844,293.1499938964844,0.5952877998352051,-9899.439453125,304.15924072265625,0.9374184012413024,0.5723749399185181,0.5450093746185303,293.193115234375,297.1499938964844,293.1499938964844,0.0191695429384708,-4444.42578125,304.00225830078125,0.3845889866352081,0.050000000745058,0.2473294734954834,291.1266784667969,291.1499938964844,260.6200561523437,259.0482788085937,279.2476501464844,293.49932861328125,289.127685546875,1.0,0.3892754316329956,0.8082062602043152,0.8082062602043152,1.0,1.0,-1.5468493700027466,0.6706723570823669,0.8761770129203796,0.310015469789505,0.0,0.0,0.6016996502876282,135.5865478515625,130.0,17.93282699584961,-15411.8857421875,566.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.12890625,18000.0,0.0,0.0,0.3426558673381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634840190410614,0.6348466873168945,-6.5063090914918575e-06,0.0,0.0003477521531749,0.0,0.0,46.73469543457031,0.0,0.0,0.0,0.4183954894542694,4.0,0.0,1.0
646020,293.1517028808594,297.1499938964844,293.1499938964844,0.1143375039100647,-2581.75830078125,304.1498718261719,0.6094205975532532,0.1534677743911743,0.1423701494932174,293.74041748046875,297.1499938964844,293.1499938964844,0.0067582414485514,-541.3015747070312,297.7766418457031,0.3855803906917572,0.050000000745058,0.052088662981987,293.2245178222656,297.1499938964844,293.1499938964844,0.4077865183353424,-5456.634765625,304.1624450683594,0.8478195071220398,0.425846666097641,0.300652414560318,293.2921447753906,297.1499938964844,293.1499938964844,0.5903239250183105,-9832.208984375,304.1643981933594,0.9371731281280518,0.5689022541046143,0.5416673421859741,293.1962890625,297.1499938964844,293.1499938964844,0.0190103091299533,-4428.66552734375,303.97906494140625,0.3855803906917572,0.050000000745058,0.2470861822366714,291.1416931152344,291.1499938964844,260.6322631835937,259.0588073730469,279.2665710449219,293.5116577148437,289.1430358886719,1.0,0.3870190680027008,0.8074076771736145,0.8074076771736145,1.0,1.0,-1.540885329246521,0.667776346206665,0.8731090426445007,0.3084858059883117,0.0,0.0,0.6018646359443665,134.17771911621094,118.0,21.210702896118164,-15353.36328125,559.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,306.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.3455402255058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370898485183716,0.6370964050292969,-6.532012321258662e-06,0.0,0.0003506793873384,0.0,0.0,47.11496353149414,0.0,0.0,0.0,0.4193309247493744,4.0,0.0,1.0
646080,293.1517028808594,297.1499938964844,293.1499938964844,0.1143375039100647,-2581.75830078125,304.1498718261719,0.6094205975532532,0.1534677743911743,0.1423701494932174,293.74041748046875,297.1499938964844,293.1499938964844,0.0067582414485514,-541.3015747070312,297.7766418457031,0.3855803906917572,0.050000000745058,0.052088662981987,293.2245178222656,297.1499938964844,293.1499938964844,0.4077865183353424,-5456.634765625,304.1624450683594,0.8478195071220398,0.425846666097641,0.300652414560318,293.2921447753906,297.1499938964844,293.1499938964844,0.5903239250183105,-9832.208984375,304.1643981933594,0.9371731281280518,0.5689022541046143,0.5416673421859741,293.1962890625,297.1499938964844,293.1499938964844,0.0190103091299533,-4428.66552734375,303.97906494140625,0.3855803906917572,0.050000000745058,0.2470861822366714,291.1416931152344,291.1499938964844,260.6322631835937,259.0588073730469,279.2665710449219,293.5116577148437,289.1430358886719,1.0,0.3870190680027008,0.8074076771736145,0.8074076771736145,1.0,1.0,-1.540885329246521,0.667776346206665,0.8731090426445007,0.3084858059883117,0.0,0.0,0.6018646359443665,134.17771911621094,118.0,21.210702896118164,-15353.36328125,559.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,306.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.3455402255058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370898485183716,0.6370964050292969,-6.532012321258662e-06,0.0,0.0003506793873384,0.0,0.0,47.11496353149414,0.0,0.0,0.0,0.4193309247493744,4.0,0.0,1.0
646140,293.1503601074219,297.1499938964844,293.1499938964844,0.1141810044646263,-2578.649169921875,304.1501770019531,0.6140977144241333,0.1536970138549804,0.1423552483320236,293.7505798339844,297.1499938964844,293.1499938964844,0.0064923437312245,-524.0739135742188,297.55224609375,0.3895844221115112,0.050000000745058,0.0518873743712902,293.2239074707031,297.1499938964844,293.1499938964844,0.4048411846160888,-5425.6123046875,304.1631774902344,0.8525943160057068,0.424081414937973,0.2992628514766693,293.2907409667969,297.1499938964844,293.1499938964844,0.5851392149925232,-9763.0107421875,304.168212890625,0.9428759217262268,0.5655839443206787,0.5383216142654419,293.1986694335937,297.1499938964844,293.1499938964844,0.0187438111752271,-4400.03857421875,303.9570007324219,0.3895844221115112,0.050000000745058,0.2461313605308532,291.1585693359375,291.1499938964844,260.6443176269531,259.0692749023437,279.2859802246094,293.52374267578125,289.15985107421875,1.0,0.3815635442733764,0.8066091537475586,0.8066091537475586,1.0,1.0,-1.5337951183319092,0.6643624305725098,0.8694327473640442,0.306654542684555,0.0,0.0,0.5995867252349854,128.94940185546875,106.0,22.661231994628903,-15279.3330078125,541.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989074707031,306.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.384765625,18000.0,0.0,0.0,0.3478909134864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344102621078491,0.6344168186187744,-6.521371233247919e-06,0.0,0.0003530650574248,0.0,0.0,46.7770881652832,0.0,0.0,0.0,0.4183983504772186,4.0,0.0,1.0
646200,293.1503601074219,297.1499938964844,293.1499938964844,0.1141810044646263,-2578.649169921875,304.1501770019531,0.6140977144241333,0.1536970138549804,0.1423552483320236,293.7505798339844,297.1499938964844,293.1499938964844,0.0064923437312245,-524.0739135742188,297.55224609375,0.3895844221115112,0.050000000745058,0.0518873743712902,293.2239074707031,297.1499938964844,293.1499938964844,0.4048411846160888,-5425.6123046875,304.1631774902344,0.8525943160057068,0.424081414937973,0.2992628514766693,293.2907409667969,297.1499938964844,293.1499938964844,0.5851392149925232,-9763.0107421875,304.168212890625,0.9428759217262268,0.5655839443206787,0.5383216142654419,293.1986694335937,297.1499938964844,293.1499938964844,0.0187438111752271,-4400.03857421875,303.9570007324219,0.3895844221115112,0.050000000745058,0.2461313605308532,291.1585693359375,291.1499938964844,260.6443176269531,259.0692749023437,279.2859802246094,293.52374267578125,289.15985107421875,1.0,0.3815635442733764,0.8066091537475586,0.8066091537475586,1.0,1.0,-1.5337951183319092,0.6643624305725098,0.8694327473640442,0.306654542684555,0.0,0.0,0.5995867252349854,128.94940185546875,106.0,22.661231994628903,-15279.3330078125,541.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989074707031,306.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.384765625,18000.0,0.0,0.0,0.3478909134864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344102621078491,0.6344168186187744,-6.521371233247919e-06,0.0,0.0003530650574248,0.0,0.0,46.7770881652832,0.0,0.0,0.0,0.4183983504772186,4.0,0.0,1.0
646260,293.1493530273437,297.1499938964844,293.1499938964844,0.1140990555286407,-2577.01708984375,304.1502685546875,0.617988109588623,0.1538900285959243,0.1423550099134445,293.7564392089844,297.1499938964844,293.1499938964844,0.0063298922032117,-513.2854614257812,297.41650390625,0.3928755223751068,0.050000000745058,0.0517205893993377,293.2233581542969,297.1499938964844,293.1499938964844,0.4030783176422119,-5407.072265625,304.1635131835937,0.8571159243583679,0.4230628311634063,0.2984242439270019,293.2896423339844,297.1499938964844,293.1499938964844,0.582024335861206,-9721.8203125,304.1698608398437,0.948322892189026,0.5636611580848694,0.5363336801528931,293.19976806640625,297.1499938964844,293.1499938964844,0.0185556225478649,-4379.310546875,303.9442749023437,0.3928755223751068,0.050000000745058,0.2453402131795883,291.1681823730469,291.1499938964844,260.65155029296875,259.0755310058594,279.29766845703125,293.53082275390625,289.1694030761719,1.0,0.3772091567516327,0.8061519265174866,0.8061519265174866,1.0,1.0,-1.5292515754699707,0.662183940410614,0.8670676350593567,0.3054816424846649,0.0,0.0,0.5972268581390381,124.64218139648438,106.0,22.31267166137696,-15229.7099609375,527.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62286376953125,306.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.55859375,18000.0,0.0,0.0,0.3489489555358886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630667507648468,0.6306740045547485,-6.498085895145778e-06,0.0,0.0003541388141456,0.0,0.0,46.259525299072266,0.0,0.0,0.0,0.4170181453227997,4.0,0.0,1.0
646320,293.14862060546875,297.1499938964844,293.1499938964844,0.1140529513359069,-2576.09228515625,304.1503295898437,0.6209354996681213,0.1540381759405136,0.142360657453537,293.7602844238281,297.1499938964844,293.1499938964844,0.0062214899808168,-505.9827270507813,297.32550048828125,0.3952845633029938,0.050000000745058,0.0515958592295646,293.22296142578125,297.1499938964844,293.1499938964844,0.4019148349761963,-5394.84765625,304.1636657714844,0.8607465624809265,0.4223987758159637,0.2978660464286804,293.288818359375,297.1499938964844,293.1499938964844,0.5799626111984253,-9694.681640625,304.1707458496094,0.9526149034500122,0.5624054074287415,0.5350198745727539,293.20037841796875,297.1499938964844,293.1499938964844,0.0184230543673038,-4364.53466796875,303.9359741210937,0.3952845633029938,0.050000000745058,0.2447485327720642,291.1742248535156,291.1499938964844,260.65643310546875,259.07977294921875,279.30548095703125,293.53546142578125,289.1753845214844,1.0,0.3739664256572723,0.8058471083641052,0.8058471083641052,1.0,1.0,-1.5261510610580444,0.6606993675231934,0.8654517531394958,0.3046806752681732,0.0,0.0,0.5952878594398499,121.42650604248048,94.0,21.6471004486084,-15194.7001953125,517.0974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512145996094,306.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.3494864106178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273759603500366,0.6273824572563171,-6.476306680269772e-06,0.0,0.0003546842781361,0.0,0.0,45.79986190795898,0.0,0.0,0.0,0.415794312953949,4.0,0.0,1.0
646380,293.14666748046875,297.1499938964844,293.1499938964844,0.1139755174517631,-2574.501953125,304.1503295898437,0.6295239925384521,0.1544677019119262,0.1423979699611663,293.7696228027344,297.1499938964844,293.1499938964844,0.0059521296061575,-487.49615478515625,297.09576416015625,0.401980847120285,0.050000000745058,0.0512489527463912,293.2218017578125,297.1499938964844,293.1499938964844,0.3990758061408996,-5365.068359375,304.163818359375,0.8719408512115479,0.4207866191864013,0.2964792549610138,293.2865295410156,297.1499938964844,293.1499938964844,0.5749083161354065,-9628.5126953125,304.1722106933594,0.9651859998703004,0.559351921081543,0.5317832231521606,293.2015380859375,297.1499938964844,293.1499938964844,0.0180770903825759,-4325.43798828125,303.9158630371094,0.401980847120285,0.050000000745058,0.2431029677391052,291.18756103515625,291.1499938964844,260.6687927246094,259.0904846191406,279.3250427246094,293.5468139648437,289.1884765625,1.0,0.3649007380008697,0.8050850629806519,0.8050850629806519,1.0,1.0,-1.5182534456253052,0.6569227576255798,0.8613306283950806,0.3026378154754638,0.0,0.0,0.5893611907958984,112.4970474243164,82.0,18.703353881835938,-15101.2275390625,489.27349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604064941406,306.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.611328125,18000.0,0.0,0.0,0.3501856625080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167439222335815,0.6167502999305725,-6.403030965884682e-06,0.0,0.0003553939168341,0.0,0.0,44.31769180297852,0.0,0.0,0.0,0.4118282794952392,4.0,0.0,1.0
646440,293.14666748046875,297.1499938964844,293.1499938964844,0.1139755174517631,-2574.501953125,304.1503295898437,0.6295239925384521,0.1544677019119262,0.1423979699611663,293.7696228027344,297.1499938964844,293.1499938964844,0.0059521296061575,-487.49615478515625,297.09576416015625,0.401980847120285,0.050000000745058,0.0512489527463912,293.2218017578125,297.1499938964844,293.1499938964844,0.3990758061408996,-5365.068359375,304.163818359375,0.8719408512115479,0.4207866191864013,0.2964792549610138,293.2865295410156,297.1499938964844,293.1499938964844,0.5749083161354065,-9628.5126953125,304.1722106933594,0.9651859998703004,0.559351921081543,0.5317832231521606,293.2015380859375,297.1499938964844,293.1499938964844,0.0180770903825759,-4325.43798828125,303.9158630371094,0.401980847120285,0.050000000745058,0.2431029677391052,291.18756103515625,291.1499938964844,260.6687927246094,259.0904846191406,279.3250427246094,293.5468139648437,289.1884765625,1.0,0.3649007380008697,0.8050850629806519,0.8050850629806519,1.0,1.0,-1.5182534456253052,0.6569227576255798,0.8613306283950806,0.3026378154754638,0.0,0.0,0.5893611907958984,112.4970474243164,82.0,18.703353881835938,-15101.2275390625,489.27349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604064941406,306.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.611328125,18000.0,0.0,0.0,0.3501856625080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167439222335815,0.6167502999305725,-6.403030965884682e-06,0.0,0.0003553939168341,0.0,0.0,44.31769180297852,0.0,0.0,0.0,0.4118282794952392,4.0,0.0,1.0
646500,293.1456604003906,297.1499938964844,293.1499938964844,0.1139590814709663,-2574.131103515625,304.1502990722656,0.6345383524894714,0.154709443449974,0.1424294710159301,293.774169921875,297.1499938964844,293.1499938964844,0.005818894598633,-478.1789855957031,296.97955322265625,0.4057523012161255,0.050000000745058,0.0510618314146995,293.2211608886719,297.1499938964844,293.1499938964844,0.3977031111717224,-5350.6943359375,304.163818359375,0.8786819577217102,0.4200038909912109,0.2957926094532013,293.2852783203125,297.1499938964844,293.1499938964844,0.5724514722824097,-9596.5029296875,304.1726379394531,0.9722121357917786,0.5578681826591492,0.5301926136016846,293.20196533203125,297.1499938964844,293.1499938964844,0.0179003197699785,-4305.2021484375,303.90606689453125,0.4057523012161255,0.050000000745058,0.2422153502702713,291.19305419921875,291.1499938964844,260.6751403808594,259.09600830078125,279.3348693847656,293.5523986816406,289.19384765625,1.0,0.3599494695663452,0.8047040700912476,0.8047040700912476,1.0,1.0,-1.514267086982727,0.6550186276435852,0.8592483997344971,0.3016052544116974,0.0,0.0,0.5859344601631165,107.68570709228516,82.0,16.743349075317383,-15051.7578125,474.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83233642578125,306.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5078125,18000.0,0.0,0.0,0.3501744270324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103866100311279,0.6103929877281189,-6.35834840068128e-06,0.0,0.0003553825081326,0.0,0.0,43.44067001342773,0.0,0.0,0.0,0.4094586968421936,4.0,0.0,1.0
