time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646560,293.1446228027344,297.1499938964844,293.1499938964844,0.1139580830931663,-2574.053955078125,304.1502685546875,0.6401227116584778,0.154966190457344,0.1424693763256073,293.77862548828125,297.1499938964844,293.1499938964844,0.0056871525011956,-468.85638427734375,296.8623962402344,0.4099156558513641,0.050000000745058,0.0508683174848556,293.220458984375,297.1499938964844,293.1499938964844,0.3963659703731537,-5336.7080078125,304.1637268066406,0.8862143754959106,0.4192353785037994,0.2951113879680633,293.2839660644531,297.1499938964844,293.1499938964844,0.5700494647026062,-9565.2890625,304.1728820800781,0.9795634150505066,0.5564111471176147,0.5286211967468262,293.2022705078125,297.1499938964844,293.1499938964844,0.017723049968481,-4284.75048828125,303.8964233398437,0.4099156558513641,0.050000000745058,0.2412974089384079,291.1977233886719,291.1499938964844,260.681640625,259.1016540527344,279.3446350097656,293.5578918457031,289.1983642578125,1.0,0.3547688722610473,0.8043469786643982,0.8043469786643982,1.0,1.0,-1.5102763175964355,0.6531162858009338,0.8571600317955017,0.3005731999874115,0.0,0.0,0.5822820067405701,102.71267700195312,70.0,14.56581687927246,-15000.7763671875,459.47991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,306.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18120.865234375,18000.0,0.0,0.0,0.3499193489551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035154461860657,0.6035217642784119,-6.30981458016322e-06,0.0,0.0003551236586645,0.0,0.0,42.50328063964844,0.0,0.0,0.0,0.4069036245346069,4.0,0.0,1.0
646620,293.142578125,297.1499938964844,293.1499938964844,0.1140012443065643,-2574.757568359375,304.15008544921875,0.6533806920051575,0.155517503619194,0.1425726115703582,293.7873840332031,297.1499938964844,293.1499938964844,0.0054284040816128,-450.2343444824219,296.625,0.4199616312980652,0.050000000745058,0.0504676885902881,293.21905517578125,297.1499938964844,293.1499938964844,0.3938041031360626,-5309.94970703125,304.1634216308594,0.9038172960281372,0.4177377223968506,0.2937670648097992,293.28125,297.1499938964844,293.1499938964844,0.5654220581054688,-9505.3369140625,304.1729736328125,0.9947494864463806,0.5535722970962524,0.525536835193634,293.2026672363281,297.1499938964844,293.1499938964844,0.0173706728965044,-4243.6455078125,303.8775329589844,0.4199616312980652,0.050000000745058,0.2393969744443893,291.2044372558594,291.1499938964844,260.6951599121094,259.1133728027344,279.36431884765625,293.5687866210937,289.204833984375,1.0,0.3438152372837066,0.8036328554153442,0.8036328554153442,1.0,1.0,-1.5023211240768433,0.6493274569511414,0.8529937267303467,0.2985128164291382,0.0,0.0,0.5745366215705872,92.42308044433594,58.0,9.95096492767334,-14895.0625,428.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,307.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.15234375,18000.0,0.0,0.0,0.3486903011798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887588858604431,0.5887650847434998,-6.205527824931778e-06,0.0,0.0003538763266988,0.0,0.0,40.53116989135742,0.0,0.0,0.0,0.4014447927474975,4.0,0.0,1.0
646680,293.142578125,297.1499938964844,293.1499938964844,0.1140012443065643,-2574.757568359375,304.15008544921875,0.6533806920051575,0.155517503619194,0.1425726115703582,293.7873840332031,297.1499938964844,293.1499938964844,0.0054284040816128,-450.2343444824219,296.625,0.4199616312980652,0.050000000745058,0.0504676885902881,293.21905517578125,297.1499938964844,293.1499938964844,0.3938041031360626,-5309.94970703125,304.1634216308594,0.9038172960281372,0.4177377223968506,0.2937670648097992,293.28125,297.1499938964844,293.1499938964844,0.5654220581054688,-9505.3369140625,304.1729736328125,0.9947494864463806,0.5535722970962524,0.525536835193634,293.2026672363281,297.1499938964844,293.1499938964844,0.0173706728965044,-4243.6455078125,303.8775329589844,0.4199616312980652,0.050000000745058,0.2393969744443893,291.2044372558594,291.1499938964844,260.6951599121094,259.1133728027344,279.36431884765625,293.5687866210937,289.204833984375,1.0,0.3438152372837066,0.8036328554153442,0.8036328554153442,1.0,1.0,-1.5023211240768433,0.6493274569511414,0.8529937267303467,0.2985128164291382,0.0,0.0,0.5745366215705872,92.42308044433594,58.0,9.95096492767334,-14895.0625,428.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,307.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.15234375,18000.0,0.0,0.0,0.3486903011798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887588858604431,0.5887650847434998,-6.205527824931778e-06,0.0,0.0003538763266988,0.0,0.0,40.53116989135742,0.0,0.0,0.0,0.4014447927474975,4.0,0.0,1.0
646740,293.1403503417969,297.1499938964844,293.1499938964844,0.1140405312180519,-2575.16357421875,304.1500244140625,0.6671637296676636,0.1561590433120727,0.1427983492612838,293.79571533203125,297.1499938964844,293.1499938964844,0.0051852138713002,-432.11273193359375,296.3934936523437,0.4308487176895141,0.050000000745058,0.050127126276493,293.2174377441406,297.1499938964844,293.1499938964844,0.3909749984741211,-5279.9853515625,304.1637268066406,0.9226245284080504,0.4163169860839844,0.2925170958042145,293.2688903808594,297.1499938964844,293.1499938964844,0.5410023927688599,-9163.66796875,304.2079467773437,0.9990000128746032,0.5526896715164185,0.5061527490615845,293.2025756835937,297.1499938964844,293.1499938964844,0.0170480143278837,-4204.0400390625,303.8600769042969,0.4308487176895141,0.050000000745058,0.2377815097570419,291.22381591796875,291.1499938964844,260.7095947265625,259.1258544921875,279.4006652832031,293.58612060546875,289.228271484375,1.0,0.3315662741661072,0.8029187917709351,0.8029187917709351,1.0,1.0,-1.475488543510437,0.6367939114570618,0.8386945724487305,0.2917064130306244,0.0,0.0,0.5639996528625488,83.31607055664062,46.0,37.81694412231445,-14677.51171875,391.4787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,307.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18161.384765625,18000.0,0.0,0.0,0.3464392125606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719217658042908,0.5719278454780579,-6.093468982726336e-06,0.0,0.0003515917633194,0.0,0.0,38.3851203918457,0.0,0.0,0.0,0.395260751247406,4.0,0.0,1.0
646800,293.1403503417969,297.1499938964844,293.1499938964844,0.1140405312180519,-2575.16357421875,304.1500244140625,0.6671637296676636,0.1561590433120727,0.1427983492612838,293.79571533203125,297.1499938964844,293.1499938964844,0.0051852138713002,-432.11273193359375,296.3934936523437,0.4308487176895141,0.050000000745058,0.050127126276493,293.2174377441406,297.1499938964844,293.1499938964844,0.3909749984741211,-5279.9853515625,304.1637268066406,0.9226245284080504,0.4163169860839844,0.2925170958042145,293.2688903808594,297.1499938964844,293.1499938964844,0.5410023927688599,-9163.66796875,304.2079467773437,0.9990000128746032,0.5526896715164185,0.5061527490615845,293.2025756835937,297.1499938964844,293.1499938964844,0.0170480143278837,-4204.0400390625,303.8600769042969,0.4308487176895141,0.050000000745058,0.2377815097570419,291.22381591796875,291.1499938964844,260.7095947265625,259.1258544921875,279.4006652832031,293.58612060546875,289.228271484375,1.0,0.3315662741661072,0.8029187917709351,0.8029187917709351,1.0,1.0,-1.475488543510437,0.6367939114570618,0.8386945724487305,0.2917064130306244,0.0,0.0,0.5639996528625488,83.31607055664062,46.0,37.81694412231445,-14677.51171875,391.4787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,307.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18161.384765625,18000.0,0.0,0.0,0.3464392125606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719217658042908,0.5719278454780579,-6.093468982726336e-06,0.0,0.0003515917633194,0.0,0.0,38.3851203918457,0.0,0.0,0.0,0.395260751247406,4.0,0.0,1.0
646860,293.1375732421875,297.1499938964844,293.1499938964844,0.1139778494834899,-2573.301025390625,304.15008544921875,0.6828948855400085,0.1569604277610778,0.1431703567504882,293.8039245605469,297.1499938964844,293.1499938964844,0.0049442229792475,-413.3814697265625,296.1792907714844,0.4440332949161529,0.050000000745058,0.0498054325580596,293.216064453125,297.1499938964844,293.1499938964844,0.3873416185379028,-5240.9111328125,304.1651611328125,0.9439831972122192,0.4148852825164795,0.2912921905517578,293.223876953125,297.1499938964844,293.1499938964844,0.5004695057868958,-8599.515625,304.2558898925781,0.9990000128746032,0.5587375164031982,0.4750480353832245,293.2013854980469,297.1499938964844,293.1499938964844,0.0167112313210964,-4159.1552734375,303.84637451171875,0.4440332949161529,0.050000000745058,0.2362555265426635,291.27392578125,291.1499938964844,260.7251281738281,259.1392517089844,279.4637145996094,293.63446044921875,289.2771911621094,1.0,0.317669004201889,0.8023253083229065,0.8023253083229065,1.0,1.0,-1.4349076747894287,0.6180357933044434,0.8168718218803406,0.281251460313797,0.0,0.0,0.5439004898071289,74.44927978515625,49.0,55.91337966918945,-14254.1669921875,349.43426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,307.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18285.990234375,18000.0,0.0,0.0,0.3424668610095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395674705505371,0.5395733714103699,-5.903564215259394e-06,0.0,0.0003475603298284,0.0,0.0,34.57993698120117,0.0,0.0,0.0,0.3839827477931976,4.0,0.0,1.0
646920,293.1375732421875,297.1499938964844,293.1499938964844,0.1139778494834899,-2573.301025390625,304.15008544921875,0.6828948855400085,0.1569604277610778,0.1431703567504882,293.8039245605469,297.1499938964844,293.1499938964844,0.0049442229792475,-413.3814697265625,296.1792907714844,0.4440332949161529,0.050000000745058,0.0498054325580596,293.216064453125,297.1499938964844,293.1499938964844,0.3873416185379028,-5240.9111328125,304.1651611328125,0.9439831972122192,0.4148852825164795,0.2912921905517578,293.223876953125,297.1499938964844,293.1499938964844,0.5004695057868958,-8599.515625,304.2558898925781,0.9990000128746032,0.5587375164031982,0.4750480353832245,293.2013854980469,297.1499938964844,293.1499938964844,0.0167112313210964,-4159.1552734375,303.84637451171875,0.4440332949161529,0.050000000745058,0.2362555265426635,291.27392578125,291.1499938964844,260.7251281738281,259.1392517089844,279.4637145996094,293.63446044921875,289.2771911621094,1.0,0.317669004201889,0.8023253083229065,0.8023253083229065,1.0,1.0,-1.4349076747894287,0.6180357933044434,0.8168718218803406,0.281251460313797,0.0,0.0,0.5439004898071289,74.44927978515625,49.0,55.91337966918945,-14254.1669921875,349.43426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,307.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18285.990234375,18000.0,0.0,0.0,0.3424668610095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395674705505371,0.5395733714103699,-5.903564215259394e-06,0.0,0.0003475603298284,0.0,0.0,34.57993698120117,0.0,0.0,0.0,0.3839827477931976,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.1143633872270584,-2580.006591796875,304.1494140625,0.6956910490989685,0.157865285873413,0.1437709480524063,293.8118591308594,297.1499938964844,293.1499938964844,0.0047217886894941,-396.1410217285156,295.948486328125,0.45501708984375,0.050000000745058,0.0495880097150802,293.21502685546875,297.1499938964844,293.1499938964844,0.3845705986022949,-5211.7177734375,304.1646728515625,0.9592440128326416,0.4134255051612854,0.2901246547698974,293.1609191894531,297.1499938964844,293.1499938964844,0.4705469310283661,-8191.6201171875,304.2695617675781,0.9990000128746032,0.5696209073066711,0.4528130292892456,293.1986083984375,297.1499938964844,293.1499938964844,0.0165051221847534,-4131.98046875,303.8367004394531,0.45501708984375,0.050000000745058,0.2352241724729538,291.2983093261719,291.1499938964844,260.74200439453125,259.1537780761719,279.5447998046875,293.7272644042969,289.2985534667969,1.0,0.3083130717277527,0.8017318248748779,0.8017318248748779,1.0,1.0,-1.4060258865356443,0.6047415733337402,0.8012842535972595,0.2737280130386352,0.0,0.0,0.5220394134521484,68.44135284423828,67.0,30.077045440673828,-13827.822265625,321.47674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.958984375,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.607421875,18000.0,0.0,0.0,0.3362625539302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007215142250061,0.5007272362709045,-5.666445304086665e-06,0.0,0.0003412637452129,0.0,0.0,30.279071807861328,0.0,0.0,0.0,0.3706890344619751,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.1143633872270584,-2580.006591796875,304.1494140625,0.6956910490989685,0.157865285873413,0.1437709480524063,293.8118591308594,297.1499938964844,293.1499938964844,0.0047217886894941,-396.1410217285156,295.948486328125,0.45501708984375,0.050000000745058,0.0495880097150802,293.21502685546875,297.1499938964844,293.1499938964844,0.3845705986022949,-5211.7177734375,304.1646728515625,0.9592440128326416,0.4134255051612854,0.2901246547698974,293.1609191894531,297.1499938964844,293.1499938964844,0.4705469310283661,-8191.6201171875,304.2695617675781,0.9990000128746032,0.5696209073066711,0.4528130292892456,293.1986083984375,297.1499938964844,293.1499938964844,0.0165051221847534,-4131.98046875,303.8367004394531,0.45501708984375,0.050000000745058,0.2352241724729538,291.2983093261719,291.1499938964844,260.74200439453125,259.1537780761719,279.5447998046875,293.7272644042969,289.2985534667969,1.0,0.3083130717277527,0.8017318248748779,0.8017318248748779,1.0,1.0,-1.4060258865356443,0.6047415733337402,0.8012842535972595,0.2737280130386352,0.0,0.0,0.5220394134521484,68.44135284423828,67.0,30.077045440673828,-13827.822265625,321.47674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.958984375,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.607421875,18000.0,0.0,0.0,0.3362625539302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007215142250061,0.5007272362709045,-5.666445304086665e-06,0.0,0.0003412637452129,0.0,0.0,30.279071807861328,0.0,0.0,0.0,0.3706890344619751,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.1147480234503746,-2587.09619140625,304.1488037109375,0.6981882452964783,0.1582421511411667,0.1441152691841125,293.8155822753906,297.1499938964844,293.1499938964844,0.0046210554428398,-388.4673767089844,295.8223571777344,0.4568539261817932,0.050000000745058,0.0495550371706485,293.2146301269531,297.1499938964844,293.1499938964844,0.383765310049057,-5203.6982421875,304.1634521484375,0.961200475692749,0.4126803576946258,0.2895888388156891,293.13238525390625,297.1499938964844,293.1499938964844,0.4650796353816986,-8125.14306640625,304.2575378417969,0.9990000128746032,0.5750899910926819,0.4493428170681,293.19683837890625,297.1499938964844,293.1499938964844,0.0164797026664018,-4129.6845703125,303.8327941894531,0.4568539261817932,0.050000000745058,0.2350677698850631,291.2940368652344,291.1499938964844,260.7510070800781,259.1614990234375,279.5617370605469,293.7442321777344,289.29107666015625,1.0,0.3072363138198852,0.801435112953186,0.801435112953186,1.0,1.0,-1.401392698287964,0.602607250213623,0.7987854480743408,0.2724427580833435,0.0,0.0,0.5127707123756409,67.52484893798828,67.0,-0.7312074899673462,-13682.578125,317.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16082763671875,307.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.419921875,18000.0,0.0,0.0,0.3324239552021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830310940742492,0.4830366671085357,-5.556672931561479e-06,0.0,0.0003373680519871,0.0,0.0,28.423311233520508,0.0,0.0,0.0,0.364705890417099,4.0,0.0,1.0
647160,293.1334228515625,297.1499938964844,293.1499938964844,0.1152756437659263,-2597.0712890625,304.1480712890625,0.6978899836540222,0.1585144400596618,0.1444204598665237,293.81915283203125,297.1499938964844,293.1499938964844,0.0045274780131876,-381.5634460449219,295.68218994140625,0.4560590982437134,0.050000000745058,0.0495692305266857,293.2142639160156,297.1499938964844,293.1499938964844,0.3836109638214111,-5203.03466796875,304.1612854003906,0.9595009088516236,0.4119285941123962,0.2890791893005371,293.1117553710937,297.1499938964844,293.1499938964844,0.4663063585758209,-8154.54541015625,304.23565673828125,0.9990000128746032,0.5793758630752563,0.450836718082428,293.1954040527344,297.1499938964844,293.1499938964844,0.0165137387812137,-4136.86328125,303.8277282714844,0.4560590982437134,0.050000000745058,0.2351350784301757,291.26885986328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5684814453125,293.7497253417969,289.2633972167969,1.0,0.3080895841121673,0.801278293132782,0.801278293132782,1.0,1.0,-1.4030331373214722,0.6033437252044678,0.7996894121170044,0.2728259861469269,0.0,0.0,0.5072821974754333,67.91131591796875,85.0,-39.00524139404297,-13606.3798828125,318.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3526306152344,307.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.158203125,18000.0,0.0,0.0,0.328289121389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696955382823944,0.4697009921073913,-5.466573384182993e-06,0.0,0.0003331717161927,0.0,0.0,27.03821182250977,0.0,0.0,0.0,0.3601714074611664,4.0,0.0,1.0
647220,293.13360595703125,297.1499938964844,293.1499938964844,0.1163329929113388,-2617.132568359375,304.14697265625,0.6909562945365906,0.1588949859142303,0.1449291408061981,293.826171875,297.1499938964844,293.1499938964844,0.0043544410727918,-368.8133239746094,295.39013671875,0.4486822783946991,0.050000000745058,0.049708928912878,293.2137451171875,297.1499938964844,293.1499938964844,0.3837767541408539,-5206.66845703125,304.15728759765625,0.9474686980247498,0.4104094505310058,0.2881315648555755,293.09930419921875,297.1499938964844,293.1499938964844,0.4834170639514923,-8419.453125,304.1782531738281,0.9990000128746032,0.582950234413147,0.4653012752532959,293.19366455078125,297.1499938964844,293.1499938964844,0.0166615061461925,-4162.68896484375,303.8147277832031,0.4486822783946991,0.050000000745058,0.2357977628707885,291.20562744140625,291.1499938964844,260.7805480957031,259.1867980957031,279.56842041015625,293.75262451171875,289.2001647949219,1.0,0.3147081136703491,0.8009646534919739,0.8009646534919739,1.0,1.0,-1.4208245277404783,0.6114579439163208,0.8093666434288025,0.2773338854312897,0.0,0.0,0.5040905475616455,71.7538833618164,103.0,-74.91226959228516,-13658.759765625,336.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64141845703125,307.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.03125,18000.0,0.0,0.0,0.31995889544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458551287651062,0.4585566818714142,-5.37206869921647e-06,0.0,0.0003247176064178,0.0,0.0,25.83156013488769,0.0,0.0,0.0,0.3560666739940643,4.0,0.0,1.0
647280,293.13360595703125,297.1499938964844,293.1499938964844,0.1163329929113388,-2617.132568359375,304.14697265625,0.6909562945365906,0.1588949859142303,0.1449291408061981,293.826171875,297.1499938964844,293.1499938964844,0.0043544410727918,-368.8133239746094,295.39013671875,0.4486822783946991,0.050000000745058,0.049708928912878,293.2137451171875,297.1499938964844,293.1499938964844,0.3837767541408539,-5206.66845703125,304.15728759765625,0.9474686980247498,0.4104094505310058,0.2881315648555755,293.09930419921875,297.1499938964844,293.1499938964844,0.4834170639514923,-8419.453125,304.1782531738281,0.9990000128746032,0.582950234413147,0.4653012752532959,293.19366455078125,297.1499938964844,293.1499938964844,0.0166615061461925,-4162.68896484375,303.8147277832031,0.4486822783946991,0.050000000745058,0.2357977628707885,291.20562744140625,291.1499938964844,260.7805480957031,259.1867980957031,279.56842041015625,293.75262451171875,289.2001647949219,1.0,0.3147081136703491,0.8009646534919739,0.8009646534919739,1.0,1.0,-1.4208245277404783,0.6114579439163208,0.8093666434288025,0.2773338854312897,0.0,0.0,0.5040905475616455,71.7538833618164,103.0,-74.91226959228516,-13658.759765625,336.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64141845703125,307.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.03125,18000.0,0.0,0.0,0.31995889544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458551287651062,0.4585566818714142,-5.37206869921647e-06,0.0,0.0003247176064178,0.0,0.0,25.83156013488769,0.0,0.0,0.0,0.3560666739940643,4.0,0.0,1.0
647340,293.13360595703125,297.1499938964844,293.1499938964844,0.1175395548343658,-2639.882080078125,304.1459655761719,0.6785576343536377,0.159312441945076,0.1455447673797607,293.8336181640625,297.1499938964844,293.1499938964844,0.0041907532140612,-356.6254577636719,295.08941650390625,0.4366876780986786,0.050000000745058,0.0499748513102531,293.2134704589844,297.1499938964844,293.1499938964844,0.384222537279129,-5213.00048828125,304.1541442871094,0.9265416860580444,0.408851683139801,0.2872523963451385,293.12615966796875,297.1499938964844,293.1499938964844,0.5162264704704285,-8898.2490234375,304.1141357421875,0.9990000128746032,0.5788658261299133,0.4916626513004303,293.194091796875,297.1499938964844,293.1499938964844,0.016880627721548,-4198.60498046875,303.7962341308594,0.4366876780986786,0.050000000745058,0.2370591759681701,291.1385803222656,291.1499938964844,260.8026428222656,259.2056884765625,279.553955078125,293.7467041015625,289.133056640625,1.0,0.3265104293823242,0.8006510138511658,0.8006510138511658,1.0,1.0,-1.4539806842803955,0.6266415119171143,0.827339231967926,0.2858149707317352,0.0,0.0,0.5100533962249756,79.06929779052734,121.0,-88.76023864746094,-13893.2373046875,370.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73583984375,307.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.609375,18000.0,0.0,0.0,0.3127882778644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627557396888733,0.4627611041069031,-5.367278845369583e-06,0.0,0.0003174403391312,0.0,0.0,26.113431930541992,0.0,0.0,0.0,0.3570702970027923,4.0,0.0,1.0
647400,293.13360595703125,297.1499938964844,293.1499938964844,0.1175395548343658,-2639.882080078125,304.1459655761719,0.6785576343536377,0.159312441945076,0.1455447673797607,293.8336181640625,297.1499938964844,293.1499938964844,0.0041907532140612,-356.6254577636719,295.08941650390625,0.4366876780986786,0.050000000745058,0.0499748513102531,293.2134704589844,297.1499938964844,293.1499938964844,0.384222537279129,-5213.00048828125,304.1541442871094,0.9265416860580444,0.408851683139801,0.2872523963451385,293.12615966796875,297.1499938964844,293.1499938964844,0.5162264704704285,-8898.2490234375,304.1141357421875,0.9990000128746032,0.5788658261299133,0.4916626513004303,293.194091796875,297.1499938964844,293.1499938964844,0.016880627721548,-4198.60498046875,303.7962341308594,0.4366876780986786,0.050000000745058,0.2370591759681701,291.1385803222656,291.1499938964844,260.8026428222656,259.2056884765625,279.553955078125,293.7467041015625,289.133056640625,1.0,0.3265104293823242,0.8006510138511658,0.8006510138511658,1.0,1.0,-1.4539806842803955,0.6266415119171143,0.827339231967926,0.2858149707317352,0.0,0.0,0.5100533962249756,79.06929779052734,121.0,-88.76023864746094,-13893.2373046875,370.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73583984375,307.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.609375,18000.0,0.0,0.0,0.3127882778644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627557396888733,0.4627611041069031,-5.367278845369583e-06,0.0,0.0003174403391312,0.0,0.0,26.113431930541992,0.0,0.0,0.0,0.3570702970027923,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1188017874956131,-2663.576416015625,304.14520263671875,0.6634849309921265,0.1595490425825119,0.1461831629276275,293.84197998046875,297.1499938964844,293.1499938964844,0.0040315706282854,-344.6141052246094,294.7793884277344,0.423479676246643,0.050000000745058,0.0503483787178993,293.21343994140625,297.1499938964844,293.1499938964844,0.3848568797111511,-5221.095703125,304.1517028808594,0.9021641612052916,0.4072514772415161,0.2864228785037994,293.1880798339844,297.1499938964844,293.1499938964844,0.5611319541931152,-9532.37109375,304.05133056640625,0.9990000128746032,0.5669885277748108,0.5264665484428406,293.1976928710937,297.1499938964844,293.1499938964844,0.0171446148306131,-4241.49462890625,303.7686767578125,0.423479676246643,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.5004577636719,293.6816101074219,289.0635681152344,1.0,0.3420706987380981,0.7997223734855652,0.7997223734855652,1.0,1.0,-1.498103380203247,0.6468605399131775,0.8512427806854248,0.2970823049545288,0.0,0.0,0.5253207683563232,89.3262710571289,124.0,-95.75372314453124,-14288.8896484375,418.5375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59521484375,307.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.2578125,18000.0,0.0,0.0,0.3080522119998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823269248008728,0.4823323786258697,-5.448780484584859e-06,0.0,0.0003126338124275,0.0,0.0,27.898256301879883,0.0,0.0,0.0,0.3631926774978637,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1188017874956131,-2663.576416015625,304.14520263671875,0.6634849309921265,0.1595490425825119,0.1461831629276275,293.84197998046875,297.1499938964844,293.1499938964844,0.0040315706282854,-344.6141052246094,294.7793884277344,0.423479676246643,0.050000000745058,0.0503483787178993,293.21343994140625,297.1499938964844,293.1499938964844,0.3848568797111511,-5221.095703125,304.1517028808594,0.9021641612052916,0.4072514772415161,0.2864228785037994,293.1880798339844,297.1499938964844,293.1499938964844,0.5611319541931152,-9532.37109375,304.05133056640625,0.9990000128746032,0.5669885277748108,0.5264665484428406,293.1976928710937,297.1499938964844,293.1499938964844,0.0171446148306131,-4241.49462890625,303.7686767578125,0.423479676246643,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.5004577636719,293.6816101074219,289.0635681152344,1.0,0.3420706987380981,0.7997223734855652,0.7997223734855652,1.0,1.0,-1.498103380203247,0.6468605399131775,0.8512427806854248,0.2970823049545288,0.0,0.0,0.5253207683563232,89.3262710571289,124.0,-95.75372314453124,-14288.8896484375,418.5375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59521484375,307.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.2578125,18000.0,0.0,0.0,0.3080522119998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823269248008728,0.4823323786258697,-5.448780484584859e-06,0.0,0.0003126338124275,0.0,0.0,27.898256301879883,0.0,0.0,0.0,0.3631926774978637,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1192887425422668,-2672.238525390625,304.1460876464844,0.6480803489685059,0.1594049781560897,0.1465673446655273,293.8512878417969,297.1499938964844,293.1499938964844,0.0038762562908232,-332.0223083496094,294.5018005371094,0.4114243984222412,0.050000000745058,0.0508021637797355,293.213134765625,297.1499938964844,293.1499938964844,0.3839218914508819,-5210.82568359375,304.1529541015625,0.8793492317199707,0.4057038426399231,0.2856744527816772,293.2532043457031,297.1499938964844,293.1499938964844,0.565706729888916,-9571.2333984375,304.0802917480469,0.9816139936447144,0.5527248382568359,0.5272299647331238,293.2039794921875,297.1499938964844,293.1499938964844,0.0173440296202898,-4272.025390625,303.73388671875,0.4114243984222412,0.050000000745058,0.2409835904836654,291.055419921875,291.1499938964844,260.85357666015625,259.2489624023437,279.49041748046875,293.64190673828125,289.06134033203125,1.0,0.3534108698368072,0.7987937331199646,0.7987937331199646,1.0,1.0,-1.5017670392990112,0.6483471989631653,0.853419840335846,0.2982090413570404,0.0,0.0,0.5407916903495789,100.89550018310548,127.0,-0.0763660669326782,-14526.423828125,450.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.239501953125,307.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.169921875,18000.0,0.0,0.0,0.3064941167831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130140781402588,0.5130197405815125,-5.619545845547691e-06,0.0,0.0003110525722149,0.0,0.0,31.036556243896484,0.0,0.0,0.0,0.3732665181159973,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1192887425422668,-2672.238525390625,304.1460876464844,0.6480803489685059,0.1594049781560897,0.1465673446655273,293.8512878417969,297.1499938964844,293.1499938964844,0.0038762562908232,-332.0223083496094,294.5018005371094,0.4114243984222412,0.050000000745058,0.0508021637797355,293.213134765625,297.1499938964844,293.1499938964844,0.3839218914508819,-5210.82568359375,304.1529541015625,0.8793492317199707,0.4057038426399231,0.2856744527816772,293.2532043457031,297.1499938964844,293.1499938964844,0.565706729888916,-9571.2333984375,304.0802917480469,0.9816139936447144,0.5527248382568359,0.5272299647331238,293.2039794921875,297.1499938964844,293.1499938964844,0.0173440296202898,-4272.025390625,303.73388671875,0.4114243984222412,0.050000000745058,0.2409835904836654,291.055419921875,291.1499938964844,260.85357666015625,259.2489624023437,279.49041748046875,293.64190673828125,289.06134033203125,1.0,0.3534108698368072,0.7987937331199646,0.7987937331199646,1.0,1.0,-1.5017670392990112,0.6483471989631653,0.853419840335846,0.2982090413570404,0.0,0.0,0.5407916903495789,100.89550018310548,127.0,-0.0763660669326782,-14526.423828125,450.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.239501953125,307.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.169921875,18000.0,0.0,0.0,0.3064941167831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130140781402588,0.5130197405815125,-5.619545845547691e-06,0.0,0.0003110525722149,0.0,0.0,31.036556243896484,0.0,0.0,0.0,0.3732665181159973,4.0,0.0,1.0
647700,293.13885498046875,297.1499938964844,293.1499938964844,0.1191142871975898,-2668.56494140625,304.1471252441406,0.6420133113861084,0.1592329740524292,0.1466280817985534,293.8565673828125,297.1499938964844,293.1499938964844,0.0037871596869081,-324.36505126953125,294.3869323730469,0.4069229066371918,0.050000000745058,0.0510060302913188,293.2132568359375,297.1499938964844,293.1499938964844,0.3824634253978729,-5194.5068359375,304.155029296875,0.870267391204834,0.4048810303211212,0.2852698266506195,293.2681884765625,297.1499938964844,293.1499938964844,0.5601250529289246,-9483.39453125,304.1029663085937,0.9701194167137146,0.5484659671783447,0.5225939154624939,293.2073974609375,297.1499938964844,293.1499938964844,0.0173716004937887,-4275.77685546875,303.71630859375,0.4069229066371918,0.050000000745058,0.2419506460428238,291.0847473144531,291.1499938964844,260.8678894042969,259.26104736328125,279.50244140625,293.64453125,289.0873718261719,1.0,0.3577202558517456,0.7983294129371643,0.7983294129371643,1.0,1.0,-1.497167706489563,0.6461657285690308,0.851002037525177,0.2969613373279571,0.0,0.0,0.5420963764190674,105.97264099121094,127.0,25.973562240600582,-14484.4541015625,460.4463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17872.2109375,18000.0,0.0,0.0,0.3065198957920074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189194679260254,0.518925130367279,-5.677967237716075e-06,0.0,0.0003110787365585,0.0,0.0,31.783496856689453,0.0,0.0,0.0,0.3755688965320587,4.0,0.0,1.0
647760,293.14044189453125,297.1499938964844,293.1499938964844,0.1190647035837173,-2667.472412109375,304.1477355957031,0.6371804475784302,0.1590628921985626,0.1466386616230011,293.86236572265625,297.1499938964844,293.1499938964844,0.0036946062464267,-316.61285400390625,294.2548828125,0.4033511877059936,0.050000000745058,0.0511800833046436,293.21343994140625,297.1499938964844,293.1499938964844,0.3814922869205475,-5183.90576171875,304.1558837890625,0.862951934337616,0.4040407836437225,0.284820407629013,293.2765808105469,297.1499938964844,293.1499938964844,0.5566462278366089,-9428.126953125,304.1177673339844,0.9603610634803772,0.545319676399231,0.5193138718605042,293.2106628417969,297.1499938964844,293.1499938964844,0.0174103528261184,-4282.609375,303.69781494140625,0.4033511877059936,0.050000000745058,0.2427762746810913,291.0935363769531,291.1499938964844,260.8828430175781,259.2737121582031,279.5165710449219,293.6517639160156,289.09423828125,1.0,0.3614273965358734,0.7978264093399048,0.7978264093399048,1.0,1.0,-1.493902325630188,0.6445968151092529,0.8493055105209351,0.296051561832428,0.0,0.0,0.544917106628418,110.31967163085938,130.0,21.993520736694336,-14433.3779296875,469.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8510437011719,307.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.890625,18000.0,0.0,0.0,0.3068144023418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523225724697113,0.5232314467430115,-5.7128718253807165e-06,0.0,0.0003113776037935,0.0,0.0,32.298099517822266,0.0,0.0,0.0,0.377274751663208,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1189591735601425,-2665.23486328125,304.1486511230469,0.629909098148346,0.1587932109832763,0.146644189953804,293.8752746582031,297.1499938964844,293.1499938964844,0.0035033184103667,-300.5037536621094,293.9818115234375,0.3978026807308197,0.050000000745058,0.0514648705720901,293.2138061523437,297.1499938964844,293.1499938964844,0.379488080739975,-5162.12451171875,304.1572570800781,0.8517481684684753,0.4023618698120117,0.2838635444641113,293.2836608886719,297.1499938964844,293.1499938964844,0.5515337586402893,-9348.71875,304.1367492675781,0.9446743726730348,0.5406603813171387,0.5147780179977417,293.2164611816406,297.1499938964844,293.1499938964844,0.0174495633691549,-4291.5146484375,303.6611328125,0.3978026807308197,0.050000000745058,0.2441271841526031,291.1074523925781,291.1499938964844,260.9149169921875,259.30078125,279.5477905273437,293.6719970703125,289.108642578125,1.0,0.3674775063991546,0.7968202829360962,0.7968202829360962,1.0,1.0,-1.489277720451355,0.6423372626304626,0.8469404578208923,0.2947281301021576,0.0,0.0,0.5497441291809082,117.4459457397461,133.0,21.880109786987305,-14364.09375,485.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51239013671875,307.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.826171875,18000.0,0.0,0.0,0.3080924153327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330272912979126,0.5330330729484558,-5.778775630460586e-06,0.0,0.0003126746451016,0.0,0.0,33.42203140258789,0.0,0.0,0.0,0.3807478845119476,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1189591735601425,-2665.23486328125,304.1486511230469,0.629909098148346,0.1587932109832763,0.146644189953804,293.8752746582031,297.1499938964844,293.1499938964844,0.0035033184103667,-300.5037536621094,293.9818115234375,0.3978026807308197,0.050000000745058,0.0514648705720901,293.2138061523437,297.1499938964844,293.1499938964844,0.379488080739975,-5162.12451171875,304.1572570800781,0.8517481684684753,0.4023618698120117,0.2838635444641113,293.2836608886719,297.1499938964844,293.1499938964844,0.5515337586402893,-9348.71875,304.1367492675781,0.9446743726730348,0.5406603813171387,0.5147780179977417,293.2164611816406,297.1499938964844,293.1499938964844,0.0174495633691549,-4291.5146484375,303.6611328125,0.3978026807308197,0.050000000745058,0.2441271841526031,291.1074523925781,291.1499938964844,260.9149169921875,259.30078125,279.5477905273437,293.6719970703125,289.108642578125,1.0,0.3674775063991546,0.7968202829360962,0.7968202829360962,1.0,1.0,-1.489277720451355,0.6423372626304626,0.8469404578208923,0.2947281301021576,0.0,0.0,0.5497441291809082,117.4459457397461,133.0,21.880109786987305,-14364.09375,485.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51239013671875,307.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.826171875,18000.0,0.0,0.0,0.3080924153327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330272912979126,0.5330330729484558,-5.778775630460586e-06,0.0,0.0003126746451016,0.0,0.0,33.42203140258789,0.0,0.0,0.0,0.3807478845119476,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1189110726118087,-2664.130859375,304.149169921875,0.6245774626731873,0.1586215794086456,0.1466863304376602,293.8885498046875,297.1499938964844,293.1499938964844,0.0033038763795048,-283.6144104003906,293.7017517089844,0.393422394990921,0.050000000745058,0.0516928173601627,293.21392822265625,297.1499938964844,293.1499938964844,0.3775103986263275,-5140.8056640625,304.1581115722656,0.8433613181114197,0.4007168412208557,0.2828829884529114,293.28533935546875,297.1499938964844,293.1499938964844,0.5473390221595764,-9286.4140625,304.14801025390625,0.93238765001297,0.5369250178337097,0.5113429427146912,293.22125244140625,297.1499938964844,293.1499938964844,0.0174575094133615,-4296.65283203125,303.625244140625,0.393422394990921,0.050000000745058,0.2452084720134735,291.1187438964844,291.1499938964844,260.95001220703125,259.330322265625,279.5810852050781,293.6947937011719,289.1195373535156,1.0,0.3722386062145233,0.7958141565322876,0.7958141565322876,1.0,1.0,-1.4855988025665283,0.6405150294303894,0.8450837135314941,0.2936450839042663,0.0,0.0,0.5531130433082581,123.150390625,121.0,17.00261116027832,-14288.7392578125,497.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,306.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.310546875,18000.0,0.0,0.0,0.3100127875804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399133563041687,0.5399191975593567,-5.82810162086389e-06,0.0,0.0003146235540043,0.0,0.0,34.240116119384766,0.0,0.0,0.0,0.3832482397556305,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1189110726118087,-2664.130859375,304.149169921875,0.6245774626731873,0.1586215794086456,0.1466863304376602,293.8885498046875,297.1499938964844,293.1499938964844,0.0033038763795048,-283.6144104003906,293.7017517089844,0.393422394990921,0.050000000745058,0.0516928173601627,293.21392822265625,297.1499938964844,293.1499938964844,0.3775103986263275,-5140.8056640625,304.1581115722656,0.8433613181114197,0.4007168412208557,0.2828829884529114,293.28533935546875,297.1499938964844,293.1499938964844,0.5473390221595764,-9286.4140625,304.14801025390625,0.93238765001297,0.5369250178337097,0.5113429427146912,293.22125244140625,297.1499938964844,293.1499938964844,0.0174575094133615,-4296.65283203125,303.625244140625,0.393422394990921,0.050000000745058,0.2452084720134735,291.1187438964844,291.1499938964844,260.95001220703125,259.330322265625,279.5810852050781,293.6947937011719,289.1195373535156,1.0,0.3722386062145233,0.7958141565322876,0.7958141565322876,1.0,1.0,-1.4855988025665283,0.6405150294303894,0.8450837135314941,0.2936450839042663,0.0,0.0,0.5531130433082581,123.150390625,121.0,17.00261116027832,-14288.7392578125,497.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,306.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.310546875,18000.0,0.0,0.0,0.3100127875804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399133563041687,0.5399191975593567,-5.82810162086389e-06,0.0,0.0003146235540043,0.0,0.0,34.240116119384766,0.0,0.0,0.0,0.3832482397556305,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1194541230797767,-2673.799072265625,304.1485290527344,0.6256998181343079,0.15955151617527,0.1473097652196884,293.8954467773437,297.1499938964844,293.1499938964844,0.0031001758761703,-266.2770690917969,293.43316650390625,0.3936664164066314,0.050000000745058,0.0516802407801151,293.208984375,297.1499938964844,293.1499938964844,0.3762176632881164,-5127.25,304.15753173828125,0.843214213848114,0.4001114070415497,0.282309889793396,293.280029296875,297.1499938964844,293.1499938964844,0.5440863966941833,-9239.9072265625,304.15399169921875,0.931169092655182,0.5345833897590637,0.5088732242584229,293.21905517578125,297.1499938964844,293.1499938964844,0.0173805132508277,-4288.4560546875,303.6072692871094,0.3936664164066314,0.050000000745058,0.2451488077640533,291.1274719238281,291.1499938964844,260.98883056640625,259.36309814453125,279.6095275878906,293.7086181640625,289.1280822753906,1.0,0.3711344599723816,0.7951053977012634,0.7951053977012634,1.0,1.0,-1.4826077222824097,0.6390478014945984,0.843559980392456,0.292772114276886,0.0,0.0,0.5554861426353455,122.77706146240234,109.0,12.959916114807127,-14225.6328125,494.7173461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207824707031,306.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.2265625,18000.0,0.0,0.0,0.3122522830963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449443459510803,0.5449501872062683,-5.86474925512448e-06,0.0,0.00031689638854,0.0,0.0,34.84823989868164,0.0,0.0,0.0,0.3850826621055603,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1194541230797767,-2673.799072265625,304.1485290527344,0.6256998181343079,0.15955151617527,0.1473097652196884,293.8954467773437,297.1499938964844,293.1499938964844,0.0031001758761703,-266.2770690917969,293.43316650390625,0.3936664164066314,0.050000000745058,0.0516802407801151,293.208984375,297.1499938964844,293.1499938964844,0.3762176632881164,-5127.25,304.15753173828125,0.843214213848114,0.4001114070415497,0.282309889793396,293.280029296875,297.1499938964844,293.1499938964844,0.5440863966941833,-9239.9072265625,304.15399169921875,0.931169092655182,0.5345833897590637,0.5088732242584229,293.21905517578125,297.1499938964844,293.1499938964844,0.0173805132508277,-4288.4560546875,303.6072692871094,0.3936664164066314,0.050000000745058,0.2451488077640533,291.1274719238281,291.1499938964844,260.98883056640625,259.36309814453125,279.6095275878906,293.7086181640625,289.1280822753906,1.0,0.3711344599723816,0.7951053977012634,0.7951053977012634,1.0,1.0,-1.4826077222824097,0.6390478014945984,0.843559980392456,0.292772114276886,0.0,0.0,0.5554861426353455,122.77706146240234,109.0,12.959916114807127,-14225.6328125,494.7173461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207824707031,306.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.2265625,18000.0,0.0,0.0,0.3122522830963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449443459510803,0.5449501872062683,-5.86474925512448e-06,0.0,0.00031689638854,0.0,0.0,34.84823989868164,0.0,0.0,0.0,0.3850826621055603,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1197026818990707,-2678.04052734375,304.14862060546875,0.6301708817481995,0.1600411683320999,0.1476521492004394,293.9037475585937,297.1499938964844,293.1499938964844,0.0028826498892158,-247.6556091308593,293.1606140136719,0.3969428539276123,0.050000000745058,0.0515098273754119,293.2069396972656,297.1499938964844,293.1499938964844,0.3744945526123047,-5108.74267578125,304.1579284667969,0.8479424118995667,0.3990358114242553,0.2814929187297821,293.27667236328125,297.1499938964844,293.1499938964844,0.5404431819915771,-9189.0322265625,304.1587219238281,0.9367241263389589,0.5319707989692688,0.5062897205352783,293.2179870605469,297.1499938964844,293.1499938964844,0.0171801038086414,-4264.98095703125,303.5871276855469,0.3969428539276123,0.050000000745058,0.2443404346704483,291.1384582519531,291.1499938964844,261.0317687988281,259.3995361328125,279.6393737792969,293.7196960449219,289.1396179199219,1.0,0.3664364516735077,0.7943966388702393,0.7943966388702393,1.0,1.0,-1.4777626991271973,0.6367269158363342,0.841035783290863,0.29142627120018,0.0,0.0,0.5563665628433228,118.37369537353516,97.0,16.265077590942383,-14159.3759765625,480.8215942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875,306.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1328125,18000.0,0.0,0.0,0.3145413398742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478744506835938,0.5478803515434265,-5.8888776948151644e-06,0.0,0.0003192194853909,0.0,0.0,35.21917724609375,0.0,0.0,0.0,0.3861693739891052,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1197026818990707,-2678.04052734375,304.14862060546875,0.6301708817481995,0.1600411683320999,0.1476521492004394,293.9037475585937,297.1499938964844,293.1499938964844,0.0028826498892158,-247.6556091308593,293.1606140136719,0.3969428539276123,0.050000000745058,0.0515098273754119,293.2069396972656,297.1499938964844,293.1499938964844,0.3744945526123047,-5108.74267578125,304.1579284667969,0.8479424118995667,0.3990358114242553,0.2814929187297821,293.27667236328125,297.1499938964844,293.1499938964844,0.5404431819915771,-9189.0322265625,304.1587219238281,0.9367241263389589,0.5319707989692688,0.5062897205352783,293.2179870605469,297.1499938964844,293.1499938964844,0.0171801038086414,-4264.98095703125,303.5871276855469,0.3969428539276123,0.050000000745058,0.2443404346704483,291.1384582519531,291.1499938964844,261.0317687988281,259.3995361328125,279.6393737792969,293.7196960449219,289.1396179199219,1.0,0.3664364516735077,0.7943966388702393,0.7943966388702393,1.0,1.0,-1.4777626991271973,0.6367269158363342,0.841035783290863,0.29142627120018,0.0,0.0,0.5563665628433228,118.37369537353516,97.0,16.265077590942383,-14159.3759765625,480.8215942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875,306.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1328125,18000.0,0.0,0.0,0.3145413398742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478744506835938,0.5478803515434265,-5.8888776948151644e-06,0.0,0.0003192194853909,0.0,0.0,35.21917724609375,0.0,0.0,0.0,0.3861693739891052,4.0,0.0,1.0
