time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1197141781449318,-2678.102294921875,304.1488647460937,0.6333158016204834,0.1602434515953064,0.1477237194776535,293.9081726074219,297.1499938964844,293.1499938964844,0.0027724197134375,-238.182357788086,293.0240783691406,0.3993233144283294,0.050000000745058,0.0513859093189239,293.2062683105469,297.1499938964844,293.1499938964844,0.3734558522701263,-5097.5048828125,304.15838623046875,0.8516764640808105,0.3984449803829193,0.2809993028640747,293.27520751953125,297.1499938964844,293.1499938964844,0.5384305715560913,-9161.2626953125,304.1607971191406,0.9413031935691832,0.5306556224822998,0.5049310922622681,293.2177124023437,297.1499938964844,293.1499938964844,0.0170518904924392,-4249.47021484375,303.5765380859375,0.3993233144283294,0.050000000745058,0.2437526285648346,291.1455993652344,291.1499938964844,261.0546875,259.41900634765625,279.6555480957031,293.72564697265625,289.14678955078125,1.0,0.3631135821342468,0.7940422892570496,0.7940422892570496,1.0,1.0,-1.4747706651687622,0.6353058218955994,0.8394649028778076,0.2906029224395752,0.0,0.0,0.5559445023536682,115.18146514892578,97.0,18.07152366638184,-14119.21484375,471.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828125,306.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.315609335899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478629469871521,0.5478687882423401,-5.892509307159344e-06,0.0,0.0003203033702448,0.0,0.0,35.2362174987793,0.0,0.0,0.0,0.3862058520317077,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1196952760219574,-2677.618896484375,304.14910888671875,0.6370627284049988,0.1604407578706741,0.1477666497230529,293.9126892089844,297.1499938964844,293.1499938964844,0.0026603881269693,-228.5426788330078,292.88677978515625,0.4021121263504028,0.050000000745058,0.0512427128851413,293.2056884765625,297.1499938964844,293.1499938964844,0.3723704516887665,-5085.7626953125,304.1588134765625,0.8562740683555603,0.3978461027145386,0.2804801762104034,293.27374267578125,297.1499938964844,293.1499938964844,0.5363703966140747,-9133.0390625,304.1625671386719,0.9468961358070374,0.5293552875518799,0.5035611987113953,293.2175598144531,297.1499938964844,293.1499938964844,0.0169115308672189,-4232.28125,303.5657043457031,0.4021121263504028,0.050000000745058,0.243073359131813,291.1529235839844,291.1499938964844,261.0784912109375,259.4393005371094,279.67242431640625,293.7320251464844,289.15411376953125,1.0,0.3592856824398041,0.7936914563179016,0.7936914563179016,1.0,1.0,-1.4715673923492432,0.6337888240814209,0.8377785086631775,0.2897239327430725,0.0,0.0,0.5550162196159363,111.4973602294922,85.0,19.219602584838867,-14075.5234375,460.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,306.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.3165759742259979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468713641166687,0.5468772649765015,-5.8896625887427945e-06,0.0,0.000321284373058,0.0,0.0,35.13676452636719,0.0,0.0,0.0,0.3858954012393951,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1196144223213195,-2675.893310546875,304.1495361328125,0.6464318037033081,0.1608410775661468,0.1478112339973449,293.92193603515625,297.1499938964844,293.1499938964844,0.0024345081765204,-209.08547973632807,292.60986328125,0.4089164435863495,0.050000000745058,0.0509137623012065,293.2046203613281,297.1499938964844,293.1499938964844,0.3701374530792236,-5061.63623046875,304.1596069335937,0.868029773235321,0.3966534435749054,0.2794073820114136,293.2707824707031,297.1499938964844,293.1499938964844,0.5321992039680481,-9076.39453125,304.1653137207031,0.9605525732040404,0.5268219709396362,0.5008349418640137,293.2174377441406,297.1499938964844,293.1499938964844,0.0166071280837059,-4194.38134765625,303.54364013671875,0.4089164435863495,0.050000000745058,0.2415129542350769,291.1675720214844,291.1499938964844,261.128662109375,259.4821472167969,279.7081298828125,293.7458190917969,289.1687316894531,1.0,0.3504310846328735,0.7929897904396057,0.7929897904396057,1.0,1.0,-1.4647921323776243,0.6305882334709167,0.8342039585113525,0.2878678143024444,0.0,0.0,0.5516844987869263,103.04513549804688,73.0,19.96925163269043,-13979.5986328125,435.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,306.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.3180840909481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421116948127747,0.5421175360679626,-5.865408184035914e-06,0.0,0.0003228149143978,0.0,0.0,34.60969161987305,0.0,0.0,0.0,0.3842851221561432,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1196144223213195,-2675.893310546875,304.1495361328125,0.6464318037033081,0.1608410775661468,0.1478112339973449,293.92193603515625,297.1499938964844,293.1499938964844,0.0024345081765204,-209.08547973632807,292.60986328125,0.4089164435863495,0.050000000745058,0.0509137623012065,293.2046203613281,297.1499938964844,293.1499938964844,0.3701374530792236,-5061.63623046875,304.1596069335937,0.868029773235321,0.3966534435749054,0.2794073820114136,293.2707824707031,297.1499938964844,293.1499938964844,0.5321992039680481,-9076.39453125,304.1653137207031,0.9605525732040404,0.5268219709396362,0.5008349418640137,293.2174377441406,297.1499938964844,293.1499938964844,0.0166071280837059,-4194.38134765625,303.54364013671875,0.4089164435863495,0.050000000745058,0.2415129542350769,291.1675720214844,291.1499938964844,261.128662109375,259.4821472167969,279.7081298828125,293.7458190917969,289.1687316894531,1.0,0.3504310846328735,0.7929897904396057,0.7929897904396057,1.0,1.0,-1.4647921323776243,0.6305882334709167,0.8342039585113525,0.2878678143024444,0.0,0.0,0.5516844987869263,103.04513549804688,73.0,19.96925163269043,-13979.5986328125,435.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,306.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.3180840909481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421116948127747,0.5421175360679626,-5.865408184035914e-06,0.0,0.0003228149143978,0.0,0.0,34.60969161987305,0.0,0.0,0.0,0.3842851221561432,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1195195093750953,-2673.955322265625,304.1498413085937,0.6586001515388489,0.1612581461668014,0.1478327065706253,293.9312438964844,297.1499938964844,293.1499938964844,0.0022078645415604,-189.55799865722656,292.3291320800781,0.4178017079830169,0.050000000745058,0.0505464561283588,293.2035827636719,297.1499938964844,293.1499938964844,0.3679062724113464,-5037.59521484375,304.1601257324219,0.8833507299423218,0.3954810500144958,0.2783183753490448,293.2676696777344,297.1499938964844,293.1499938964844,0.5280798077583313,-9020.9775390625,304.16705322265625,0.976530373096466,0.5243893265724182,0.4981625080108642,293.2173767089844,297.1499938964844,293.1499938964844,0.0162869784981012,-4153.7744140625,303.52130126953125,0.4178017079830169,0.050000000745058,0.239770621061325,291.1809997558594,291.1499938964844,261.18194580078125,259.5277404785156,279.7458801269531,293.7606201171875,289.1820068359375,1.0,0.340340107679367,0.7922881245613098,0.7922881245613098,1.0,1.0,-1.4577699899673462,0.6272775530815125,0.830492377281189,0.2859449386596679,0.0,0.0,0.5466285347938538,93.61790466308594,61.0,18.60138702392578,-13873.7744140625,408.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84716796875,306.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.892578125,18000.0,0.0,0.0,0.3188698887825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340104103088379,0.5340162515640259,-5.818829322379315e-06,0.0,0.0003236123884562,0.0,0.0,33.69790267944336,0.0,0.0,0.0,0.381496250629425,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1195195093750953,-2673.955322265625,304.1498413085937,0.6586001515388489,0.1612581461668014,0.1478327065706253,293.9312438964844,297.1499938964844,293.1499938964844,0.0022078645415604,-189.55799865722656,292.3291320800781,0.4178017079830169,0.050000000745058,0.0505464561283588,293.2035827636719,297.1499938964844,293.1499938964844,0.3679062724113464,-5037.59521484375,304.1601257324219,0.8833507299423218,0.3954810500144958,0.2783183753490448,293.2676696777344,297.1499938964844,293.1499938964844,0.5280798077583313,-9020.9775390625,304.16705322265625,0.976530373096466,0.5243893265724182,0.4981625080108642,293.2173767089844,297.1499938964844,293.1499938964844,0.0162869784981012,-4153.7744140625,303.52130126953125,0.4178017079830169,0.050000000745058,0.239770621061325,291.1809997558594,291.1499938964844,261.18194580078125,259.5277404785156,279.7458801269531,293.7606201171875,289.1820068359375,1.0,0.340340107679367,0.7922881245613098,0.7922881245613098,1.0,1.0,-1.4577699899673462,0.6272775530815125,0.830492377281189,0.2859449386596679,0.0,0.0,0.5466285347938538,93.61790466308594,61.0,18.60138702392578,-13873.7744140625,408.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84716796875,306.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.892578125,18000.0,0.0,0.0,0.3188698887825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340104103088379,0.5340162515640259,-5.818829322379315e-06,0.0,0.0003236123884562,0.0,0.0,33.69790267944336,0.0,0.0,0.0,0.381496250629425,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1194364950060844,-2672.28173828125,304.1500244140625,0.6741005182266235,0.1616919636726379,0.1478476524353027,293.9404602050781,297.1499938964844,293.1499938964844,0.0019815149717032,-170.06935119628906,292.0438537597656,0.4298259913921356,0.050000000745058,0.0501560270786285,293.2025756835937,297.1499938964844,293.1499938964844,0.3657288551330566,-5014.19775390625,304.1603698730469,0.9026100039482116,0.3943268656730652,0.2772258818149566,293.2644958496094,297.1499938964844,293.1499938964844,0.5240981578826904,-8967.7958984375,304.16796875,0.9935824275016784,0.5220561027526855,0.4955608248710632,293.2173156738281,297.1499938964844,293.1499938964844,0.0159633662551641,-4112.052734375,303.4988708496094,0.4298259913921356,0.050000000745058,0.2379185855388641,291.19219970703125,291.1499938964844,261.2380065917969,259.5757751464844,279.7850646972656,293.7759704589844,289.1929931640625,1.0,0.3292977809906006,0.7916358709335327,0.7916358709335327,1.0,1.0,-1.450661063194275,0.6239367723464966,0.8267242908477783,0.2840038239955902,0.0,0.0,0.5402326583862305,83.60413360595703,49.0,15.764816284179688,-13760.263671875,379.62298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.48828125,18000.0,0.0,0.0,0.3188141584396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233024954795837,0.5233082175254822,-5.75510284761549e-06,0.0,0.0003235558397136,0.0,0.0,32.50468826293945,0.0,0.0,0.0,0.3778059780597687,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1194364950060844,-2672.28173828125,304.1500244140625,0.6741005182266235,0.1616919636726379,0.1478476524353027,293.9404602050781,297.1499938964844,293.1499938964844,0.0019815149717032,-170.06935119628906,292.0438537597656,0.4298259913921356,0.050000000745058,0.0501560270786285,293.2025756835937,297.1499938964844,293.1499938964844,0.3657288551330566,-5014.19775390625,304.1603698730469,0.9026100039482116,0.3943268656730652,0.2772258818149566,293.2644958496094,297.1499938964844,293.1499938964844,0.5240981578826904,-8967.7958984375,304.16796875,0.9935824275016784,0.5220561027526855,0.4955608248710632,293.2173156738281,297.1499938964844,293.1499938964844,0.0159633662551641,-4112.052734375,303.4988708496094,0.4298259913921356,0.050000000745058,0.2379185855388641,291.19219970703125,291.1499938964844,261.2380065917969,259.5757751464844,279.7850646972656,293.7759704589844,289.1929931640625,1.0,0.3292977809906006,0.7916358709335327,0.7916358709335327,1.0,1.0,-1.450661063194275,0.6239367723464966,0.8267242908477783,0.2840038239955902,0.0,0.0,0.5402326583862305,83.60413360595703,49.0,15.764816284179688,-13760.263671875,379.62298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.48828125,18000.0,0.0,0.0,0.3188141584396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233024954795837,0.5233082175254822,-5.75510284761549e-06,0.0,0.0003235558397136,0.0,0.0,32.50468826293945,0.0,0.0,0.0,0.3778059780597687,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1193171739578247,-2669.7431640625,304.1502380371094,0.6901046633720398,0.1621945053339004,0.1479562520980835,293.9493713378906,297.1499938964844,293.1499938964844,0.0017638935241848,-151.2615509033203,291.7684020996094,0.4432861506938934,0.050000000745058,0.049821775406599,293.2015075683594,297.1499938964844,293.1499938964844,0.3632635474205017,-4987.390625,304.1611022949219,0.9235634207725524,0.3932114839553833,0.2761984169483185,293.2518615722656,297.1499938964844,293.1499938964844,0.5005205273628235,-8632.1962890625,304.2033996582031,0.9990000128746032,0.5216479897499084,0.4766671657562256,293.2169189453125,297.1499938964844,293.1499938964844,0.0156656634062528,-4071.646728515625,303.4779968261719,0.4432861506938934,0.050000000745058,0.2363330423831939,291.2155456542969,291.1499938964844,261.2965087890625,259.6259765625,279.8479919433594,293.80877685546875,289.22088623046875,1.0,0.3168739378452301,0.7909836173057556,0.7909836173057556,1.0,1.0,-1.4245895147323608,0.6118665337562561,0.81272292137146,0.2773377597332001,0.0,0.0,0.5305162072181702,74.68621063232422,37.0,45.57157897949219,-13537.7421875,345.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,306.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.787109375,18000.0,0.0,0.0,0.3177516162395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095193386077881,0.5095250010490417,-5.677115495927865e-06,0.0,0.0003224774845875,0.0,0.0,31.024873733520508,0.0,0.0,0.0,0.3730728030204773,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1193171739578247,-2669.7431640625,304.1502380371094,0.6901046633720398,0.1621945053339004,0.1479562520980835,293.9493713378906,297.1499938964844,293.1499938964844,0.0017638935241848,-151.2615509033203,291.7684020996094,0.4432861506938934,0.050000000745058,0.049821775406599,293.2015075683594,297.1499938964844,293.1499938964844,0.3632635474205017,-4987.390625,304.1611022949219,0.9235634207725524,0.3932114839553833,0.2761984169483185,293.2518615722656,297.1499938964844,293.1499938964844,0.5005205273628235,-8632.1962890625,304.2033996582031,0.9990000128746032,0.5216479897499084,0.4766671657562256,293.2169189453125,297.1499938964844,293.1499938964844,0.0156656634062528,-4071.646728515625,303.4779968261719,0.4432861506938934,0.050000000745058,0.2363330423831939,291.2155456542969,291.1499938964844,261.2965087890625,259.6259765625,279.8479919433594,293.80877685546875,289.22088623046875,1.0,0.3168739378452301,0.7909836173057556,0.7909836173057556,1.0,1.0,-1.4245895147323608,0.6118665337562561,0.81272292137146,0.2773377597332001,0.0,0.0,0.5305162072181702,74.68621063232422,37.0,45.57157897949219,-13537.7421875,345.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,306.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.787109375,18000.0,0.0,0.0,0.3177516162395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095193386077881,0.5095250010490417,-5.677115495927865e-06,0.0,0.0003224774845875,0.0,0.0,31.024873733520508,0.0,0.0,0.0,0.3730728030204773,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1191276460886001,-2665.814697265625,304.1505432128906,0.6984885931015015,0.162515714764595,0.148073598742485,293.95379638671875,297.1499938964844,293.1499938964844,0.0016547129489481,-141.73207092285156,291.65155029296875,0.4507531523704529,0.050000000745058,0.049668151885271,293.2011108398437,297.1499938964844,293.1499938964844,0.3614568412303924,-4967.3486328125,304.162353515625,0.9348865151405334,0.3926352560520172,0.2756939530372619,293.2315673828125,297.1499938964844,293.1499938964844,0.4803944528102875,-8346.6708984375,304.230224609375,0.9990000128746032,0.5243351459503174,0.4611255824565887,293.2162780761719,297.1499938964844,293.1499938964844,0.0155028598383069,-4047.23193359375,303.469970703125,0.4507531523704529,0.050000000745058,0.2356043308973312,291.2494506835937,291.1499938964844,261.3265686035156,259.6517639160156,279.89947509765625,293.8515319824219,289.25506591796875,1.0,0.3099610507488251,0.7906574606895447,0.7906574606895447,1.0,1.0,-1.4044080972671509,0.6025987267494202,0.8018094301223755,0.2721187770366668,0.0,0.0,0.5204958319664001,70.44772338867188,37.0,67.47441101074219,-13331.4814453125,325.5390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,306.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.943359375,18000.0,0.0,0.0,0.3166032135486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962313771247864,0.4962369799613952,-5.6134595070034266e-06,0.0,0.0003213120216969,0.0,0.0,29.68851661682129,0.0,0.0,0.0,0.3687036037445068,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.119032010436058,-2663.6650390625,304.1506042480469,0.7078338861465454,0.1629104018211364,0.1482443511486053,293.9581604003906,297.1499938964844,293.1499938964844,0.0015453733503818,-132.23280334472656,291.5308837890625,0.459418773651123,0.050000000745058,0.0495103970170021,293.2008361816406,297.1499938964844,293.1499938964844,0.3597490787506103,-4948.51904296875,304.1632080078125,0.9472888708114624,0.3920441269874573,0.2751725316047668,293.2030029296875,297.1499938964844,293.1499938964844,0.4590753614902496,-8044.78857421875,304.2543640136719,0.9990000128746032,0.5289037227630615,0.4446002244949341,293.21502685546875,297.1499938964844,293.1499938964844,0.0153518840670585,-4024.430419921875,303.4635314941406,0.459418773651123,0.050000000745058,0.2348560094833374,291.2792053222656,291.1499938964844,261.35711669921875,259.6780090332031,279.96453857421875,293.91680908203125,289.2838439941406,1.0,0.3026626110076904,0.7904390692710876,0.7904390692710876,1.0,1.0,-1.3830626010894775,0.5928342342376709,0.7902284264564514,0.2666257321834564,0.0,0.0,0.5088738203048706,66.09051513671875,40.0,72.54205322265625,-13077.26953125,305.6633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,306.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18260.962890625,18000.0,0.0,0.0,0.3148623406887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785428643226623,0.4785484075546264,-5.524525931832613e-06,0.0,0.0003195452445652,0.0,0.0,27.94473648071289,0.0,0.0,0.0,0.3630003631114959,4.0,0.0,1.0
649020,293.1414489746094,297.1499938964844,293.1499938964844,0.1185600385069847,-2654.879638671875,304.1512756347656,0.7198466658592224,0.1619272083044052,0.147893488407135,293.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.4716284275054931,0.050000000745058,0.0493001118302345,293.2005920410156,297.1499938964844,293.1499938964844,0.3575655221939087,-4925.29296875,304.16229248046875,0.9642085433006288,0.390807569026947,0.2741708159446716,293.1351623535156,297.1499938964844,293.1499938964844,0.429070383310318,-7627.193359375,304.2684936523437,0.9990000128746032,0.5413044691085815,0.4215618669986725,293.21142578125,297.1499938964844,293.1499938964844,0.0151755530387163,-3999.712890625,303.4518737792969,0.4716284275054931,0.050000000745058,0.23385851085186,291.2974853515625,291.1499938964844,261.41949462890625,259.7315979003906,279.9997253417969,293.8985595703125,289.29461669921875,1.0,0.2929129600524902,0.7900022864341736,0.7900022864341736,1.0,1.0,-1.3523247241973877,0.5788306593894958,0.7734940648078918,0.2586302757263183,0.0,0.0,0.4868052005767822,60.25138854980469,58.0,13.804542541503906,-12642.8349609375,278.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7470397949219,306.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18277.095703125,18000.0,0.0,0.0,0.3094641268253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404701292514801,0.4404754638671875,-5.321465778251877e-06,0.0,0.00031406673952,0.0,0.0,24.3508529663086,0.0,0.0,0.0,0.3508248329162597,4.0,0.0,1.0
649080,293.1414489746094,297.1499938964844,293.1499938964844,0.1185600385069847,-2654.879638671875,304.1512756347656,0.7198466658592224,0.1619272083044052,0.147893488407135,293.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.4716284275054931,0.050000000745058,0.0493001118302345,293.2005920410156,297.1499938964844,293.1499938964844,0.3575655221939087,-4925.29296875,304.16229248046875,0.9642085433006288,0.390807569026947,0.2741708159446716,293.1351623535156,297.1499938964844,293.1499938964844,0.429070383310318,-7627.193359375,304.2684936523437,0.9990000128746032,0.5413044691085815,0.4215618669986725,293.21142578125,297.1499938964844,293.1499938964844,0.0151755530387163,-3999.712890625,303.4518737792969,0.4716284275054931,0.050000000745058,0.23385851085186,291.2974853515625,291.1499938964844,261.41949462890625,259.7315979003906,279.9997253417969,293.8985595703125,289.29461669921875,1.0,0.2929129600524902,0.7900022864341736,0.7900022864341736,1.0,1.0,-1.3523247241973877,0.5788306593894958,0.7734940648078918,0.2586302757263183,0.0,0.0,0.4868052005767822,60.25138854980469,58.0,13.804542541503906,-12642.8349609375,278.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7470397949219,306.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18277.095703125,18000.0,0.0,0.0,0.3094641268253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404701292514801,0.4404754638671875,-5.321465778251877e-06,0.0,0.00031406673952,0.0,0.0,24.3508529663086,0.0,0.0,0.0,0.3508248329162597,4.0,0.0,1.0
649140,293.154541015625,297.1499938964844,293.1499938964844,0.1165668740868568,-2619.254638671875,304.15411376953125,0.71727454662323,0.1594716906547546,0.1455768644809723,293.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.472541868686676,0.050000000745058,0.0492832474410533,293.2007751464844,297.1499938964844,293.1499938964844,0.3568029105663299,-4918.30908203125,304.1594543457031,0.9646066427230836,0.3894881010055542,0.2732613086700439,293.0832824707031,297.1499938964844,293.1499938964844,0.4250851273536682,-7590.82861328125,304.2346496582031,0.9990000128746032,0.5522690415382385,0.4196522533893585,293.20867919921875,297.1499938964844,293.1499938964844,0.0151655972003936,-4002.6220703125,303.436279296875,0.472541868686676,0.050000000745058,0.2337785065174102,291.2667541503906,291.1499938964844,261.4833374023437,259.78643798828125,280.0245056152344,293.885009765625,289.2631225585937,1.0,0.2922827303409576,0.7895654439926147,0.7895654439926147,1.0,1.0,-1.346028208732605,0.5759702920913696,0.7700579166412354,0.2568102478981018,0.0,0.0,0.4731971025466919,59.71590423583984,76.0,-30.92375373840332,-12452.80078125,275.1584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512145996094,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.8203125,18000.0,0.0,0.0,0.3022112250328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159738719463348,0.4159790277481079,-5.177269031264586e-06,0.0,0.0003067059733439,0.0,0.0,22.135875701904297,0.0,0.0,0.0,0.3428043723106384,4.0,0.0,1.0
649200,293.154541015625,297.1499938964844,293.1499938964844,0.1165668740868568,-2619.254638671875,304.15411376953125,0.71727454662323,0.1594716906547546,0.1455768644809723,293.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.472541868686676,0.050000000745058,0.0492832474410533,293.2007751464844,297.1499938964844,293.1499938964844,0.3568029105663299,-4918.30908203125,304.1594543457031,0.9646066427230836,0.3894881010055542,0.2732613086700439,293.0832824707031,297.1499938964844,293.1499938964844,0.4250851273536682,-7590.82861328125,304.2346496582031,0.9990000128746032,0.5522690415382385,0.4196522533893585,293.20867919921875,297.1499938964844,293.1499938964844,0.0151655972003936,-4002.6220703125,303.436279296875,0.472541868686676,0.050000000745058,0.2337785065174102,291.2667541503906,291.1499938964844,261.4833374023437,259.78643798828125,280.0245056152344,293.885009765625,289.2631225585937,1.0,0.2922827303409576,0.7895654439926147,0.7895654439926147,1.0,1.0,-1.346028208732605,0.5759702920913696,0.7700579166412354,0.2568102478981018,0.0,0.0,0.4731971025466919,59.71590423583984,76.0,-30.92375373840332,-12452.80078125,275.1584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512145996094,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.8203125,18000.0,0.0,0.0,0.3022112250328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159738719463348,0.4159790277481079,-5.177269031264586e-06,0.0,0.0003067059733439,0.0,0.0,22.135875701904297,0.0,0.0,0.0,0.3428043723106384,4.0,0.0,1.0
649260,293.15655517578125,297.1499938964844,293.1499938964844,0.1162080541253089,-2613.771240234375,304.1532287597656,0.7078767418861389,0.1589280515909195,0.1447582989931106,293.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247314453125,0.4652604460716247,0.050000000745058,0.0494130216538906,293.20147705078125,297.1499938964844,293.1499938964844,0.356752336025238,-4919.24658203125,304.1564025878906,0.9521189332008362,0.3880593180656433,0.2723835110664367,293.070068359375,297.1499938964844,293.1499938964844,0.4416495263576507,-7850.32763671875,304.178466796875,0.9990000128746032,0.5567229986190796,0.4340700805187225,293.2069396972656,297.1499938964844,293.1499938964844,0.0152623625472188,-4022.935546875,303.4175109863281,0.4652604460716247,0.050000000745058,0.2343941032886505,291.2137145996094,291.1499938964844,261.5482788085937,259.8422241210937,280.0463256835937,293.8910217285156,289.2084045410156,1.0,0.2986403703689575,0.7892539501190186,0.7892539501190186,1.0,1.0,-1.3621845245361328,0.583304762840271,0.778879702091217,0.260761946439743,0.0,0.0,0.4679895639419555,63.26352310180664,94.0,-66.71975708007812,-12457.3544921875,290.07049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664001464844,307.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.505859375,18000.0,0.0,0.0,0.294379860162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034422039985657,0.4034473001956939,-5.095775122754276e-06,0.0,0.0002987581538036,0.0,0.0,21.020490646362305,0.0,0.0,0.0,0.3386349678039551,4.0,0.0,1.0
649320,293.15655517578125,297.1499938964844,293.1499938964844,0.1162080541253089,-2613.771240234375,304.1532287597656,0.7078767418861389,0.1589280515909195,0.1447582989931106,293.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247314453125,0.4652604460716247,0.050000000745058,0.0494130216538906,293.20147705078125,297.1499938964844,293.1499938964844,0.356752336025238,-4919.24658203125,304.1564025878906,0.9521189332008362,0.3880593180656433,0.2723835110664367,293.070068359375,297.1499938964844,293.1499938964844,0.4416495263576507,-7850.32763671875,304.178466796875,0.9990000128746032,0.5567229986190796,0.4340700805187225,293.2069396972656,297.1499938964844,293.1499938964844,0.0152623625472188,-4022.935546875,303.4175109863281,0.4652604460716247,0.050000000745058,0.2343941032886505,291.2137145996094,291.1499938964844,261.5482788085937,259.8422241210937,280.0463256835937,293.8910217285156,289.2084045410156,1.0,0.2986403703689575,0.7892539501190186,0.7892539501190186,1.0,1.0,-1.3621845245361328,0.583304762840271,0.778879702091217,0.260761946439743,0.0,0.0,0.4679895639419555,63.26352310180664,94.0,-66.71975708007812,-12457.3544921875,290.07049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664001464844,307.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.505859375,18000.0,0.0,0.0,0.294379860162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034422039985657,0.4034473001956939,-5.095775122754276e-06,0.0,0.0002987581538036,0.0,0.0,21.020490646362305,0.0,0.0,0.0,0.3386349678039551,4.0,0.0,1.0
649380,293.1502990722656,297.1499938964844,293.1499938964844,0.1175411865115165,-2639.03125,304.14990234375,0.6947207450866699,0.160016119480133,0.1456216722726822,293.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.4510954916477203,0.050000000745058,0.049661710858345,293.2026672363281,297.1499938964844,293.1499938964844,0.3568864464759826,-4921.94677734375,304.154052734375,0.9298884272575378,0.3865136206150055,0.2715142965316772,293.0954895019531,297.1499938964844,293.1499938964844,0.4736929535865783,-8324.810546875,304.1155090332031,0.9990000128746032,0.5536692142486572,0.4604450464248657,293.2070617675781,297.1499938964844,293.1499938964844,0.0154197821393609,-4052.77978515625,303.3937683105469,0.4510954916477203,0.050000000745058,0.2355737835168838,291.1552734375,291.1499938964844,261.614013671875,259.898681640625,280.0745849609375,293.9266967773437,289.1503601074219,1.0,0.3104150891304016,0.7889424562454224,0.7889424562454224,1.0,1.0,-1.3955458402633667,0.598490834236145,0.7970550060272217,0.2691195011138916,0.0,0.0,0.4712121486663818,70.11639404296875,112.0,-76.87173461914062,-12638.05859375,320.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6128234863281,307.14166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.2872920334339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404227077960968,0.4042321443557739,-5.078227331978269e-06,0.0,0.0002915649092756,0.0,0.0,21.00639533996582,0.0,0.0,0.0,0.338565319776535,4.0,0.0,1.0
649440,293.1502990722656,297.1499938964844,293.1499938964844,0.1175411865115165,-2639.03125,304.14990234375,0.6947207450866699,0.160016119480133,0.1456216722726822,293.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.4510954916477203,0.050000000745058,0.049661710858345,293.2026672363281,297.1499938964844,293.1499938964844,0.3568864464759826,-4921.94677734375,304.154052734375,0.9298884272575378,0.3865136206150055,0.2715142965316772,293.0954895019531,297.1499938964844,293.1499938964844,0.4736929535865783,-8324.810546875,304.1155090332031,0.9990000128746032,0.5536692142486572,0.4604450464248657,293.2070617675781,297.1499938964844,293.1499938964844,0.0154197821393609,-4052.77978515625,303.3937683105469,0.4510954916477203,0.050000000745058,0.2355737835168838,291.1552734375,291.1499938964844,261.614013671875,259.898681640625,280.0745849609375,293.9266967773437,289.1503601074219,1.0,0.3104150891304016,0.7889424562454224,0.7889424562454224,1.0,1.0,-1.3955458402633667,0.598490834236145,0.7970550060272217,0.2691195011138916,0.0,0.0,0.4712121486663818,70.11639404296875,112.0,-76.87173461914062,-12638.05859375,320.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6128234863281,307.14166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.2872920334339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404227077960968,0.4042321443557739,-5.078227331978269e-06,0.0,0.0002915649092756,0.0,0.0,21.00639533996582,0.0,0.0,0.0,0.338565319776535,4.0,0.0,1.0
649500,293.1442565917969,297.1499938964844,293.1499938964844,0.1187585592269897,-2661.54931640625,304.147705078125,0.6876674294471741,0.1611909717321396,0.14661206305027,293.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337890625,0.443111389875412,0.050000000745058,0.0498257838189601,293.2034606933594,297.1499938964844,293.1499938964844,0.3569295108318329,-4922.91162109375,304.1532592773437,0.9166224598884584,0.3856912553310394,0.2710755169391632,293.1214599609375,297.1499938964844,293.1499938964844,0.4943415820598602,-8623.1806640625,304.0842590332031,0.9990000128746032,0.5492696762084961,0.4770486354827881,293.2080383300781,297.1499938964844,293.1499938964844,0.0155131835490465,-4069.94091796875,303.3794860839844,0.443111389875412,0.050000000745058,0.2363520711660385,291.12713623046875,291.1499938964844,261.64703369140625,259.92706298828125,280.0927734375,293.95721435546875,289.12261962890625,1.0,0.3178916871547699,0.7887867093086243,0.7887867093086243,1.0,1.0,-1.417267680168152,0.6084083318710327,0.8088593482971191,0.2745986878871918,0.0,0.0,0.4755564332008362,74.64143371582031,112.0,-76.63328552246094,-12774.9189453125,341.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086730957031,307.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.787109375,18000.0,0.0,0.0,0.2844037711620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408806174993515,0.4088112711906433,-5.090179456601618e-06,0.0,0.0002886336878873,0.0,0.0,21.343936920166016,0.0,0.0,0.0,0.3398444354534149,4.0,0.0,1.0
649560,293.1380920410156,297.1499938964844,293.1499938964844,0.120364598929882,-2690.988525390625,304.14520263671875,0.6807311177253723,0.1624826788902282,0.1479814052581787,293.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063232421875,0.4351282119750976,0.050000000745058,0.0500140152871608,293.2043762207031,297.1499938964844,293.1499938964844,0.3569692075252533,-4923.80029296875,304.152587890625,0.9034335613250732,0.3848344385623932,0.2706306278705597,293.1557312011719,297.1499938964844,293.1499938964844,0.5175678730010986,-8953.857421875,304.05401611328125,0.9990000128746032,0.5429134964942932,0.4954120814800262,293.2096862792969,297.1499938964844,293.1499938964844,0.0156139926984906,-4088.413330078125,303.3631896972656,0.4351282119750976,0.050000000745058,0.2372449487447738,291.0994567871094,291.1499938964844,261.68017578125,259.9554748535156,280.081298828125,293.94024658203125,289.093994140625,1.0,0.3262161016464233,0.7883005142211914,0.7883005142211914,1.0,1.0,-1.4417170286178589,0.6195566058158875,0.8221604228019714,0.2807490825653076,0.0,0.0,0.4816750884056091,79.832763671875,115.0,-81.72346496582031,-12950.287109375,365.9187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5500793457031,307.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.314453125,18000.0,0.0,0.0,0.282121866941452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160082042217254,0.4160133302211761,-5.115355179441394e-06,0.0,0.0002863178378902,0.0,0.0,21.9046630859375,0.0,0.0,0.0,0.3419562876224518,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1223210841417312,-2726.552490234375,304.1437072753906,0.6656684279441833,0.1632435470819473,0.1495425850152969,293.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528564453125,0.4211363792419433,0.050000000745058,0.0504271276295185,293.2060546875,297.1499938964844,293.1499938964844,0.3566685616970062,-4920.95263671875,304.15240478515625,0.8798032999038696,0.3831201493740082,0.2697432041168213,293.2276611328125,297.1499938964844,293.1499938964844,0.5318315625190735,-9139.7265625,304.0668640136719,0.9855700135231018,0.528123140335083,0.5040943026542664,293.2159729003906,297.1499938964844,293.1499938964844,0.0157938096672296,-4121.92626953125,303.3219299316406,0.4211363792419433,0.050000000745058,0.2392045855522155,291.05401611328125,291.1499938964844,261.7464294433594,260.0123596191406,280.05035400390625,293.8450927734375,289.0586242675781,1.0,0.3382998406887054,0.7873281240463257,0.7873281240463257,1.0,1.0,-1.4552682638168335,0.6256063580513,0.8296619653701782,0.2842125594615936,0.0,0.0,0.498798668384552,90.53900909423828,118.0,-25.97518920898437,-13243.1865234375,399.2644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27508544921875,307.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.1640625,18000.0,0.0,0.0,0.2797616422176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412012696266174,0.4412064850330353,-5.219646482146345e-06,0.0,0.0002839225053321,0.0,0.0,23.99440193176269,0.0,0.0,0.0,0.3495461344718933,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1223210841417312,-2726.552490234375,304.1437072753906,0.6656684279441833,0.1632435470819473,0.1495425850152969,293.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528564453125,0.4211363792419433,0.050000000745058,0.0504271276295185,293.2060546875,297.1499938964844,293.1499938964844,0.3566685616970062,-4920.95263671875,304.15240478515625,0.8798032999038696,0.3831201493740082,0.2697432041168213,293.2276611328125,297.1499938964844,293.1499938964844,0.5318315625190735,-9139.7265625,304.0668640136719,0.9855700135231018,0.528123140335083,0.5040943026542664,293.2159729003906,297.1499938964844,293.1499938964844,0.0157938096672296,-4121.92626953125,303.3219299316406,0.4211363792419433,0.050000000745058,0.2392045855522155,291.05401611328125,291.1499938964844,261.7464294433594,260.0123596191406,280.05035400390625,293.8450927734375,289.0586242675781,1.0,0.3382998406887054,0.7873281240463257,0.7873281240463257,1.0,1.0,-1.4552682638168335,0.6256063580513,0.8296619653701782,0.2842125594615936,0.0,0.0,0.498798668384552,90.53900909423828,118.0,-25.97518920898437,-13243.1865234375,399.2644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27508544921875,307.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.1640625,18000.0,0.0,0.0,0.2797616422176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412012696266174,0.4412064850330353,-5.219646482146345e-06,0.0,0.0002839225053321,0.0,0.0,23.99440193176269,0.0,0.0,0.0,0.3495461344718933,4.0,0.0,1.0
649740,293.13922119140625,297.1499938964844,293.1499938964844,0.122148796916008,-2722.40185546875,304.1460876464844,0.6524125337600708,0.1629313826560974,0.1497798860073089,294.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014709472656,0.411174327135086,0.050000000745058,0.0508134961128234,293.2084045410156,297.1499938964844,293.1499938964844,0.3537730574607849,-4888.1552734375,304.15631103515625,0.861051082611084,0.3812209367752075,0.2687523961067199,293.2579040527344,297.1499938964844,293.1499938964844,0.5223066806793213,-8980.9443359375,304.1097106933594,0.9617102742195128,0.519959568977356,0.4952950477600097,293.2234191894531,297.1499938964844,293.1499938964844,0.0158233121037483,-4127.326171875,303.28155517578125,0.411174327135086,0.050000000745058,0.2410373389720916,291.1044616699219,291.1499938964844,261.8125,260.0689697265625,280.0848083496094,293.8417358398437,289.1056213378906,1.0,0.3468881249427795,0.78635573387146,0.78635573387146,1.0,1.0,-1.4470220804214478,0.6216757297515869,0.8253464102745056,0.2820175886154175,0.0,0.0,0.5008428692817688,100.17723846435548,121.0,25.98870849609375,-13172.9931640625,418.6183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9229736328125,306.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.369140625,18000.0,0.0,0.0,0.2794945538043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500968754291534,0.4501021802425384,-5.295651590131456e-06,0.0,0.0002836514613591,0.0,0.0,24.91791534423828,0.0,0.0,0.0,0.352771520614624,4.0,0.0,1.0
649800,293.13922119140625,297.1499938964844,293.1499938964844,0.122148796916008,-2722.40185546875,304.1460876464844,0.6524125337600708,0.1629313826560974,0.1497798860073089,294.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014709472656,0.411174327135086,0.050000000745058,0.0508134961128234,293.2084045410156,297.1499938964844,293.1499938964844,0.3537730574607849,-4888.1552734375,304.15631103515625,0.861051082611084,0.3812209367752075,0.2687523961067199,293.2579040527344,297.1499938964844,293.1499938964844,0.5223066806793213,-8980.9443359375,304.1097106933594,0.9617102742195128,0.519959568977356,0.4952950477600097,293.2234191894531,297.1499938964844,293.1499938964844,0.0158233121037483,-4127.326171875,303.28155517578125,0.411174327135086,0.050000000745058,0.2410373389720916,291.1044616699219,291.1499938964844,261.8125,260.0689697265625,280.0848083496094,293.8417358398437,289.1056213378906,1.0,0.3468881249427795,0.78635573387146,0.78635573387146,1.0,1.0,-1.4470220804214478,0.6216757297515869,0.8253464102745056,0.2820175886154175,0.0,0.0,0.5008428692817688,100.17723846435548,121.0,25.98870849609375,-13172.9931640625,418.6183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9229736328125,306.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.369140625,18000.0,0.0,0.0,0.2794945538043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500968754291534,0.4501021802425384,-5.295651590131456e-06,0.0,0.0002836514613591,0.0,0.0,24.91791534423828,0.0,0.0,0.0,0.352771520614624,4.0,0.0,1.0
649860,293.142578125,297.1499938964844,293.1499938964844,0.1219431236386299,-2718.2626953125,304.147705078125,0.6434058547019958,0.1625233888626098,0.1496871709823608,294.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11737060546875,0.4048221111297607,0.050000000745058,0.0511077307164669,293.2110290527344,297.1499938964844,293.1499938964844,0.3514653444290161,-4862.6015625,304.1580505371094,0.848261833190918,0.3792092800140381,0.267586350440979,293.2677917480469,297.1499938964844,293.1499938964844,0.5171301960945129,-8898.52734375,304.1314392089844,0.9439952969551086,0.5152010917663574,0.4905423820018768,293.2298278808594,297.1499938964844,293.1499938964844,0.0158448778092861,-4134.44580078125,303.2392272949219,0.4048221111297607,0.050000000745058,0.2424330711364746,291.1195068359375,291.1499938964844,261.87799072265625,260.12506103515625,280.13189697265625,293.8648681640625,289.12109375,1.0,0.3533815145492553,0.7854896187782288,0.7854896187782288,1.0,1.0,-1.441833257675171,0.6191940903663635,0.8226391673088074,0.2805198729038238,0.0,0.0,0.5040065050125122,107.53448486328124,109.0,25.32136917114257,-13083.7294921875,433.9430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61474609375,306.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.033203125,18000.0,0.0,0.0,0.280118316411972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557431936264038,0.4557485282421112,-5.329551640897989e-06,0.0,0.0002842844696715,0.0,0.0,25.455223083496094,0.0,0.0,0.0,0.3546749055385589,4.0,0.0,1.0
649920,293.142578125,297.1499938964844,293.1499938964844,0.1219431236386299,-2718.2626953125,304.147705078125,0.6434058547019958,0.1625233888626098,0.1496871709823608,294.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11737060546875,0.4048221111297607,0.050000000745058,0.0511077307164669,293.2110290527344,297.1499938964844,293.1499938964844,0.3514653444290161,-4862.6015625,304.1580505371094,0.848261833190918,0.3792092800140381,0.267586350440979,293.2677917480469,297.1499938964844,293.1499938964844,0.5171301960945129,-8898.52734375,304.1314392089844,0.9439952969551086,0.5152010917663574,0.4905423820018768,293.2298278808594,297.1499938964844,293.1499938964844,0.0158448778092861,-4134.44580078125,303.2392272949219,0.4048221111297607,0.050000000745058,0.2424330711364746,291.1195068359375,291.1499938964844,261.87799072265625,260.12506103515625,280.13189697265625,293.8648681640625,289.12109375,1.0,0.3533815145492553,0.7854896187782288,0.7854896187782288,1.0,1.0,-1.441833257675171,0.6191940903663635,0.8226391673088074,0.2805198729038238,0.0,0.0,0.5040065050125122,107.53448486328124,109.0,25.32136917114257,-13083.7294921875,433.9430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61474609375,306.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.033203125,18000.0,0.0,0.0,0.280118316411972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557431936264038,0.4557485282421112,-5.329551640897989e-06,0.0,0.0002842844696715,0.0,0.0,25.455223083496094,0.0,0.0,0.0,0.3546749055385589,4.0,0.0,1.0
649980,293.14483642578125,297.1499938964844,293.1499938964844,0.1215843334794044,-2711.4521484375,304.1490783691406,0.6417638659477234,0.1622506231069564,0.1494483351707458,294.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.4038727283477783,0.050000000745058,0.0511546172201633,293.21343994140625,297.1499938964844,293.1499938964844,0.3488102853298187,-4833.27001953125,304.1597900390625,0.8451536297798157,0.3771761357784271,0.2662077844142914,293.270263671875,297.1499938964844,293.1499938964844,0.512930154800415,-8834.5263671875,304.1444396972656,0.9391933679580688,0.5117032527923584,0.4870827198028564,293.2348327636719,297.1499938964844,293.1499938964844,0.0157299619168043,-4122.142578125,303.1990051269531,0.4038727283477783,0.050000000745058,0.2426554858684539,291.1347961425781,291.1499938964844,261.9425964355469,260.1803283691406,280.1826171875,293.8944396972656,289.13592529296875,1.0,0.3533224165439605,0.7846235632896423,0.7846235632896423,1.0,1.0,-1.4360626935958862,0.6164413690567017,0.8196212649345398,0.2788944840431213,0.0,0.0,0.5049582719802856,108.61934661865234,97.0,21.75218772888184,-12973.3681640625,433.5027465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,306.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.689453125,18000.0,0.0,0.0,0.2813025116920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582536518573761,0.4582590162754059,-5.348669219529256e-06,0.0,0.0002854863123502,0.0,0.0,25.71305274963379,0.0,0.0,0.0,0.355570375919342,4.0,0.0,1.0
650040,293.14483642578125,297.1499938964844,293.1499938964844,0.1215843334794044,-2711.4521484375,304.1490783691406,0.6417638659477234,0.1622506231069564,0.1494483351707458,294.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.4038727283477783,0.050000000745058,0.0511546172201633,293.21343994140625,297.1499938964844,293.1499938964844,0.3488102853298187,-4833.27001953125,304.1597900390625,0.8451536297798157,0.3771761357784271,0.2662077844142914,293.270263671875,297.1499938964844,293.1499938964844,0.512930154800415,-8834.5263671875,304.1444396972656,0.9391933679580688,0.5117032527923584,0.4870827198028564,293.2348327636719,297.1499938964844,293.1499938964844,0.0157299619168043,-4122.142578125,303.1990051269531,0.4038727283477783,0.050000000745058,0.2426554858684539,291.1347961425781,291.1499938964844,261.9425964355469,260.1803283691406,280.1826171875,293.8944396972656,289.13592529296875,1.0,0.3533224165439605,0.7846235632896423,0.7846235632896423,1.0,1.0,-1.4360626935958862,0.6164413690567017,0.8196212649345398,0.2788944840431213,0.0,0.0,0.5049582719802856,108.61934661865234,97.0,21.75218772888184,-12973.3681640625,433.5027465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,306.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.689453125,18000.0,0.0,0.0,0.2813025116920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582536518573761,0.4582590162754059,-5.348669219529256e-06,0.0,0.0002854863123502,0.0,0.0,25.71305274963379,0.0,0.0,0.0,0.355570375919342,4.0,0.0,1.0
