time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650100,293.1455383300781,297.1499938964844,293.1499938964844,0.1214009970426559,-2708.015869140625,304.1495666503906,0.6429232954978943,0.1621803045272827,0.1493206322193145,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13995361328125,0.40484219789505,0.050000000745058,0.0511068254709243,293.2144775390625,297.1499938964844,293.1499938964844,0.3474223613739013,-4817.98095703125,304.1605224609375,0.846145749092102,0.376169353723526,0.2654708921909332,293.2702331542969,297.1499938964844,293.1499938964844,0.510962963104248,-8805.48828125,304.1490173339844,0.9403812885284424,0.5101893544197083,0.485551506280899,293.2367553710937,297.1499938964844,293.1499938964844,0.0156360287219285,-4110.7197265625,303.1796875,0.40484219789505,0.050000000745058,0.2424287647008896,291.1415100097656,291.1499938964844,261.9744873046875,260.20758056640625,280.208251953125,293.90966796875,289.14263916015625,1.0,0.3516629338264465,0.7841905355453491,0.7841905355453491,1.0,1.0,-1.4328571557998655,0.6149194240570068,0.8179377913475037,0.277998685836792,0.0,0.0,0.5048481822013855,107.3525161743164,97.0,20.427289962768555,-12915.5751953125,428.6974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,306.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0,18000.0,0.0,0.0,0.2819780707359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585606157779693,0.4585659503936767,-5.352662810764741e-06,0.0,0.0002861719112843,0.0,0.0,25.751564025878903,0.0,0.0,0.0,0.3557007610797882,4.0,0.0,1.0
650160,293.14599609375,297.1499938964844,293.1499938964844,0.1212219148874282,-2704.674072265625,304.14996337890625,0.6450933814048767,0.1621467173099517,0.1491962820291519,294.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1465148925781,0.4065330326557159,0.050000000745058,0.0510251522064209,293.2154235839844,297.1499938964844,293.1499938964844,0.3460046350955963,-4802.384765625,304.16119384765625,0.8484128713607788,0.3751679956912994,0.2647131383419037,293.2696838378906,297.1499938964844,293.1499938964844,0.5090316534042358,-8777.470703125,304.1527099609375,0.9433250427246094,0.5087728500366211,0.4840958714485168,293.2384033203125,297.1499938964844,293.1499938964844,0.0155256828293204,-4096.814453125,303.1609191894531,0.4065330326557159,0.050000000745058,0.2420413494110107,291.1479797363281,291.1499938964844,262.0060119628906,260.2344970703125,280.2334289550781,293.9246826171875,289.1490478515625,1.0,0.349170058965683,0.7838754057884216,0.7838754057884216,1.0,1.0,-1.4294878244400024,0.6133378744125366,0.8161500096321106,0.2770770788192749,0.0,0.0,0.5043314695358276,105.22511291503906,85.0,19.17612075805664,-12856.4150390625,421.7308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,306.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.2826540768146515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581898152828216,0.458195149898529,-5.353027518140152e-06,0.0,0.0002868579467758,0.0,0.0,25.72659683227539,0.0,0.0,0.0,0.355611652135849,4.0,0.0,1.0
650220,293.1463928222656,297.1499938964844,293.1499938964844,0.1208841949701309,-2698.404296875,304.1505432128906,0.6521140336990356,0.1621680855751037,0.148962453007698,294.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.4118176400661468,0.050000000745058,0.050785981118679,293.2170715332031,297.1499938964844,293.1499938964844,0.3431110382080078,-4770.60498046875,304.16229248046875,0.8562664985656738,0.3731743693351745,0.2631499171257019,293.2677001953125,297.1499938964844,293.1499938964844,0.5052350163459778,-8723.5029296875,304.1580810546875,0.9534019231796264,0.5061412453651428,0.4813278913497925,293.24090576171875,297.1499938964844,293.1499938964844,0.0152712268754839,-4063.646728515625,303.12457275390625,0.4118176400661468,0.050000000745058,0.2409068346023559,291.159912109375,291.1499938964844,262.0678405761719,260.2872009277344,280.2826843261719,293.9534606933594,289.160888671875,1.0,0.3422370553016662,0.7832452058792114,0.7832452058792114,1.0,1.0,-1.4223589897155762,0.6099993586540222,0.8123595714569092,0.2751399278640747,0.0,0.0,0.5022032260894775,99.04412841796876,73.0,17.162248611450195,-12736.533203125,403.02349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,306.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8671875,18000.0,0.0,0.0,0.2838622033596039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455594003200531,0.4555993378162384,-5.343412340153009e-06,0.0,0.0002880840329453,0.0,0.0,25.50188064575196,0.0,0.0,0.0,0.3548278212547302,4.0,0.0,1.0
650280,293.1463928222656,297.1499938964844,293.1499938964844,0.1208841949701309,-2698.404296875,304.1505432128906,0.6521140336990356,0.1621680855751037,0.148962453007698,294.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.4118176400661468,0.050000000745058,0.050785981118679,293.2170715332031,297.1499938964844,293.1499938964844,0.3431110382080078,-4770.60498046875,304.16229248046875,0.8562664985656738,0.3731743693351745,0.2631499171257019,293.2677001953125,297.1499938964844,293.1499938964844,0.5052350163459778,-8723.5029296875,304.1580810546875,0.9534019231796264,0.5061412453651428,0.4813278913497925,293.24090576171875,297.1499938964844,293.1499938964844,0.0152712268754839,-4063.646728515625,303.12457275390625,0.4118176400661468,0.050000000745058,0.2409068346023559,291.159912109375,291.1499938964844,262.0678405761719,260.2872009277344,280.2826843261719,293.9534606933594,289.160888671875,1.0,0.3422370553016662,0.7832452058792114,0.7832452058792114,1.0,1.0,-1.4223589897155762,0.6099993586540222,0.8123595714569092,0.2751399278640747,0.0,0.0,0.5022032260894775,99.04412841796876,73.0,17.162248611450195,-12736.533203125,403.02349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,306.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8671875,18000.0,0.0,0.0,0.2838622033596039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455594003200531,0.4555993378162384,-5.343412340153009e-06,0.0,0.0002880840329453,0.0,0.0,25.50188064575196,0.0,0.0,0.0,0.3548278212547302,4.0,0.0,1.0
650340,293.14630126953125,297.1499938964844,293.1499938964844,0.1205721125006675,-2692.636474609375,304.15087890625,0.6625552773475647,0.162278339266777,0.1487499922513961,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16973876953125,0.4197142124176025,0.050000000745058,0.0504772365093231,293.218505859375,297.1499938964844,293.1499938964844,0.3401539623737335,-4738.16455078125,304.1631164550781,0.8682603240013123,0.3711812198162079,0.2615379691123962,293.2650451660156,297.1499938964844,293.1499938964844,0.5014897584915161,-8671.2978515625,304.1615905761719,0.967644214630127,0.5036980509757996,0.4786873757839203,293.2426147460937,297.1499938964844,293.1499938964844,0.0149891711771488,-4025.646484375,303.0895080566406,0.4197142124176025,0.050000000745058,0.2394422739744186,291.1710205078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3302917480469,293.98028564453125,289.1719055175781,1.0,0.3333576023578644,0.7826149463653564,0.7826149463653564,1.0,1.0,-1.4148703813552856,0.6064977645874023,0.8083725571632385,0.2731169760227203,0.0,0.0,0.4986498653888702,91.09601593017578,61.0,15.642786979675291,-12615.296875,380.0565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03094482421875,306.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.720703125,18000.0,0.0,0.0,0.2846857607364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506702125072479,0.4506755173206329,-5.321158823790029e-06,0.0,0.0002889198367483,0.0,0.0,25.06230926513672,0.0,0.0,0.0,0.3532894849777221,4.0,0.0,1.0
650400,293.14630126953125,297.1499938964844,293.1499938964844,0.1205721125006675,-2692.636474609375,304.15087890625,0.6625552773475647,0.162278339266777,0.1487499922513961,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16973876953125,0.4197142124176025,0.050000000745058,0.0504772365093231,293.218505859375,297.1499938964844,293.1499938964844,0.3401539623737335,-4738.16455078125,304.1631164550781,0.8682603240013123,0.3711812198162079,0.2615379691123962,293.2650451660156,297.1499938964844,293.1499938964844,0.5014897584915161,-8671.2978515625,304.1615905761719,0.967644214630127,0.5036980509757996,0.4786873757839203,293.2426147460937,297.1499938964844,293.1499938964844,0.0149891711771488,-4025.646484375,303.0895080566406,0.4197142124176025,0.050000000745058,0.2394422739744186,291.1710205078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3302917480469,293.98028564453125,289.1719055175781,1.0,0.3333576023578644,0.7826149463653564,0.7826149463653564,1.0,1.0,-1.4148703813552856,0.6064977645874023,0.8083725571632385,0.2731169760227203,0.0,0.0,0.4986498653888702,91.09601593017578,61.0,15.642786979675291,-12615.296875,380.0565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03094482421875,306.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.720703125,18000.0,0.0,0.0,0.2846857607364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506702125072479,0.4506755173206329,-5.321158823790029e-06,0.0,0.0002889198367483,0.0,0.0,25.06230926513672,0.0,0.0,0.0,0.3532894849777221,4.0,0.0,1.0
650460,293.1459045410156,297.1499938964844,293.1499938964844,0.1202906295657157,-2687.455322265625,304.15106201171875,0.6766144037246704,0.1624514907598495,0.1485582143068313,294.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797180175781,0.4309409260749817,0.050000000745058,0.0501252114772796,293.2198181152344,297.1499938964844,293.1499938964844,0.3371685445308685,-4705.43505859375,304.1636962890625,0.8845675587654114,0.3691788613796234,0.259889006614685,293.26202392578125,297.1499938964844,293.1499938964844,0.4978248476982116,-8620.888671875,304.1637878417969,0.9844592213630676,0.5013929009437561,0.4761424958705902,293.2437744140625,297.1499938964844,293.1499938964844,0.0146946776658296,-3984.95849609375,303.05523681640625,0.4309409260749817,0.050000000745058,0.2377724200487136,291.1807861328125,291.1499938964844,262.1854858398437,260.38726806640625,280.3759460449219,294.0053405761719,289.1815490722656,1.0,0.3230547606945038,0.782024085521698,0.782024085521698,1.0,1.0,-1.407178521156311,0.6029098629951477,0.8042686581611633,0.2710549533367157,0.0,0.0,0.4938710331916809,82.04949188232422,49.0,13.780043601989746,-12492.9873046875,354.59185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,306.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.728515625,18000.0,0.0,0.0,0.2849461436271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437132179737091,0.4437184929847717,-5.287988642521668e-06,0.0,0.0002891840995289,0.0,0.0,24.44171714782715,0.0,0.0,0.0,0.3511007130146026,4.0,0.0,1.0
650520,293.1459045410156,297.1499938964844,293.1499938964844,0.1202906295657157,-2687.455322265625,304.15106201171875,0.6766144037246704,0.1624514907598495,0.1485582143068313,294.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797180175781,0.4309409260749817,0.050000000745058,0.0501252114772796,293.2198181152344,297.1499938964844,293.1499938964844,0.3371685445308685,-4705.43505859375,304.1636962890625,0.8845675587654114,0.3691788613796234,0.259889006614685,293.26202392578125,297.1499938964844,293.1499938964844,0.4978248476982116,-8620.888671875,304.1637878417969,0.9844592213630676,0.5013929009437561,0.4761424958705902,293.2437744140625,297.1499938964844,293.1499938964844,0.0146946776658296,-3984.95849609375,303.05523681640625,0.4309409260749817,0.050000000745058,0.2377724200487136,291.1807861328125,291.1499938964844,262.1854858398437,260.38726806640625,280.3759460449219,294.0053405761719,289.1815490722656,1.0,0.3230547606945038,0.782024085521698,0.782024085521698,1.0,1.0,-1.407178521156311,0.6029098629951477,0.8042686581611633,0.2710549533367157,0.0,0.0,0.4938710331916809,82.04949188232422,49.0,13.780043601989746,-12492.9873046875,354.59185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,306.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.728515625,18000.0,0.0,0.0,0.2849461436271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437132179737091,0.4437184929847717,-5.287988642521668e-06,0.0,0.0002891840995289,0.0,0.0,24.44171714782715,0.0,0.0,0.0,0.3511007130146026,4.0,0.0,1.0
650580,293.1452941894531,297.1499938964844,293.1499938964844,0.1200506091117858,-2683.045654296875,304.1510925292969,0.6940112113952637,0.1626785397529602,0.1484007537364959,294.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.4461330473423004,0.050000000745058,0.049761202186346,293.22100830078125,297.1499938964844,293.1499938964844,0.3341800272464752,-4672.673828125,304.16412353515625,0.9048529863357544,0.3671703636646271,0.2582232654094696,293.2582092285156,297.1499938964844,293.1499938964844,0.4907068610191345,-8519.8037109375,304.1719665527344,0.9990000128746032,0.4993253648281097,0.4705418348312378,293.2445068359375,297.1499938964844,293.1499938964844,0.0144044468179345,-3943.98828125,303.0215759277344,0.4461330473423004,0.050000000745058,0.2360457330942154,291.189453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4236145019531,294.0311889648437,289.1904602050781,1.0,0.3115569651126861,0.7814332842826843,0.7814332842826843,1.0,1.0,-1.3957867622375488,0.5975966453552246,0.798190176486969,0.2681876420974731,0.0,0.0,0.4880362153053283,72.64173889160156,37.0,14.379782676696776,-12353.80078125,326.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,306.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4140625,18000.0,0.0,0.0,0.2845261394977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351451098918915,0.4351503551006317,-5.246538421488367e-06,0.0,0.000288757844828,0.0,0.0,23.687217712402344,0.0,0.0,0.0,0.3484053909778595,4.0,0.0,1.0
650640,293.1452941894531,297.1499938964844,293.1499938964844,0.1200506091117858,-2683.045654296875,304.1510925292969,0.6940112113952637,0.1626785397529602,0.1484007537364959,294.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.4461330473423004,0.050000000745058,0.049761202186346,293.22100830078125,297.1499938964844,293.1499938964844,0.3341800272464752,-4672.673828125,304.16412353515625,0.9048529863357544,0.3671703636646271,0.2582232654094696,293.2582092285156,297.1499938964844,293.1499938964844,0.4907068610191345,-8519.8037109375,304.1719665527344,0.9990000128746032,0.4993253648281097,0.4705418348312378,293.2445068359375,297.1499938964844,293.1499938964844,0.0144044468179345,-3943.98828125,303.0215759277344,0.4461330473423004,0.050000000745058,0.2360457330942154,291.189453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4236145019531,294.0311889648437,289.1904602050781,1.0,0.3115569651126861,0.7814332842826843,0.7814332842826843,1.0,1.0,-1.3957867622375488,0.5975966453552246,0.798190176486969,0.2681876420974731,0.0,0.0,0.4880362153053283,72.64173889160156,37.0,14.379782676696776,-12353.80078125,326.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,306.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4140625,18000.0,0.0,0.0,0.2845261394977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351451098918915,0.4351503551006317,-5.246538421488367e-06,0.0,0.000288757844828,0.0,0.0,23.687217712402344,0.0,0.0,0.0,0.3484053909778595,4.0,0.0,1.0
650700,293.14471435546875,297.1499938964844,293.1499938964844,0.1198679581284523,-2679.47216796875,304.1512451171875,0.7017616033554077,0.1628498584032058,0.1483984589576721,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017517089844,0.4533199071884155,0.050000000745058,0.0496195405721664,293.22149658203125,297.1499938964844,293.1499938964844,0.3323596715927124,-4652.37060546875,304.1648864746094,0.9142845273017884,0.3661763072013855,0.257428914308548,293.2477111816406,297.1499938964844,293.1499938964844,0.4728576838970184,-8262.5634765625,304.2004089355469,0.9990000128746032,0.4999999701976776,0.4560796022415161,293.2445068359375,297.1499938964844,293.1499938964844,0.0142695056274533,-3923.199951171875,303.0068359375,0.4533199071884155,0.050000000745058,0.2353737354278564,291.207275390625,291.1499938964844,262.2671813964844,260.4563903808594,280.4703674316406,294.0690612792969,289.212890625,1.0,0.3050220012664795,0.7811378240585327,0.7811378240585327,1.0,1.0,-1.3764781951904297,0.5887551307678223,0.7877230644226074,0.2632676959037781,0.0,0.0,0.4825843274593353,68.73065948486328,37.0,44.93867492675781,-12211.93359375,308.9743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17681884765625,306.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.560546875,18000.0,0.0,0.0,0.2839604318141937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293214082717895,0.4293266236782074,-5.221941137278918e-06,0.0,0.0002881837426684,0.0,0.0,23.195968627929688,0.0,0.0,0.0,0.3465754985809326,4.0,0.0,1.0
650760,293.14508056640625,297.1499938964844,293.1499938964844,0.1195476874709129,-2673.187744140625,304.1515808105469,0.7103760838508606,0.1628511697053909,0.1483947187662124,294.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.4617002308368683,0.050000000745058,0.0494721010327339,293.2220764160156,297.1499938964844,293.1499938964844,0.3301326334476471,-4627.287109375,304.1662292480469,0.9255200624465942,0.3651540577411651,0.2566196024417877,293.2272644042969,297.1499938964844,293.1499938964844,0.4528768658638,-7975.63671875,304.2275085449219,0.9990000128746032,0.5027687549591064,0.4404766857624054,293.24395751953125,297.1499938964844,293.1499938964844,0.0141202332451939,-3898.49267578125,302.9952087402344,0.4617002308368683,0.050000000745058,0.2346743494272232,291.2421875,291.1499938964844,262.2929382324219,260.4781188964844,280.5173034667969,294.10858154296875,289.2478942871094,1.0,0.2980382442474365,0.780904233455658,0.780904233455658,1.0,1.0,-1.3557566404342651,0.579297661781311,0.7764589786529541,0.2580155432224273,0.0,0.0,0.4729474186897278,64.65477752685547,25.0,66.6556625366211,-12011.830078125,290.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,306.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.7421875,18000.0,0.0,0.0,0.2829892039299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182930886745453,0.4182982742786407,-5.1816746235999744e-06,0.0,0.0002871980832424,0.0,0.0,22.305397033691406,0.0,0.0,0.0,0.3432669639587402,4.0,0.0,1.0
650820,293.1619567871094,297.1499938964844,293.1499938964844,0.1169935315847396,-2626.41162109375,304.15545654296875,0.7251158356666565,0.1595847457647323,0.146097719669342,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.478388100862503,0.050000000745058,0.049171682447195,293.22332763671875,297.1499938964844,293.1499938964844,0.3264869749546051,-4586.86279296875,304.1668395996094,0.9516667127609252,0.3630748391151428,0.2549608647823334,293.1630859375,297.1499938964844,293.1499938964844,0.410716563463211,-7371.0146484375,304.2716064453125,0.9990000128746032,0.5137648582458496,0.4068341851234436,293.2410888671875,297.1499938964844,293.1499938964844,0.01387226767838,-3859.083984375,302.9739990234375,0.478388100862503,0.050000000745058,0.2332492917776107,291.2785339355469,291.1499938964844,262.3420104980469,260.5193786621094,280.5571594238281,294.0882568359375,289.2805480957031,1.0,0.2827660143375397,0.7804371118545532,0.7804371118545532,1.0,1.0,-1.3085556030273438,0.557838499546051,0.7507171630859375,0.2461496293544769,0.0,0.0,0.4529324769973755,56.29008102416992,43.0,47.09706878662109,-11552.1484375,252.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,306.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.5234375,18000.0,0.0,0.0,0.2794046401977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896521031856537,0.3896571397781372,-5.060454896010924e-06,0.0,0.0002835601917468,0.0,0.0,20.02242660522461,0.0,0.0,0.0,0.3347133100032806,4.0,0.0,1.0
650880,293.1619567871094,297.1499938964844,293.1499938964844,0.1169935315847396,-2626.41162109375,304.15545654296875,0.7251158356666565,0.1595847457647323,0.146097719669342,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.478388100862503,0.050000000745058,0.049171682447195,293.22332763671875,297.1499938964844,293.1499938964844,0.3264869749546051,-4586.86279296875,304.1668395996094,0.9516667127609252,0.3630748391151428,0.2549608647823334,293.1630859375,297.1499938964844,293.1499938964844,0.410716563463211,-7371.0146484375,304.2716064453125,0.9990000128746032,0.5137648582458496,0.4068341851234436,293.2410888671875,297.1499938964844,293.1499938964844,0.01387226767838,-3859.083984375,302.9739990234375,0.478388100862503,0.050000000745058,0.2332492917776107,291.2785339355469,291.1499938964844,262.3420104980469,260.5193786621094,280.5571594238281,294.0882568359375,289.2805480957031,1.0,0.2827660143375397,0.7804371118545532,0.7804371118545532,1.0,1.0,-1.3085556030273438,0.557838499546051,0.7507171630859375,0.2461496293544769,0.0,0.0,0.4529324769973755,56.29008102416992,43.0,47.09706878662109,-11552.1484375,252.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,306.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.5234375,18000.0,0.0,0.0,0.2794046401977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896521031856537,0.3896571397781372,-5.060454896010924e-06,0.0,0.0002835601917468,0.0,0.0,20.02242660522461,0.0,0.0,0.0,0.3347133100032806,4.0,0.0,1.0
650940,293.1762084960937,297.1499938964844,293.1499938964844,0.1135327219963073,-2563.79296875,304.1592102050781,0.7261354923248291,0.1563398689031601,0.1425444334745407,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2801208496094,0.4834490120410919,0.050000000745058,0.0490729436278343,293.2249755859375,297.1499938964844,293.1499938964844,0.3239360451698303,-4559.365234375,304.1653747558594,0.9595341086387634,0.3608839511871338,0.2533918619155884,293.0987548828125,297.1499938964844,293.1499938964844,0.3945502042770386,-7153.091796875,304.2565002441406,0.9990000128746032,0.526546061038971,0.3951410949230194,293.2383728027344,297.1499938964844,293.1499938964844,0.0137671548873186,-3845.3359375,302.9497985839844,0.4834490120410919,0.050000000745058,0.2327809035778045,291.2771301269531,291.1499938964844,262.38751220703125,260.5574645996094,280.57403564453125,294.0580749511719,289.2737121582031,1.0,0.2779030501842499,0.7799699306488037,0.7799699306488037,1.0,1.0,-1.2876694202423096,0.5483977794647217,0.7392715811729431,0.2407338321208953,0.0,0.0,0.4353209137916565,53.45854949951172,61.0,-6.532318115234375,-11235.4443359375,238.2831878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8782043457031,306.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.673828125,18000.0,0.0,0.0,0.2736857533454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631500899791717,0.3631550371646881,-4.941677161696134e-06,0.0,0.0002777562476694,0.0,0.0,18.006433486938477,0.0,0.0,0.0,0.3268080949783325,4.0,0.0,1.0
651000,293.1762084960937,297.1499938964844,293.1499938964844,0.1135327219963073,-2563.79296875,304.1592102050781,0.7261354923248291,0.1563398689031601,0.1425444334745407,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2801208496094,0.4834490120410919,0.050000000745058,0.0490729436278343,293.2249755859375,297.1499938964844,293.1499938964844,0.3239360451698303,-4559.365234375,304.1653747558594,0.9595341086387634,0.3608839511871338,0.2533918619155884,293.0987548828125,297.1499938964844,293.1499938964844,0.3945502042770386,-7153.091796875,304.2565002441406,0.9990000128746032,0.526546061038971,0.3951410949230194,293.2383728027344,297.1499938964844,293.1499938964844,0.0137671548873186,-3845.3359375,302.9497985839844,0.4834490120410919,0.050000000745058,0.2327809035778045,291.2771301269531,291.1499938964844,262.38751220703125,260.5574645996094,280.57403564453125,294.0580749511719,289.2737121582031,1.0,0.2779030501842499,0.7799699306488037,0.7799699306488037,1.0,1.0,-1.2876694202423096,0.5483977794647217,0.7392715811729431,0.2407338321208953,0.0,0.0,0.4353209137916565,53.45854949951172,61.0,-6.532318115234375,-11235.4443359375,238.2831878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8782043457031,306.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.673828125,18000.0,0.0,0.0,0.2736857533454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631500899791717,0.3631550371646881,-4.941677161696134e-06,0.0,0.0002777562476694,0.0,0.0,18.006433486938477,0.0,0.0,0.0,0.3268080949783325,4.0,0.0,1.0
651060,293.1756591796875,297.1499938964844,293.1499938964844,0.1131040900945663,-2557.123291015625,304.15679931640625,0.7209661602973938,0.1557814478874206,0.1417581588029861,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.4804634153842926,0.050000000745058,0.0491313338279724,293.2269592285156,297.1499938964844,293.1499938964844,0.3225074708461761,-4544.93505859375,304.16265869140625,0.9514878988265992,0.3585850298404693,0.2518551349639892,293.0724182128906,297.1499938964844,293.1499938964844,0.4016665816307068,-7277.763671875,304.2085876464844,0.9990000128746032,0.5332606434822083,0.4020849168300628,293.2362976074219,297.1499938964844,293.1499938964844,0.0137822357937693,-3854.48779296875,302.9205017089844,0.4804634153842926,0.050000000745058,0.233057901263237,291.231689453125,291.1499938964844,262.4291076660156,260.59210205078125,280.59283447265625,294.06463623046875,289.2268981933594,1.0,0.2809723019599914,0.7798642516136169,0.7798642516136169,1.0,1.0,-1.2936086654663086,0.5510774850845337,0.7425311803817749,0.2421440333127975,0.0,0.0,0.4273056089878082,55.02716827392578,79.0,-51.25364685058594,-11155.390625,243.9627227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2090759277344,306.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.416015625,18000.0,0.0,0.0,0.2667755782604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487666547298431,0.3487715125083923,-4.8647111725586e-06,0.0,0.0002707433013711,0.0,0.0,16.92019271850586,0.0,0.0,0.0,0.3224153816699981,4.0,0.0,1.0
651120,293.1756591796875,297.1499938964844,293.1499938964844,0.1131040900945663,-2557.123291015625,304.15679931640625,0.7209661602973938,0.1557814478874206,0.1417581588029861,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.4804634153842926,0.050000000745058,0.0491313338279724,293.2269592285156,297.1499938964844,293.1499938964844,0.3225074708461761,-4544.93505859375,304.16265869140625,0.9514878988265992,0.3585850298404693,0.2518551349639892,293.0724182128906,297.1499938964844,293.1499938964844,0.4016665816307068,-7277.763671875,304.2085876464844,0.9990000128746032,0.5332606434822083,0.4020849168300628,293.2362976074219,297.1499938964844,293.1499938964844,0.0137822357937693,-3854.48779296875,302.9205017089844,0.4804634153842926,0.050000000745058,0.233057901263237,291.231689453125,291.1499938964844,262.4291076660156,260.59210205078125,280.59283447265625,294.06463623046875,289.2268981933594,1.0,0.2809723019599914,0.7798642516136169,0.7798642516136169,1.0,1.0,-1.2936086654663086,0.5510774850845337,0.7425311803817749,0.2421440333127975,0.0,0.0,0.4273056089878082,55.02716827392578,79.0,-51.25364685058594,-11155.390625,243.9627227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2090759277344,306.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.416015625,18000.0,0.0,0.0,0.2667755782604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487666547298431,0.3487715125083923,-4.8647111725586e-06,0.0,0.0002707433013711,0.0,0.0,16.92019271850586,0.0,0.0,0.0,0.3224153816699981,4.0,0.0,1.0
651180,293.1742553710937,297.1499938964844,293.1499938964844,0.1133916303515434,-2563.501953125,304.1540832519531,0.7085540294647217,0.1554204523563385,0.1416198760271072,294.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839904785156,0.4706876575946808,0.050000000745058,0.0493177287280559,293.2292175292969,297.1499938964844,293.1499938964844,0.3213501870632171,-4533.40576171875,304.1603698730469,0.930772304534912,0.3561797440052032,0.2503399550914764,293.0799865722656,297.1499938964844,293.1499938964844,0.4267930686473846,-7661.75341796875,304.1470031738281,0.9990000128746032,0.5337530970573425,0.4235020577907562,293.2358093261719,297.1499938964844,293.1499938964844,0.0138591416180133,-3874.69091796875,302.8865966796875,0.4706876575946808,0.050000000745058,0.2339420765638351,291.1773986816406,291.1499938964844,262.46649169921875,260.6229553222656,280.61651611328125,294.1037292480469,289.1723022460937,1.0,0.2903074026107788,0.779758632183075,0.779758632183075,1.0,1.0,-1.3186103105545044,0.5623711943626404,0.756239116191864,0.2483245134353637,0.0,0.0,0.4272160232067108,60.13822555541992,97.0,-70.40634155273438,-11251.162109375,265.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187316894531,306.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83203125,18000.0,0.0,0.0,0.2599727809429168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453224599361419,0.3453272879123688,-4.834716946788831e-06,0.0,0.0002638393198139,0.0,0.0,16.62922477722168,0.0,0.0,0.0,0.3211914002895355,4.0,0.0,1.0
651240,293.1742553710937,297.1499938964844,293.1499938964844,0.1133916303515434,-2563.501953125,304.1540832519531,0.7085540294647217,0.1554204523563385,0.1416198760271072,294.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839904785156,0.4706876575946808,0.050000000745058,0.0493177287280559,293.2292175292969,297.1499938964844,293.1499938964844,0.3213501870632171,-4533.40576171875,304.1603698730469,0.930772304534912,0.3561797440052032,0.2503399550914764,293.0799865722656,297.1499938964844,293.1499938964844,0.4267930686473846,-7661.75341796875,304.1470031738281,0.9990000128746032,0.5337530970573425,0.4235020577907562,293.2358093261719,297.1499938964844,293.1499938964844,0.0138591416180133,-3874.69091796875,302.8865966796875,0.4706876575946808,0.050000000745058,0.2339420765638351,291.1773986816406,291.1499938964844,262.46649169921875,260.6229553222656,280.61651611328125,294.1037292480469,289.1723022460937,1.0,0.2903074026107788,0.779758632183075,0.779758632183075,1.0,1.0,-1.3186103105545044,0.5623711943626404,0.756239116191864,0.2483245134353637,0.0,0.0,0.4272160232067108,60.13822555541992,97.0,-70.40634155273438,-11251.162109375,265.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187316894531,306.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83203125,18000.0,0.0,0.0,0.2599727809429168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453224599361419,0.3453272879123688,-4.834716946788831e-06,0.0,0.0002638393198139,0.0,0.0,16.62922477722168,0.0,0.0,0.0,0.3211914002895355,4.0,0.0,1.0
651300,293.1733703613281,297.1499938964844,293.1499938964844,0.1135637462139129,-2567.159423828125,304.15301513671875,0.6998185515403748,0.1552799046039581,0.1415716856718063,294.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.4628002941608429,0.050000000745058,0.0494541823863983,293.2304382324219,297.1499938964844,293.1499938964844,0.3207913339138031,-4527.7734375,304.1595153808594,0.9171905517578124,0.3549340069293976,0.249584823846817,293.0953063964844,297.1499938964844,293.1499938964844,0.4449198246002197,-7930.86865234375,304.1145935058594,0.9990000128746032,0.531639575958252,0.4385189414024353,293.2363586425781,297.1499938964844,293.1499938964844,0.0139136426150798,-3887.619384765625,302.86737060546875,0.4628002941608429,0.050000000745058,0.2345893532037735,291.1498107910156,291.1499938964844,262.4835205078125,260.63690185546875,280.62969970703125,294.13311767578125,289.1449890136719,1.0,0.2968485653400421,0.779705822467804,0.779705822467804,1.0,1.0,-1.3366096019744873,0.5705220699310303,0.766087532043457,0.252799391746521,0.0,0.0,0.429997831583023,63.88063430786133,97.0,-72.99076080322266,-11352.1259765625,280.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4595642089844,306.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.2569791376590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473809361457824,0.3473857641220093,-4.835012077819556e-06,0.0,0.0002608011709526,0.0,0.0,16.74727439880371,0.0,0.0,0.0,0.3216496407985687,4.0,0.0,1.0
651360,293.1690979003906,297.1499938964844,293.1499938964844,0.1140793040394783,-2577.07763671875,304.1515197753906,0.6908507943153381,0.1558204591274261,0.1418808400630951,294.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12939453125,0.4535114169120788,0.050000000745058,0.0496162287890911,293.23175048828125,297.1499938964844,293.1499938964844,0.3202148079872131,-4521.88037109375,304.1588439941406,0.903289556503296,0.353657990694046,0.2488277703523636,293.1197204589844,297.1499938964844,293.1499938964844,0.4660098254680633,-8238.990234375,304.08270263671875,0.9990000128746032,0.5275459289550781,0.4557098746299743,293.2375793457031,297.1499938964844,293.1499938964844,0.013974760659039,-3901.759033203125,302.8463134765625,0.4535114169120788,0.050000000745058,0.2353580147027969,291.1230773925781,291.1499938964844,262.49932861328125,260.6498107910156,280.6360168457031,294.1544494628906,289.1183166503906,1.0,0.3044110238552093,0.779323399066925,0.779323399066925,1.0,1.0,-1.357822060585022,0.5801082253456116,0.7777137756347656,0.258045345544815,0.0,0.0,0.4344669282436371,68.32785034179688,100.0,-74.36829376220703,-11484.8759765625,299.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4522399902344,306.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.953125,18000.0,0.0,0.0,0.2544327080249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517148494720459,0.3517197072505951,-4.844725935981842e-06,0.0,0.0002582168381195,0.0,0.0,17.02589225769043,0.0,0.0,0.0,0.3227640390396118,4.0,0.0,1.0
651420,293.1522216796875,297.1499938964844,293.1499938964844,0.1167467981576919,-2626.423583984375,304.1465148925781,0.6806843876838684,0.1587368845939636,0.1442253440618515,294.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818176269531,0.4404606819152832,0.050000000745058,0.0498855262994766,293.2343444824219,297.1499938964844,293.1499938964844,0.3187164068222046,-4505.8818359375,304.158447265625,0.883533775806427,0.3510632216930389,0.2472318410873413,293.1856689453125,297.1499938964844,293.1499938964844,0.5011141300201416,-8736.5869140625,304.0474853515625,0.9990000128746032,0.5149767398834229,0.482930839061737,293.2426452636719,297.1499938964844,293.1499938964844,0.0140409609302878,-3921.109130859375,302.7972106933594,0.4404606819152832,0.050000000745058,0.2366354614496231,291.078125,291.1499938964844,262.5272827148437,260.6723022460937,280.6335754394531,294.1641845703125,289.0760192871094,1.0,0.3161833882331848,0.7785586714744568,0.7785586714744568,1.0,1.0,-1.3932595252990725,0.5961161851882935,0.7971433401107788,0.2669160664081573,0.0,0.0,0.4474453926086426,75.73861694335938,103.0,-56.13662338256836,-11778.3642578125,333.0425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2919921875,306.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17891.94921875,18000.0,0.0,0.0,0.2510854005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670081198215484,0.3670130372047424,-4.892941888101632e-06,0.0,0.0002548197517171,0.0,0.0,18.073156356811523,0.0,0.0,0.0,0.3269610404968261,4.0,0.0,1.0
651480,293.1522216796875,297.1499938964844,293.1499938964844,0.1167467981576919,-2626.423583984375,304.1465148925781,0.6806843876838684,0.1587368845939636,0.1442253440618515,294.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818176269531,0.4404606819152832,0.050000000745058,0.0498855262994766,293.2343444824219,297.1499938964844,293.1499938964844,0.3187164068222046,-4505.8818359375,304.158447265625,0.883533775806427,0.3510632216930389,0.2472318410873413,293.1856689453125,297.1499938964844,293.1499938964844,0.5011141300201416,-8736.5869140625,304.0474853515625,0.9990000128746032,0.5149767398834229,0.482930839061737,293.2426452636719,297.1499938964844,293.1499938964844,0.0140409609302878,-3921.109130859375,302.7972106933594,0.4404606819152832,0.050000000745058,0.2366354614496231,291.078125,291.1499938964844,262.5272827148437,260.6723022460937,280.6335754394531,294.1641845703125,289.0760192871094,1.0,0.3161833882331848,0.7785586714744568,0.7785586714744568,1.0,1.0,-1.3932595252990725,0.5961161851882935,0.7971433401107788,0.2669160664081573,0.0,0.0,0.4474453926086426,75.73861694335938,103.0,-56.13662338256836,-11778.3642578125,333.0425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2919921875,306.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17891.94921875,18000.0,0.0,0.0,0.2510854005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670081198215484,0.3670130372047424,-4.892941888101632e-06,0.0,0.0002548197517171,0.0,0.0,18.073156356811523,0.0,0.0,0.0,0.3269610404968261,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.119606040418148,-2677.98095703125,304.14312744140625,0.6698537468910217,0.1609884053468704,0.1471230536699295,294.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.4273431301116943,0.050000000745058,0.0502287074923515,293.2367248535156,297.1499938964844,293.1499938964844,0.3161305785179138,-4476.810546875,304.1600341796875,0.8624692559242249,0.3484407663345337,0.2456705123186111,293.239990234375,297.1499938964844,293.1499938964844,0.4998649358749389,-8695.34765625,304.0856628417969,0.9811109900474548,0.5029597282409668,0.4794904291629791,293.2497863769531,297.1499938964844,293.1499938964844,0.0140768988057971,-3932.15576171875,302.7450561523437,0.4273431301116943,0.050000000745058,0.2382633686065673,291.0789489746094,291.1499938964844,262.54998779296875,260.6902160644531,280.6220703125,294.12213134765625,289.0829467773437,1.0,0.3252926170825958,0.7777938842773438,0.7777938842773438,1.0,1.0,-1.39316987991333,0.5958980917930603,0.797271728515625,0.2670071125030517,0.0,0.0,0.4577729105949402,84.43441009521484,106.0,6.44230842590332,-11912.0087890625,353.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9866943359375,306.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.314453125,18000.0,0.0,0.0,0.2501572370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835829496383667,0.3835879266262054,-4.9633163143880665e-06,0.0,0.0002538777771405,0.0,0.0,19.30742073059082,0.0,0.0,0.0,0.3318329453468323,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.119606040418148,-2677.98095703125,304.14312744140625,0.6698537468910217,0.1609884053468704,0.1471230536699295,294.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.4273431301116943,0.050000000745058,0.0502287074923515,293.2367248535156,297.1499938964844,293.1499938964844,0.3161305785179138,-4476.810546875,304.1600341796875,0.8624692559242249,0.3484407663345337,0.2456705123186111,293.239990234375,297.1499938964844,293.1499938964844,0.4998649358749389,-8695.34765625,304.0856628417969,0.9811109900474548,0.5029597282409668,0.4794904291629791,293.2497863769531,297.1499938964844,293.1499938964844,0.0140768988057971,-3932.15576171875,302.7450561523437,0.4273431301116943,0.050000000745058,0.2382633686065673,291.0789489746094,291.1499938964844,262.54998779296875,260.6902160644531,280.6220703125,294.12213134765625,289.0829467773437,1.0,0.3252926170825958,0.7777938842773438,0.7777938842773438,1.0,1.0,-1.39316987991333,0.5958980917930603,0.797271728515625,0.2670071125030517,0.0,0.0,0.4577729105949402,84.43441009521484,106.0,6.44230842590332,-11912.0087890625,353.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9866943359375,306.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.314453125,18000.0,0.0,0.0,0.2501572370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835829496383667,0.3835879266262054,-4.9633163143880665e-06,0.0,0.0002538777771405,0.0,0.0,19.30742073059082,0.0,0.0,0.0,0.3318329453468323,4.0,0.0,1.0
651660,293.151611328125,297.1499938964844,293.1499938964844,0.118543267250061,-2657.781494140625,304.14727783203125,0.6565001606941223,0.159063458442688,0.1463320553302765,294.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129455566406,0.4179403781890869,0.050000000745058,0.0505419559776783,293.2491149902344,297.1499938964844,293.1499938964844,0.3109090328216553,-4417.04443359375,304.1654052734375,0.8446580171585083,0.3437165021896362,0.2429022043943405,293.2687072753906,297.1499938964844,293.1499938964844,0.4905425310134887,-8548.2578125,304.1220397949219,0.959188997745514,0.4947976171970367,0.4714334607124328,293.26861572265625,297.1499938964844,293.1499938964844,0.0139632364735007,-3920.584228515625,302.6621398925781,0.4179403781890869,0.050000000745058,0.2397492825984954,291.1166381835937,291.1499938964844,262.57000732421875,260.7056884765625,280.6642150878906,294.1604919433594,289.1192932128906,1.0,0.3319708108901977,0.7768849730491638,0.7768849730491638,1.0,1.0,-1.3813362121582031,0.5903516411781311,0.7909845113754272,0.2639772295951843,0.0,0.0,0.4594986140727997,92.16948699951172,94.0,35.65058135986328,-11812.509765625,366.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66827392578125,306.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4765625,18000.0,0.0,0.0,0.2506479024887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887675106525421,0.3887725174427032,-5.002688794775168e-06,0.0,0.0002543757727835,0.0,0.0,19.763681411743164,0.0,0.0,0.0,0.3336548209190368,4.0,0.0,1.0
651720,293.151611328125,297.1499938964844,293.1499938964844,0.118543267250061,-2657.781494140625,304.14727783203125,0.6565001606941223,0.159063458442688,0.1463320553302765,294.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129455566406,0.4179403781890869,0.050000000745058,0.0505419559776783,293.2491149902344,297.1499938964844,293.1499938964844,0.3109090328216553,-4417.04443359375,304.1654052734375,0.8446580171585083,0.3437165021896362,0.2429022043943405,293.2687072753906,297.1499938964844,293.1499938964844,0.4905425310134887,-8548.2578125,304.1220397949219,0.959188997745514,0.4947976171970367,0.4714334607124328,293.26861572265625,297.1499938964844,293.1499938964844,0.0139632364735007,-3920.584228515625,302.6621398925781,0.4179403781890869,0.050000000745058,0.2397492825984954,291.1166381835937,291.1499938964844,262.57000732421875,260.7056884765625,280.6642150878906,294.1604919433594,289.1192932128906,1.0,0.3319708108901977,0.7768849730491638,0.7768849730491638,1.0,1.0,-1.3813362121582031,0.5903516411781311,0.7909845113754272,0.2639772295951843,0.0,0.0,0.4594986140727997,92.16948699951172,94.0,35.65058135986328,-11812.509765625,366.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66827392578125,306.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4765625,18000.0,0.0,0.0,0.2506479024887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887675106525421,0.3887725174427032,-5.002688794775168e-06,0.0,0.0002543757727835,0.0,0.0,19.763681411743164,0.0,0.0,0.0,0.3336548209190368,4.0,0.0,1.0
651780,293.15753173828125,297.1499938964844,293.1499938964844,0.1172455847263336,-2633.74462890625,304.1502990722656,0.652576744556427,0.1578257381916046,0.1452197879552841,294.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396484375,0.4162497520446777,0.050000000745058,0.0506060421466827,293.2545471191406,297.1499938964844,293.1499938964844,0.3061378300189972,-4362.99267578125,304.16815185546875,0.8390655517578125,0.3400910496711731,0.2402829974889755,293.27740478515625,297.1499938964844,293.1499938964844,0.4843951463699341,-8453.8564453125,304.1412658691406,0.9520421624183656,0.490001380443573,0.4664068520069122,293.2811889648437,297.1499938964844,293.1499938964844,0.0137861724942922,-3897.603515625,302.58905029296875,0.4162497520446777,0.050000000745058,0.2400532811880111,291.1420593261719,291.1499938964844,262.5899963378906,260.7211303710937,280.7156982421875,294.2183837890625,289.1434936523437,1.0,0.3319032490253448,0.7759761214256287,0.7759761214256287,1.0,1.0,-1.3712642192840576,0.585612416267395,0.7856518626213074,0.2613967061042785,0.0,0.0,0.4587392508983612,93.62652587890624,82.0,31.79934310913086,-11670.861328125,364.7875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,306.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.2516332566738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888947367668152,0.3888997435569763,-5.011334906157572e-06,0.0,0.000255375780398,0.0,0.0,19.8020248413086,0.0,0.0,0.0,0.3338251411914825,4.0,0.0,1.0
651840,293.15753173828125,297.1499938964844,293.1499938964844,0.1172455847263336,-2633.74462890625,304.1502990722656,0.652576744556427,0.1578257381916046,0.1452197879552841,294.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396484375,0.4162497520446777,0.050000000745058,0.0506060421466827,293.2545471191406,297.1499938964844,293.1499938964844,0.3061378300189972,-4362.99267578125,304.16815185546875,0.8390655517578125,0.3400910496711731,0.2402829974889755,293.27740478515625,297.1499938964844,293.1499938964844,0.4843951463699341,-8453.8564453125,304.1412658691406,0.9520421624183656,0.490001380443573,0.4664068520069122,293.2811889648437,297.1499938964844,293.1499938964844,0.0137861724942922,-3897.603515625,302.58905029296875,0.4162497520446777,0.050000000745058,0.2400532811880111,291.1420593261719,291.1499938964844,262.5899963378906,260.7211303710937,280.7156982421875,294.2183837890625,289.1434936523437,1.0,0.3319032490253448,0.7759761214256287,0.7759761214256287,1.0,1.0,-1.3712642192840576,0.585612416267395,0.7856518626213074,0.2613967061042785,0.0,0.0,0.4587392508983612,93.62652587890624,82.0,31.79934310913086,-11670.861328125,364.7875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,306.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.2516332566738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888947367668152,0.3888997435569763,-5.011334906157572e-06,0.0,0.000255375780398,0.0,0.0,19.8020248413086,0.0,0.0,0.0,0.3338251411914825,4.0,0.0,1.0
