time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651900,293.1620483398437,297.1499938964844,293.1499938964844,0.116450160741806,-2619.200927734375,304.15167236328125,0.6527784466743469,0.156841367483139,0.1444495469331741,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.146240234375,0.4172841608524322,0.050000000745058,0.0505666173994541,293.2560729980469,297.1499938964844,293.1499938964844,0.3040952980518341,-4340.07861328125,304.1685485839844,0.8393991589546204,0.3384674191474914,0.2390899807214737,293.2785339355469,297.1499938964844,293.1499938964844,0.4821235239505768,-8419.82421875,304.14697265625,0.9527873992919922,0.4881653785705566,0.4645014405250549,293.2855529785156,297.1499938964844,293.1499938964844,0.0136812329292297,-3883.54052734375,302.5552978515625,0.4172841608524322,0.050000000745058,0.2398662567138672,291.1472473144531,291.1499938964844,262.6000061035156,260.7288818359375,280.7298583984375,294.2268981933594,289.14776611328125,1.0,0.3301674425601959,0.7755216956138611,0.7755216956138611,1.0,1.0,-1.3663487434387207,0.5832959413528442,0.7830527424812317,0.2601492404937744,0.0,0.0,0.4583765864372253,92.54821014404295,82.0,22.11826133728028,-11604.865234375,359.9283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,306.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.2521796226501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882158100605011,0.3882208168506622,-5.009679171052994e-06,0.0,0.0002559302665758,0.0,0.0,19.754188537597656,0.0,0.0,0.0,0.3336555063724518,4.0,0.0,1.0
651960,293.16680908203125,297.1499938964844,293.1499938964844,0.1154268234968185,-2600.540283203125,304.1532287597656,0.653812050819397,0.1557533740997314,0.1434425562620163,294.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500549316406,0.4192598760128021,0.050000000745058,0.0504939220845699,293.2571716308594,297.1499938964844,293.1499938964844,0.3021233677864074,-4317.97705078125,304.16876220703125,0.8412135243415833,0.3369081020355224,0.2379303872585296,293.278564453125,297.1499938964844,293.1499938964844,0.480048656463623,-8389.23828125,304.1512756347656,0.9555588960647584,0.48653045296669,0.4628015160560608,293.2890319824219,297.1499938964844,293.1499938964844,0.0135667938739061,-3867.630859375,302.52301025390625,0.4192598760128021,0.050000000745058,0.2395214289426803,291.1510009765625,291.1499938964844,262.6099853515625,260.7366027832031,280.7432556152344,294.2347412109375,289.1517944335937,1.0,0.327549397945404,0.7752790451049805,0.7752790451049805,1.0,1.0,-1.361206293106079,0.5809045433998108,0.7803016901016235,0.2588784098625183,0.0,0.0,0.4579408168792724,90.62421417236328,70.0,17.795034408569336,-11547.408203125,353.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381591796875,306.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.2527246475219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387734591960907,0.3877395987510681,-5.007726485928288e-06,0.0,0.0002564833848737,0.0,0.0,19.71758079528809,0.0,0.0,0.0,0.3335108757019043,4.0,0.0,1.0
652020,293.1748046875,297.1499938964844,293.1499938964844,0.1132722645998001,-2561.252685546875,304.1557312011719,0.6588951945304871,0.1537024974822998,0.141344353556633,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596984863281,0.425936222076416,0.050000000745058,0.0502717271447181,293.2586364746094,297.1499938964844,293.1499938964844,0.2981961369514465,-4273.87744140625,304.1690368652344,0.8487351536750793,0.3338942229747772,0.2356487065553665,293.2768249511719,297.1499938964844,293.1499938964844,0.4760700762271881,-8331.7822265625,304.15740966796875,0.9658880233764648,0.4836220145225525,0.4597437977790832,293.2940673828125,297.1499938964844,293.1499938964844,0.013312941417098,-3830.46923828125,302.4622802734375,0.425936222076416,0.050000000745058,0.2384674251079559,291.1607666015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7690734863281,294.248779296875,289.1615295410156,1.0,0.3202285468578338,0.7747938632965088,0.7747938632965088,1.0,1.0,-1.3507461547851562,0.5760451555252075,0.7747009992599487,0.2563158273696899,0.0,0.0,0.4558443129062652,84.82996368408203,58.0,14.34333038330078,-11432.197265625,334.8254699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,306.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.2537133991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854255378246307,0.3854305446147918,-5.000134024157887e-06,0.0,0.000257486855844,0.0,0.0,19.54863548278809,0.0,0.0,0.0,0.3328402042388916,4.0,0.0,1.0
652080,293.1748046875,297.1499938964844,293.1499938964844,0.1132722645998001,-2561.252685546875,304.1557312011719,0.6588951945304871,0.1537024974822998,0.141344353556633,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596984863281,0.425936222076416,0.050000000745058,0.0502717271447181,293.2586364746094,297.1499938964844,293.1499938964844,0.2981961369514465,-4273.87744140625,304.1690368652344,0.8487351536750793,0.3338942229747772,0.2356487065553665,293.2768249511719,297.1499938964844,293.1499938964844,0.4760700762271881,-8331.7822265625,304.15740966796875,0.9658880233764648,0.4836220145225525,0.4597437977790832,293.2940673828125,297.1499938964844,293.1499938964844,0.013312941417098,-3830.46923828125,302.4622802734375,0.425936222076416,0.050000000745058,0.2384674251079559,291.1607666015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7690734863281,294.248779296875,289.1615295410156,1.0,0.3202285468578338,0.7747938632965088,0.7747938632965088,1.0,1.0,-1.3507461547851562,0.5760451555252075,0.7747009992599487,0.2563158273696899,0.0,0.0,0.4558443129062652,84.82996368408203,58.0,14.34333038330078,-11432.197265625,334.8254699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,306.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.2537133991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854255378246307,0.3854305446147918,-5.000134024157887e-06,0.0,0.000257486855844,0.0,0.0,19.54863548278809,0.0,0.0,0.0,0.3328402042388916,4.0,0.0,1.0
652140,293.180419921875,297.1499938964844,293.1499938964844,0.1112889423966407,-2525.1025390625,304.1571044921875,0.6682406663894653,0.151934266090393,0.1394129395484924,294.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.4366021752357483,0.050000000745058,0.0499778352677822,293.25958251953125,297.1499938964844,293.1499938964844,0.2943273484706878,-4230.36376953125,304.16912841796875,0.8612139225006104,0.3309488594532013,0.2333749532699585,293.2738647460937,297.1499938964844,293.1499938964844,0.472299724817276,-8278.4541015625,304.1611633300781,0.9807522296905518,0.4810058772563934,0.4569357931613922,293.2973022460937,297.1499938964844,293.1499938964844,0.0130425794050097,-3789.325927734375,302.4046325683594,0.4366021752357483,0.050000000745058,0.2370733320713043,291.1689758300781,291.1499938964844,262.6499938964844,260.7674865722656,280.7941589355469,294.2611389160156,289.169677734375,1.0,0.3107973337173462,0.7743086814880371,0.7743086814880371,1.0,1.0,-1.340301275253296,0.5711901187896729,0.769111156463623,0.2537873685359955,0.0,0.0,0.4527598023414612,77.22272491455078,46.0,12.100647926330566,-11319.0927734375,312.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,305.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84765625,18000.0,0.0,0.0,0.254386842250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815524876117706,0.3815574645996094,-4.985579380445415e-06,0.0,0.0002581703010946,0.0,0.0,19.260684967041016,0.0,0.0,0.0,0.3317033648490906,4.0,0.0,1.0
652200,293.180419921875,297.1499938964844,293.1499938964844,0.1112889423966407,-2525.1025390625,304.1571044921875,0.6682406663894653,0.151934266090393,0.1394129395484924,294.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.4366021752357483,0.050000000745058,0.0499778352677822,293.25958251953125,297.1499938964844,293.1499938964844,0.2943273484706878,-4230.36376953125,304.16912841796875,0.8612139225006104,0.3309488594532013,0.2333749532699585,293.2738647460937,297.1499938964844,293.1499938964844,0.472299724817276,-8278.4541015625,304.1611633300781,0.9807522296905518,0.4810058772563934,0.4569357931613922,293.2973022460937,297.1499938964844,293.1499938964844,0.0130425794050097,-3789.325927734375,302.4046325683594,0.4366021752357483,0.050000000745058,0.2370733320713043,291.1689758300781,291.1499938964844,262.6499938964844,260.7674865722656,280.7941589355469,294.2611389160156,289.169677734375,1.0,0.3107973337173462,0.7743086814880371,0.7743086814880371,1.0,1.0,-1.340301275253296,0.5711901187896729,0.769111156463623,0.2537873685359955,0.0,0.0,0.4527598023414612,77.22272491455078,46.0,12.100647926330566,-11319.0927734375,312.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,305.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84765625,18000.0,0.0,0.0,0.254386842250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815524876117706,0.3815574645996094,-4.985579380445415e-06,0.0,0.0002581703010946,0.0,0.0,19.260684967041016,0.0,0.0,0.0,0.3317033648490906,4.0,0.0,1.0
652260,293.1841735839844,297.1499938964844,293.1499938964844,0.1094894260168075,-2492.27001953125,304.15771484375,0.6821780204772949,0.1503991782665252,0.1376670151948928,294.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.17596435546875,0.4522665739059448,0.050000000745058,0.0496397577226161,293.2602844238281,297.1499938964844,293.1499938964844,0.2904686629772186,-4186.84228515625,304.169189453125,0.8790906667709351,0.3280343115329742,0.2310943901538849,293.2702941894531,297.1499938964844,293.1499938964844,0.468400239944458,-8225.744140625,304.1639709472656,0.998004913330078,0.4785909950733185,0.4542798697948456,293.2994079589844,297.1499938964844,293.1499938964844,0.0127652054652571,-3745.699462890625,302.3490600585937,0.4522665739059448,0.050000000745058,0.2354696393013,291.1768493652344,291.1499938964844,262.6700134277344,260.7829284667969,280.81884765625,294.2723693847656,289.1775207519531,1.0,0.2997886538505554,0.77385014295578,0.77385014295578,1.0,1.0,-1.3297029733657837,0.5662632584571838,0.7634396553039551,0.25126513838768,0.0,0.0,0.4486438930034637,68.49663543701172,34.0,11.186525344848633,-11206.51171875,288.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,305.97198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5390625,18000.0,0.0,0.0,0.2545903325080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376308798789978,0.3763137459754944,-4.965203515894245e-06,0.0,0.0002583768218755,0.0,0.0,18.87215614318848,0.0,0.0,0.0,0.3301608264446258,4.0,0.0,1.0
652320,293.1841735839844,297.1499938964844,293.1499938964844,0.1094894260168075,-2492.27001953125,304.15771484375,0.6821780204772949,0.1503991782665252,0.1376670151948928,294.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.17596435546875,0.4522665739059448,0.050000000745058,0.0496397577226161,293.2602844238281,297.1499938964844,293.1499938964844,0.2904686629772186,-4186.84228515625,304.169189453125,0.8790906667709351,0.3280343115329742,0.2310943901538849,293.2702941894531,297.1499938964844,293.1499938964844,0.468400239944458,-8225.744140625,304.1639709472656,0.998004913330078,0.4785909950733185,0.4542798697948456,293.2994079589844,297.1499938964844,293.1499938964844,0.0127652054652571,-3745.699462890625,302.3490600585937,0.4522665739059448,0.050000000745058,0.2354696393013,291.1768493652344,291.1499938964844,262.6700134277344,260.7829284667969,280.81884765625,294.2723693847656,289.1775207519531,1.0,0.2997886538505554,0.77385014295578,0.77385014295578,1.0,1.0,-1.3297029733657837,0.5662632584571838,0.7634396553039551,0.25126513838768,0.0,0.0,0.4486438930034637,68.49663543701172,34.0,11.186525344848633,-11206.51171875,288.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,305.97198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5390625,18000.0,0.0,0.0,0.2545903325080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376308798789978,0.3763137459754944,-4.965203515894245e-06,0.0,0.0002583768218755,0.0,0.0,18.87215614318848,0.0,0.0,0.0,0.3301608264446258,4.0,0.0,1.0
652380,293.19146728515625,297.1499938964844,293.1499938964844,0.1072693243622779,-2451.151123046875,304.158935546875,0.6949928402900696,0.1480784118175506,0.13570237159729,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.4681335687637329,0.050000000745058,0.0493637211620807,293.2606506347656,297.1499938964844,293.1499938964844,0.2861478328704834,-4137.43408203125,304.1700744628906,0.8964220285415649,0.3251651227474212,0.2288910150527954,293.2488708496094,297.1499938964844,293.1499938964844,0.4370932877063751,-7768.89111328125,304.2123413085937,0.9990000128746032,0.4798048436641693,0.4286090433597564,293.3000793457031,297.1499938964844,293.1499938964844,0.0125078288838267,-3701.627685546875,302.3002014160156,0.4681335687637329,0.050000000745058,0.2341602444648742,291.209716796875,291.1499938964844,262.69000244140625,260.7983703613281,280.8586120605469,294.2779846191406,289.21533203125,1.0,0.2866744697093963,0.7733916640281677,0.7733916640281677,1.0,1.0,-1.2920801639556885,0.5490309000015259,0.7430492043495178,0.2423711419105529,0.0,0.0,0.4392411410808563,60.9276008605957,25.0,51.76297378540039,-10961.720703125,256.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,306.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.138671875,18000.0,0.0,0.0,0.2540489435195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671571612358093,0.3671620786190033,-4.935665856464766e-06,0.0,0.0002578273997642,0.0,0.0,18.2241439819336,0.0,0.0,0.0,0.3275219798088074,4.0,0.0,1.0
652440,293.19146728515625,297.1499938964844,293.1499938964844,0.1072693243622779,-2451.151123046875,304.158935546875,0.6949928402900696,0.1480784118175506,0.13570237159729,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.4681335687637329,0.050000000745058,0.0493637211620807,293.2606506347656,297.1499938964844,293.1499938964844,0.2861478328704834,-4137.43408203125,304.1700744628906,0.8964220285415649,0.3251651227474212,0.2288910150527954,293.2488708496094,297.1499938964844,293.1499938964844,0.4370932877063751,-7768.89111328125,304.2123413085937,0.9990000128746032,0.4798048436641693,0.4286090433597564,293.3000793457031,297.1499938964844,293.1499938964844,0.0125078288838267,-3701.627685546875,302.3002014160156,0.4681335687637329,0.050000000745058,0.2341602444648742,291.209716796875,291.1499938964844,262.69000244140625,260.7983703613281,280.8586120605469,294.2779846191406,289.21533203125,1.0,0.2866744697093963,0.7733916640281677,0.7733916640281677,1.0,1.0,-1.2920801639556885,0.5490309000015259,0.7430492043495178,0.2423711419105529,0.0,0.0,0.4392411410808563,60.9276008605957,25.0,51.76297378540039,-10961.720703125,256.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,306.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.138671875,18000.0,0.0,0.0,0.2540489435195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671571612358093,0.3671620786190033,-4.935665856464766e-06,0.0,0.0002578273997642,0.0,0.0,18.2241439819336,0.0,0.0,0.0,0.3275219798088074,4.0,0.0,1.0
652500,293.19989013671875,297.1499938964844,293.1499938964844,0.1053636893630027,-2415.70361328125,304.1607666015625,0.7004886269569397,0.1459023803472519,0.13393534719944,294.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2294616699219,0.4752916395664215,0.050000000745058,0.0492317825555801,293.26092529296875,297.1499938964844,293.1499938964844,0.283857136964798,-4111.119140625,304.1705627441406,0.9059171080589294,0.3237084150314331,0.2277893871068954,293.2247314453125,297.1499938964844,293.1499938964844,0.4185691475868225,-7499.654296875,304.234619140625,0.9990000128746032,0.4832857549190521,0.4137463569641113,293.3000183105469,297.1499938964844,293.1499938964844,0.0123788444325327,-3678.62890625,302.2781066894531,0.4752916395664215,0.050000000745058,0.2335343807935714,291.23455810546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8596496582031,294.24383544921875,289.237548828125,1.0,0.2798079252243042,0.7731624245643616,0.7731624245643616,1.0,1.0,-1.2700490951538086,0.5390030741691589,0.7310460209846497,0.2371212989091873,0.0,0.0,0.4310421049594879,57.25331878662109,25.0,51.480316162109375,-10777.9541015625,239.9718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283020019531,306.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18118.755859375,18000.0,0.0,0.0,0.253247320652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574621677398681,0.3574670553207397,-4.905302375846077e-06,0.0,0.0002570138603914,0.0,0.0,17.553316116333008,0.0,0.0,0.0,0.3248699903488159,4.0,0.0,1.0
652560,293.2051086425781,297.1499938964844,293.1499938964844,0.1033637821674346,-2378.614013671875,304.1624450683594,0.7061237692832947,0.1442396193742752,0.1319741904735565,294.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445068359375,0.4819941520690918,0.050000000745058,0.0491016097366809,293.2621765136719,297.1499938964844,293.1499938964844,0.281688243150711,-4086.32763671875,304.1707763671875,0.9168317914009094,0.3220566809177398,0.226598858833313,293.197265625,297.1499938964844,293.1499938964844,0.3997456133365631,-7227.1181640625,304.25341796875,0.9990000128746032,0.4877309501171112,0.398539274930954,293.2998352050781,297.1499938964844,293.1499938964844,0.0122634125873446,-3658.81640625,302.2546691894531,0.4819941520690918,0.050000000745058,0.2329169064760208,291.247314453125,291.1499938964844,262.7099914550781,260.81378173828125,280.85992431640625,294.20721435546875,289.24932861328125,1.0,0.272721379995346,0.7730662226676941,0.7730662226676941,1.0,1.0,-1.247114658355713,0.5285876989364624,0.7185270190238953,0.2317631244659423,0.0,0.0,0.4232457876205444,53.618263244628906,28.0,42.86100006103516,-10591.4921875,223.83819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,306.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.078125,18000.0,0.0,0.0,0.2519783079624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472490012645721,0.3472538888454437,-4.867777988692978e-06,0.0,0.000255725957686,0.0,0.0,16.842893600463867,0.0,0.0,0.0,0.3220557570457458,4.0,0.0,1.0
652620,293.2046813964844,297.1499938964844,293.1499938964844,0.1014722660183906,-2343.77734375,304.1613464355469,0.7167509198188782,0.1429147720336914,0.1301554292440414,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599182128906,0.4916383922100067,0.050000000745058,0.0489180646836757,293.2626953125,297.1499938964844,293.1499938964844,0.2778252959251404,-4042.425537109375,304.17022705078125,0.934112787246704,0.319104939699173,0.2243499010801315,293.1479797363281,297.1499938964844,293.1499938964844,0.3713240027427673,-6819.1787109375,304.2655639648437,0.9990000128746032,0.4965413510799408,0.3760505020618438,293.2988586425781,297.1499938964844,293.1499938964844,0.0120812151581048,-3628.592041015625,302.2076110839844,0.4916383922100067,0.050000000745058,0.2320462316274643,291.2601318359375,291.1499938964844,262.7300109863281,260.8291931152344,280.85516357421875,294.13775634765625,289.2597045898437,1.0,0.2628179490566253,0.7728738188743591,0.7728738188743591,1.0,1.0,-1.2139638662338257,0.5135249495506287,0.700438916683197,0.2242060303688049,0.0,0.0,0.40738645195961,48.49530029296875,31.0,16.41843605041504,-10280.3037109375,201.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595458984375,306.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.046875,18000.0,0.0,0.0,0.2480912506580352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271730542182922,0.3271778523921966,-4.792045274371048e-06,0.0,0.0002517810789868,0.0,0.0,15.483620643615724,0.0,0.0,0.0,0.3165677785873413,4.0,0.0,1.0
652680,293.2046813964844,297.1499938964844,293.1499938964844,0.1014722660183906,-2343.77734375,304.1613464355469,0.7167509198188782,0.1429147720336914,0.1301554292440414,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2599182128906,0.4916383922100067,0.050000000745058,0.0489180646836757,293.2626953125,297.1499938964844,293.1499938964844,0.2778252959251404,-4042.425537109375,304.17022705078125,0.934112787246704,0.319104939699173,0.2243499010801315,293.1479797363281,297.1499938964844,293.1499938964844,0.3713240027427673,-6819.1787109375,304.2655639648437,0.9990000128746032,0.4965413510799408,0.3760505020618438,293.2988586425781,297.1499938964844,293.1499938964844,0.0120812151581048,-3628.592041015625,302.2076110839844,0.4916383922100067,0.050000000745058,0.2320462316274643,291.2601318359375,291.1499938964844,262.7300109863281,260.8291931152344,280.85516357421875,294.13775634765625,289.2597045898437,1.0,0.2628179490566253,0.7728738188743591,0.7728738188743591,1.0,1.0,-1.2139638662338257,0.5135249495506287,0.700438916683197,0.2242060303688049,0.0,0.0,0.40738645195961,48.49530029296875,31.0,16.41843605041504,-10280.3037109375,201.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595458984375,306.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.046875,18000.0,0.0,0.0,0.2480912506580352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271730542182922,0.3271778523921966,-4.792045274371048e-06,0.0,0.0002517810789868,0.0,0.0,15.483620643615724,0.0,0.0,0.0,0.3165677785873413,4.0,0.0,1.0
652740,293.2018127441406,297.1499938964844,293.1499938964844,0.1006286367774009,-2328.61572265625,304.1589660644531,0.7246899008750916,0.1421144306659698,0.1292662024497985,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.253662109375,0.4985673427581787,0.050000000745058,0.048798494040966,293.2632141113281,297.1499938964844,293.1499938964844,0.2745885252952575,-4005.931396484375,304.1688842773437,0.9457243084907532,0.3161510825157165,0.2222280949354171,293.1079406738281,297.1499938964844,293.1499938964844,0.3517205417156219,-6540.43701171875,304.2593994140625,0.9990000128746032,0.5047316551208496,0.3606469333171844,293.2972106933594,297.1499938964844,293.1499938964844,0.0119476253166794,-3608.483642578125,302.1596069335937,0.4985673427581787,0.050000000745058,0.2314790338277816,291.25262451171875,291.1499938964844,262.75,260.8446044921875,280.8624267578125,294.0973815917969,289.2515869140625,1.0,0.2559748888015747,0.7726814150810242,0.7726814150810242,1.0,1.0,-1.1910320520401,0.5029981732368469,0.6880338191986084,0.219396024942398,0.0,0.0,0.3941457569599151,45.156131744384766,34.0,-4.611580848693848,-10045.8994140625,187.38211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,306.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.130859375,18000.0,0.0,0.0,0.2427193522453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104735910892486,0.3104782998561859,-4.727478426502785e-06,0.0,0.000246329291258,0.0,0.0,14.39150619506836,0.0,0.0,0.0,0.3120937347412109,4.0,0.0,1.0
652800,293.2018127441406,297.1499938964844,293.1499938964844,0.1006286367774009,-2328.61572265625,304.1589660644531,0.7246899008750916,0.1421144306659698,0.1292662024497985,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.253662109375,0.4985673427581787,0.050000000745058,0.048798494040966,293.2632141113281,297.1499938964844,293.1499938964844,0.2745885252952575,-4005.931396484375,304.1688842773437,0.9457243084907532,0.3161510825157165,0.2222280949354171,293.1079406738281,297.1499938964844,293.1499938964844,0.3517205417156219,-6540.43701171875,304.2593994140625,0.9990000128746032,0.5047316551208496,0.3606469333171844,293.2972106933594,297.1499938964844,293.1499938964844,0.0119476253166794,-3608.483642578125,302.1596069335937,0.4985673427581787,0.050000000745058,0.2314790338277816,291.25262451171875,291.1499938964844,262.75,260.8446044921875,280.8624267578125,294.0973815917969,289.2515869140625,1.0,0.2559748888015747,0.7726814150810242,0.7726814150810242,1.0,1.0,-1.1910320520401,0.5029981732368469,0.6880338191986084,0.219396024942398,0.0,0.0,0.3941457569599151,45.156131744384766,34.0,-4.611580848693848,-10045.8994140625,187.38211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,306.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.130859375,18000.0,0.0,0.0,0.2427193522453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104735910892486,0.3104782998561859,-4.727478426502785e-06,0.0,0.000246329291258,0.0,0.0,14.39150619506836,0.0,0.0,0.0,0.3120937347412109,4.0,0.0,1.0
652860,293.1988525390625,297.1499938964844,293.1499938964844,0.0999950766563415,-2317.322021484375,304.15704345703125,0.7295591831207275,0.1414019763469696,0.1285446286201477,294.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24176025390625,0.5032212138175964,0.050000000745058,0.0487257242202758,293.26416015625,297.1499938964844,293.1499938964844,0.2714139521121979,-3970.007568359375,304.1678771972656,0.9518675804138184,0.3130874037742615,0.2200600802898407,293.0771179199219,297.1499938964844,293.1499938964844,0.3390552699565887,-6363.23486328125,304.2438659667969,0.9990000128746032,0.51206374168396,0.3509411811828613,293.2953796386719,297.1499938964844,293.1499938964844,0.0118401544168591,-3593.34521484375,302.1119079589844,0.5032212138175964,0.050000000745058,0.2311338633298874,291.2400817871094,291.1499938964844,262.7699890136719,260.8599853515625,280.8795166015625,294.07891845703125,289.2383728027344,1.0,0.2515736818313598,0.7726517915725708,0.7726517915725708,1.0,1.0,-1.1754101514816284,0.495685875415802,0.6797243356704712,0.2166432440280914,0.0,0.0,0.382904976606369,43.11653137207031,52.0,-16.445585250854492,-9862.568359375,178.37953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17694091796875,306.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.296875,18000.0,0.0,0.0,0.2363404482603073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968180477619171,0.296822726726532,-4.677091510529863e-06,0.0,0.0002398555079707,0.0,0.0,13.53354549407959,0.0,0.0,0.0,0.3085546195507049,4.0,0.0,1.0
652920,293.1988525390625,297.1499938964844,293.1499938964844,0.0999950766563415,-2317.322021484375,304.15704345703125,0.7295591831207275,0.1414019763469696,0.1285446286201477,294.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24176025390625,0.5032212138175964,0.050000000745058,0.0487257242202758,293.26416015625,297.1499938964844,293.1499938964844,0.2714139521121979,-3970.007568359375,304.1678771972656,0.9518675804138184,0.3130874037742615,0.2200600802898407,293.0771179199219,297.1499938964844,293.1499938964844,0.3390552699565887,-6363.23486328125,304.2438659667969,0.9990000128746032,0.51206374168396,0.3509411811828613,293.2953796386719,297.1499938964844,293.1499938964844,0.0118401544168591,-3593.34521484375,302.1119079589844,0.5032212138175964,0.050000000745058,0.2311338633298874,291.2400817871094,291.1499938964844,262.7699890136719,260.8599853515625,280.8795166015625,294.07891845703125,289.2383728027344,1.0,0.2515736818313598,0.7726517915725708,0.7726517915725708,1.0,1.0,-1.1754101514816284,0.495685875415802,0.6797243356704712,0.2166432440280914,0.0,0.0,0.382904976606369,43.11653137207031,52.0,-16.445585250854492,-9862.568359375,178.37953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17694091796875,306.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.296875,18000.0,0.0,0.0,0.2363404482603073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968180477619171,0.296822726726532,-4.677091510529863e-06,0.0,0.0002398555079707,0.0,0.0,13.53354549407959,0.0,0.0,0.0,0.3085546195507049,4.0,0.0,1.0
652980,293.1964111328125,297.1499938964844,293.1499938964844,0.0996447056531906,-2311.533935546875,304.1552734375,0.7233635783195496,0.1406576782464981,0.1279506087303161,294.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.213623046875,0.4992977678775787,0.050000000745058,0.0487867295742034,293.2655639648437,297.1499938964844,293.1499938964844,0.2687147259712219,-3939.800537109375,304.1663818359375,0.9402734637260436,0.3099121451377868,0.2179175615310669,293.06365966796875,297.1499938964844,293.1499938964844,0.3473533987998962,-6505.2412109375,304.1979675292969,0.9990000128746032,0.516694188117981,0.3590875267982483,293.2940673828125,297.1499938964844,293.1499938964844,0.0117978081107139,-3592.412109375,302.0601501464844,0.4992977678775787,0.050000000745058,0.2314232289791107,291.2082214355469,291.1499938964844,262.7900085449219,260.8753967285156,280.893310546875,294.0863342285156,289.2029113769531,1.0,0.2552645206451416,0.7726221084594727,0.7726221084594727,1.0,1.0,-1.18231201171875,0.4986166059970855,0.683695375919342,0.2187180072069168,0.0,0.0,0.3767828941345215,44.767845153808594,70.0,-48.09149169921875,-9810.44140625,183.8424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40118408203125,306.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8359375,18000.0,0.0,0.0,0.2295123636722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876685559749603,0.2876732051372528,-4.640325187210692e-06,0.0,0.0002329258713871,0.0,0.0,12.964618682861328,0.0,0.0,0.0,0.3062019348144531,4.0,0.0,1.0
653040,293.1964111328125,297.1499938964844,293.1499938964844,0.0996447056531906,-2311.533935546875,304.1552734375,0.7233635783195496,0.1406576782464981,0.1279506087303161,294.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.213623046875,0.4992977678775787,0.050000000745058,0.0487867295742034,293.2655639648437,297.1499938964844,293.1499938964844,0.2687147259712219,-3939.800537109375,304.1663818359375,0.9402734637260436,0.3099121451377868,0.2179175615310669,293.06365966796875,297.1499938964844,293.1499938964844,0.3473533987998962,-6505.2412109375,304.1979675292969,0.9990000128746032,0.516694188117981,0.3590875267982483,293.2940673828125,297.1499938964844,293.1499938964844,0.0117978081107139,-3592.412109375,302.0601501464844,0.4992977678775787,0.050000000745058,0.2314232289791107,291.2082214355469,291.1499938964844,262.7900085449219,260.8753967285156,280.893310546875,294.0863342285156,289.2029113769531,1.0,0.2552645206451416,0.7726221084594727,0.7726221084594727,1.0,1.0,-1.18231201171875,0.4986166059970855,0.683695375919342,0.2187180072069168,0.0,0.0,0.3767828941345215,44.767845153808594,70.0,-48.09149169921875,-9810.44140625,183.8424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40118408203125,306.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8359375,18000.0,0.0,0.0,0.2295123636722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876685559749603,0.2876732051372528,-4.640325187210692e-06,0.0,0.0002329258713871,0.0,0.0,12.964618682861328,0.0,0.0,0.0,0.3062019348144531,4.0,0.0,1.0
653100,293.1955261230469,297.1499938964844,293.1499938964844,0.0995382294058799,-2309.98876953125,304.1545104980469,0.7165305614471436,0.1402449309825897,0.1276684701442718,294.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18951416015625,0.4946557879447937,0.050000000745058,0.0488644987344741,293.2663879394531,297.1499938964844,293.1499938964844,0.2675220668315887,-3926.554931640625,304.16558837890625,0.9284436702728271,0.3082847595214844,0.2168519645929336,293.0677185058594,297.1499938964844,293.1499938964844,0.3588528037071228,-6686.091796875,304.1683044433594,0.9990000128746032,0.5169962644577026,0.3692170977592468,293.2939147949219,297.1499938964844,293.1499938964844,0.0117980111390352,-3596.728515625,302.0316772460937,0.4946557879447937,0.050000000745058,0.231792151927948,291.1841735839844,291.1499938964844,262.79998779296875,260.8830871582031,280.9002380371094,294.10284423828125,289.1795959472656,1.0,0.2595619559288025,0.7726072669029236,0.7726072669029236,1.0,1.0,-1.1933854818344116,0.5035690665245056,0.6898164749145508,0.2213468551635742,0.0,0.0,0.3769335448741913,46.89347839355469,70.0,-55.7043342590332,-9857.4326171875,191.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46893310546875,306.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.263671875,18000.0,0.0,0.0,0.2262585461139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866877615451813,0.2866924107074737,-4.63124433736084e-06,0.0,0.000229623663472,0.0,0.0,12.890951156616213,0.0,0.0,0.0,0.3058605790138244,4.0,0.0,1.0
653160,293.1949157714844,297.1499938964844,293.1499938964844,0.0994509980082511,-2308.834228515625,304.15386962890625,0.707460880279541,0.1397894620895385,0.1273804455995559,294.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.4888054728507995,0.050000000745058,0.0489705763757228,293.267333984375,297.1499938964844,293.1499938964844,0.2663989067077636,-3914.13330078125,304.164794921875,0.9140174388885498,0.3066300451755523,0.2157884985208511,293.0789794921875,297.1499938964844,293.1499938964844,0.3744426369667053,-6926.29345703125,304.1366271972656,0.9990000128746032,0.515838086605072,0.3826013505458832,293.29425048828125,297.1499938964844,293.1499938964844,0.0118081467226147,-3603.38916015625,302.00146484375,0.4888054728507995,0.050000000745058,0.2322953194379806,291.1579895019531,291.1499938964844,262.8099975585937,260.8907775878906,280.907958984375,294.12664794921875,289.151611328125,1.0,0.2652525305747986,0.7724213004112244,0.7724213004112244,1.0,1.0,-1.2085566520690918,0.5103821158409119,0.6981745362281799,0.2248248606920242,0.0,0.0,0.3789695501327514,49.79342651367188,88.0,-70.22566223144531,-9912.5478515625,202.5626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4986877441406,306.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.2232873439788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874993085861206,0.2875039279460907,-4.628560418495908e-06,0.0,0.0002266082592541,0.0,0.0,12.925314903259276,0.0,0.0,0.0,0.305974394083023,4.0,0.0,1.0
653220,293.19464111328125,297.1499938964844,293.1499938964844,0.0992654114961624,-2306.340576171875,304.15289306640625,0.684779703617096,0.1387110203504562,0.1267431378364563,294.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.4736528098583221,0.050000000745058,0.0492631420493125,293.2694091796875,297.1499938964844,293.1499938964844,0.2642833590507507,-3890.746826171875,304.1634216308594,0.8835782408714294,0.3032373189926147,0.2136634290218353,293.1210632324219,297.1499938964844,293.1499938964844,0.4161024987697601,-7552.03564453125,304.0717163085937,0.9990000128746032,0.5091557502746582,0.4172983765602112,293.29656982421875,297.1499938964844,293.1499938964844,0.0118550388142466,-3622.7548828125,301.9345397949219,0.4736528098583221,0.050000000745058,0.2336831390857696,291.0971984863281,291.1499938964844,262.8299865722656,260.9061584472656,280.9269104003906,294.19451904296875,289.0929260253906,1.0,0.2801091372966766,0.7720494270324707,0.7720494270324707,1.0,1.0,-1.2489005327224731,0.5285869836807251,0.7203134894371033,0.2340816259384155,0.0,0.0,0.3903011679649353,57.78322982788086,106.0,-72.59230041503906,-10173.5029296875,233.33241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4310913085937,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.412109375,18000.0,0.0,0.0,0.2186421006917953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972480952739715,0.297252744436264,-4.646175057132496e-06,0.0,0.0002218939334852,0.0,0.0,13.472610473632812,0.0,0.0,0.0,0.3081587255001068,4.0,0.0,1.0
653280,293.19464111328125,297.1499938964844,293.1499938964844,0.0992654114961624,-2306.340576171875,304.15289306640625,0.684779703617096,0.1387110203504562,0.1267431378364563,294.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.4736528098583221,0.050000000745058,0.0492631420493125,293.2694091796875,297.1499938964844,293.1499938964844,0.2642833590507507,-3890.746826171875,304.1634216308594,0.8835782408714294,0.3032373189926147,0.2136634290218353,293.1210632324219,297.1499938964844,293.1499938964844,0.4161024987697601,-7552.03564453125,304.0717163085937,0.9990000128746032,0.5091557502746582,0.4172983765602112,293.29656982421875,297.1499938964844,293.1499938964844,0.0118550388142466,-3622.7548828125,301.9345397949219,0.4736528098583221,0.050000000745058,0.2336831390857696,291.0971984863281,291.1499938964844,262.8299865722656,260.9061584472656,280.9269104003906,294.19451904296875,289.0929260253906,1.0,0.2801091372966766,0.7720494270324707,0.7720494270324707,1.0,1.0,-1.2489005327224731,0.5285869836807251,0.7203134894371033,0.2340816259384155,0.0,0.0,0.3903011679649353,57.78322982788086,106.0,-72.59230041503906,-10173.5029296875,233.33241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4310913085937,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.412109375,18000.0,0.0,0.0,0.2186421006917953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972480952739715,0.297252744436264,-4.646175057132496e-06,0.0,0.0002218939334852,0.0,0.0,13.472610473632812,0.0,0.0,0.0,0.3081587255001068,4.0,0.0,1.0
653340,293.1955871582031,297.1499938964844,293.1499938964844,0.0988061726093292,-2298.369873046875,304.1527099609375,0.6604349613189697,0.137388676404953,0.1259780973196029,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.4514190554618835,0.050000000745058,0.0496562123298645,293.2718200683594,297.1499938964844,293.1499938964844,0.261739581823349,-3861.85595703125,304.1632080078125,0.852557897567749,0.299721896648407,0.2115288078784942,293.1844787597656,297.1499938964844,293.1499938964844,0.4681565463542938,-8309.7080078125,304.01123046875,0.9990000128746032,0.497073769569397,0.4598101079463959,293.3011474609375,297.1499938964844,293.1499938964844,0.0119103100150823,-3642.5029296875,301.8638000488281,0.4514190554618835,0.050000000745058,0.2355476915836334,291.0576171875,291.1499938964844,262.8500061035156,260.9215087890625,280.96051025390625,294.29888916015625,289.0543518066406,1.0,0.2985110580921173,0.7716774940490723,0.7716774940490723,1.0,1.0,-1.2991548776626587,0.551328718662262,0.7478261590003967,0.2459061294794082,0.0,0.0,0.4053324460983276,68.49394226074219,109.0,-57.87202072143555,-10508.2998046875,275.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.172607421875,306.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.865234375,18000.0,0.0,0.0,0.2165610492229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130389451980591,0.3130436241626739,-4.690528385253856e-06,0.0,0.0002197819267166,0.0,0.0,14.423760414123535,0.0,0.0,0.0,0.3120433092117309,4.0,0.0,1.0
653400,293.1955871582031,297.1499938964844,293.1499938964844,0.0988061726093292,-2298.369873046875,304.1527099609375,0.6604349613189697,0.137388676404953,0.1259780973196029,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.4514190554618835,0.050000000745058,0.0496562123298645,293.2718200683594,297.1499938964844,293.1499938964844,0.261739581823349,-3861.85595703125,304.1632080078125,0.852557897567749,0.299721896648407,0.2115288078784942,293.1844787597656,297.1499938964844,293.1499938964844,0.4681565463542938,-8309.7080078125,304.01123046875,0.9990000128746032,0.497073769569397,0.4598101079463959,293.3011474609375,297.1499938964844,293.1499938964844,0.0119103100150823,-3642.5029296875,301.8638000488281,0.4514190554618835,0.050000000745058,0.2355476915836334,291.0576171875,291.1499938964844,262.8500061035156,260.9215087890625,280.96051025390625,294.29888916015625,289.0543518066406,1.0,0.2985110580921173,0.7716774940490723,0.7716774940490723,1.0,1.0,-1.2991548776626587,0.551328718662262,0.7478261590003967,0.2459061294794082,0.0,0.0,0.4053324460983276,68.49394226074219,109.0,-57.87202072143555,-10508.2998046875,275.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.172607421875,306.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.865234375,18000.0,0.0,0.0,0.2165610492229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130389451980591,0.3130436241626739,-4.690528385253856e-06,0.0,0.0002197819267166,0.0,0.0,14.423760414123535,0.0,0.0,0.0,0.3120433092117309,4.0,0.0,1.0
653460,293.1849670410156,297.1499938964844,293.1499938964844,0.099400982260704,-2309.64794921875,304.15069580078125,0.6403666734695435,0.1383581906557083,0.1266534775495529,294.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522766113281,0.4303994178771972,0.050000000745058,0.0501410514116287,293.2740478515625,297.1499938964844,293.1499938964844,0.2583880722522735,-3822.656005859375,304.1644897460937,0.8239467144012451,0.2961828708648681,0.2094268053770065,293.2453918457031,297.1499938964844,293.1499938964844,0.4740109145641327,-8365.21484375,304.0513000488281,0.974639654159546,0.4837620556354522,0.4617080986499786,293.30712890625,297.1499938964844,293.1499938964844,0.0119593478739261,-3657.39599609375,301.7943420410156,0.4303994178771972,0.050000000745058,0.237847551703453,291.0577697753906,291.1499938964844,262.8699951171875,260.9368591308594,281.0049743652344,294.3570861816406,289.0644226074219,1.0,0.3123010993003845,0.77071613073349,0.77071613073349,1.0,1.0,-1.303131103515625,0.5527820587158203,0.7503490447998047,0.2474030256271362,0.0,0.0,0.4189491868019104,80.85163116455078,97.0,18.94728660583496,-10651.505859375,304.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7808837890625,306.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.798828125,18000.0,0.0,0.0,0.2171517759561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319586813449859,0.331963449716568,-4.755411282530986e-06,0.0,0.0002203814365202,0.0,0.0,15.637907028198242,0.0,0.0,0.0,0.3169561922550201,4.0,0.0,1.0
653520,293.1849670410156,297.1499938964844,293.1499938964844,0.099400982260704,-2309.64794921875,304.15069580078125,0.6403666734695435,0.1383581906557083,0.1266534775495529,294.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522766113281,0.4303994178771972,0.050000000745058,0.0501410514116287,293.2740478515625,297.1499938964844,293.1499938964844,0.2583880722522735,-3822.656005859375,304.1644897460937,0.8239467144012451,0.2961828708648681,0.2094268053770065,293.2453918457031,297.1499938964844,293.1499938964844,0.4740109145641327,-8365.21484375,304.0513000488281,0.974639654159546,0.4837620556354522,0.4617080986499786,293.30712890625,297.1499938964844,293.1499938964844,0.0119593478739261,-3657.39599609375,301.7943420410156,0.4303994178771972,0.050000000745058,0.237847551703453,291.0577697753906,291.1499938964844,262.8699951171875,260.9368591308594,281.0049743652344,294.3570861816406,289.0644226074219,1.0,0.3123010993003845,0.77071613073349,0.77071613073349,1.0,1.0,-1.303131103515625,0.5527820587158203,0.7503490447998047,0.2474030256271362,0.0,0.0,0.4189491868019104,80.85163116455078,97.0,18.94728660583496,-10651.505859375,304.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7808837890625,306.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.798828125,18000.0,0.0,0.0,0.2171517759561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319586813449859,0.331963449716568,-4.755411282530986e-06,0.0,0.0002203814365202,0.0,0.0,15.637907028198242,0.0,0.0,0.0,0.3169561922550201,4.0,0.0,1.0
653580,293.1797790527344,297.1499938964844,293.1499938964844,0.0998651981353759,-2317.744873046875,304.1497802734375,0.6332716345787048,0.138547196984291,0.1274789869785308,294.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017761230469,0.4226561486721039,0.050000000745058,0.050377033650875,293.27655029296875,297.1499938964844,293.1499938964844,0.2538924813270569,-3769.321533203125,304.1670837402344,0.8102125525474548,0.2925369143486023,0.2070794850587844,293.2674865722656,297.1499938964844,293.1499938964844,0.4659272730350494,-8228.783203125,304.0968017578125,0.9557911157608032,0.4768148958683014,0.4541777372360229,293.3132629394531,297.1499938964844,293.1499938964844,0.0118743125349283,-3643.22021484375,301.73114013671875,0.4226561486721039,0.050000000745058,0.2389669567346573,291.1044616699219,291.1499938964844,262.8900146484375,260.95220947265625,281.0350952148437,294.3671264648437,289.1060485839844,1.0,0.3170209228992462,0.7697547674179077,0.7697547674179077,1.0,1.0,-1.2938530445098877,0.5481945276260376,0.7456585168838501,0.2457785457372665,0.0,0.0,0.421163409948349,86.70246124267578,85.0,36.143062591552734,-10560.451171875,313.79119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987121582031,305.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.259765625,18000.0,0.0,0.0,0.2192393988370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336862564086914,0.3368673622608185,-4.790685579791898e-06,0.0,0.0002225001226179,0.0,0.0,16.016761779785156,0.0,0.0,0.0,0.3185957968235016,4.0,0.0,1.0
653640,293.1797790527344,297.1499938964844,293.1499938964844,0.0998651981353759,-2317.744873046875,304.1497802734375,0.6332716345787048,0.138547196984291,0.1274789869785308,294.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017761230469,0.4226561486721039,0.050000000745058,0.050377033650875,293.27655029296875,297.1499938964844,293.1499938964844,0.2538924813270569,-3769.321533203125,304.1670837402344,0.8102125525474548,0.2925369143486023,0.2070794850587844,293.2674865722656,297.1499938964844,293.1499938964844,0.4659272730350494,-8228.783203125,304.0968017578125,0.9557911157608032,0.4768148958683014,0.4541777372360229,293.3132629394531,297.1499938964844,293.1499938964844,0.0118743125349283,-3643.22021484375,301.73114013671875,0.4226561486721039,0.050000000745058,0.2389669567346573,291.1044616699219,291.1499938964844,262.8900146484375,260.95220947265625,281.0350952148437,294.3671264648437,289.1060485839844,1.0,0.3170209228992462,0.7697547674179077,0.7697547674179077,1.0,1.0,-1.2938530445098877,0.5481945276260376,0.7456585168838501,0.2457785457372665,0.0,0.0,0.421163409948349,86.70246124267578,85.0,36.143062591552734,-10560.451171875,313.79119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987121582031,305.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.259765625,18000.0,0.0,0.0,0.2192393988370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336862564086914,0.3368673622608185,-4.790685579791898e-06,0.0,0.0002225001226179,0.0,0.0,16.016761779785156,0.0,0.0,0.0,0.3185957968235016,4.0,0.0,1.0
