time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653700,293.1803894042969,297.1499938964844,293.1499938964844,0.0995413959026336,-2311.5078125,304.1504211425781,0.6319230198860168,0.1380527019500732,0.1272094696760177,294.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1114196777344,0.421828418970108,0.050000000745058,0.0504048094153404,293.27764892578125,297.1499938964844,293.1499938964844,0.251781165599823,-3744.438232421875,304.1678161621094,0.8073292970657349,0.2907172739505768,0.2058308571577072,293.2717590332031,297.1499938964844,293.1499938964844,0.4634559750556946,-8186.9208984375,304.11090087890625,0.9523149728775024,0.4744812846183777,0.4517289400100708,293.31573486328125,297.1499938964844,293.1499938964844,0.0118106370791792,-3632.993896484375,301.6979064941406,0.421828418970108,0.050000000745058,0.2390987277030944,291.1136779785156,291.1499938964844,262.8999938964844,260.9598999023437,281.0509948730469,294.372314453125,289.1157531738281,1.0,0.3170717656612396,0.769274115562439,0.769274115562439,1.0,1.0,-1.289283037185669,0.5459007024765015,0.7433823347091675,0.2450847327709198,0.0,0.0,0.4226744771003723,87.34761810302734,85.0,34.005428314208984,-10518.9697265625,313.23394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,305.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.978515625,18000.0,0.0,0.0,0.2205119282007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389804065227508,0.3389852046966553,-4.799711859959643e-06,0.0,0.0002237915759906,0.0,0.0,16.162818908691406,0.0,0.0,0.0,0.3192028701305389,4.0,0.0,1.0
653760,293.18194580078125,297.1499938964844,293.1499938964844,0.0989311635494232,-2299.8642578125,304.1514587402344,0.6316330432891846,0.1373640596866607,0.1266592890024185,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12274169921875,0.4223352074623108,0.050000000745058,0.0503877885639667,293.2785949707031,297.1499938964844,293.1499938964844,0.2495873123407364,-3718.5146484375,304.1685791015625,0.8064188957214355,0.2889105677604675,0.2045563012361526,293.2738342285156,297.1499938964844,293.1499938964844,0.4612095654010772,-8149.810546875,304.1220703125,0.9517508149147034,0.472530722618103,0.449703961610794,293.3178100585937,297.1499938964844,293.1499938964844,0.0117304967716336,-3619.168212890625,301.6658630371094,0.4223352074623108,0.050000000745058,0.2390179634094238,291.1254272460937,291.1499938964844,262.9100036621094,260.9675598144531,281.06689453125,294.3773803710937,289.12762451171875,1.0,0.3159255087375641,0.7690375447273254,0.7690375447273254,1.0,1.0,-1.2845449447631836,0.543537974357605,0.7410069704055786,0.2444648891687393,0.0,0.0,0.4231399297714233,86.8580551147461,73.0,33.77300262451172,-10471.93359375,310.1231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,305.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.015625,18000.0,0.0,0.0,0.2218781411647796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403083086013794,0.3403131067752838,-4.807001914741704e-06,0.0,0.0002251781115774,0.0,0.0,16.25977325439453,0.0,0.0,0.0,0.319593995809555,4.0,0.0,1.0
653820,293.1858825683594,297.1499938964844,293.1499938964844,0.097345046699047,-2269.80029296875,304.1535949707031,0.6339742541313171,0.1357561945915222,0.125141441822052,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.4266673922538757,0.050000000745058,0.0502498857676982,293.2801513671875,297.1499938964844,293.1499938964844,0.2452285587787628,-3667.013671875,304.16961669921875,0.80941241979599,0.2853415012359619,0.2019600868225097,293.2743225097656,297.1499938964844,293.1499938964844,0.4572722911834717,-8086.97802734375,304.13775634765625,0.9573609232902528,0.4692865908145904,0.4463301599025726,293.3208923339844,297.1499938964844,293.1499938964844,0.0115419896319508,-3585.807861328125,301.6028747558594,0.4266673922538757,0.050000000745058,0.2383638322353363,291.1444702148437,291.1499938964844,262.92999267578125,260.98291015625,281.100830078125,294.3871765136719,289.1459655761719,1.0,0.3108062744140625,0.7685644626617432,0.7685644626617432,1.0,1.0,-1.274606704711914,0.538523256778717,0.7360833883285522,0.2433873116970062,0.0,0.0,0.4225281774997711,83.24969482421875,61.0,27.16139793395996,-10360.7451171875,298.0567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880310058594,305.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.2246384620666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403202891349792,0.3403250873088836,-4.811701273865765e-06,0.0,0.0002279794862261,0.0,0.0,16.27494239807129,0.0,0.0,0.0,0.31967493891716,4.0,0.0,1.0
653880,293.1858825683594,297.1499938964844,293.1499938964844,0.097345046699047,-2269.80029296875,304.1535949707031,0.6339742541313171,0.1357561945915222,0.125141441822052,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.4266673922538757,0.050000000745058,0.0502498857676982,293.2801513671875,297.1499938964844,293.1499938964844,0.2452285587787628,-3667.013671875,304.16961669921875,0.80941241979599,0.2853415012359619,0.2019600868225097,293.2743225097656,297.1499938964844,293.1499938964844,0.4572722911834717,-8086.97802734375,304.13775634765625,0.9573609232902528,0.4692865908145904,0.4463301599025726,293.3208923339844,297.1499938964844,293.1499938964844,0.0115419896319508,-3585.807861328125,301.6028747558594,0.4266673922538757,0.050000000745058,0.2383638322353363,291.1444702148437,291.1499938964844,262.92999267578125,260.98291015625,281.100830078125,294.3871765136719,289.1459655761719,1.0,0.3108062744140625,0.7685644626617432,0.7685644626617432,1.0,1.0,-1.274606704711914,0.538523256778717,0.7360833883285522,0.2433873116970062,0.0,0.0,0.4225281774997711,83.24969482421875,61.0,27.16139793395996,-10360.7451171875,298.0567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880310058594,305.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.2246384620666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403202891349792,0.3403250873088836,-4.811701273865765e-06,0.0,0.0002279794862261,0.0,0.0,16.27494239807129,0.0,0.0,0.0,0.31967493891716,4.0,0.0,1.0
653940,293.18951416015625,297.1499938964844,293.1499938964844,0.0955959856510162,-2236.73095703125,304.1553039550781,0.64003986120224,0.1341120600700378,0.1234356611967086,294.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.4352060258388519,0.050000000745058,0.0500132627785205,293.2812194824219,297.1499938964844,293.1499938964844,0.2408832311630249,-3615.576416015625,304.1703186035156,0.8174501061439514,0.2818256020545959,0.199329599738121,293.2723999023437,297.1499938964844,293.1499938964844,0.4535999298095703,-8030.90185546875,304.1478271484375,0.96957665681839,0.4665293097496032,0.4434103965759277,293.3229064941406,297.1499938964844,293.1499938964844,0.0113284084945917,-3546.76416015625,301.5414123535156,0.4352060258388519,0.050000000745058,0.2372413873672485,291.16046142578125,291.1499938964844,262.95001220703125,260.99822998046875,281.1379089355469,294.39630126953125,289.16192626953125,1.0,0.3028528988361358,0.7680913805961609,0.7680913805961609,1.0,1.0,-1.2642661333084106,0.5332098603248596,0.7310562133789062,0.2425803989171981,0.0,0.0,0.4200611114501953,77.1456527709961,49.0,23.5549545288086,-10245.9189453125,280.62261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,305.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.2271064668893814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380208015441894,0.3380255997180938,-4.806658580491785e-06,0.0,0.000230484190979,0.0,0.0,16.130373001098633,0.0,0.0,0.0,0.319095253944397,4.0,0.0,1.0
654000,293.18951416015625,297.1499938964844,293.1499938964844,0.0955959856510162,-2236.73095703125,304.1553039550781,0.64003986120224,0.1341120600700378,0.1234356611967086,294.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.4352060258388519,0.050000000745058,0.0500132627785205,293.2812194824219,297.1499938964844,293.1499938964844,0.2408832311630249,-3615.576416015625,304.1703186035156,0.8174501061439514,0.2818256020545959,0.199329599738121,293.2723999023437,297.1499938964844,293.1499938964844,0.4535999298095703,-8030.90185546875,304.1478271484375,0.96957665681839,0.4665293097496032,0.4434103965759277,293.3229064941406,297.1499938964844,293.1499938964844,0.0113284084945917,-3546.76416015625,301.5414123535156,0.4352060258388519,0.050000000745058,0.2372413873672485,291.16046142578125,291.1499938964844,262.95001220703125,260.99822998046875,281.1379089355469,294.39630126953125,289.16192626953125,1.0,0.3028528988361358,0.7680913805961609,0.7680913805961609,1.0,1.0,-1.2642661333084106,0.5332098603248596,0.7310562133789062,0.2425803989171981,0.0,0.0,0.4200611114501953,77.1456527709961,49.0,23.5549545288086,-10245.9189453125,280.62261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,305.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.2271064668893814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380208015441894,0.3380255997180938,-4.806658580491785e-06,0.0,0.000230484190979,0.0,0.0,16.130373001098633,0.0,0.0,0.0,0.319095253944397,4.0,0.0,1.0
654060,293.1922912597656,297.1499938964844,293.1499938964844,0.0938462615013122,-2203.68603515625,304.15643310546875,0.6500614881515503,0.1325417906045913,0.1217208951711654,294.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.4485375881195068,0.050000000745058,0.0497129671275615,293.281982421875,297.1499938964844,293.1499938964844,0.2365538477897644,-3564.1884765625,304.1707458496094,0.8298665881156921,0.2783476114273071,0.1966810673475265,293.2693176269531,297.1499938964844,293.1499938964844,0.4500212669372558,-7978.01953125,304.1544494628906,0.986051380634308,0.4640498757362366,0.4407243430614471,293.3241271972656,297.1499938964844,293.1499938964844,0.0111020607873797,-3504.21728515625,301.48126220703125,0.4485375881195068,0.050000000745058,0.2358169108629226,291.1750793457031,291.1499938964844,262.9700012207031,261.0135498046875,281.1775817871094,294.4049072265625,289.1763916015625,1.0,0.2928354442119598,0.7677434682846069,0.7677434682846069,1.0,1.0,-1.2537345886230469,0.5277166366577148,0.7260178923606873,0.2420899271965026,0.0,0.0,0.4157202541828155,69.4358901977539,37.0,20.731613159179688,-10124.9404296875,259.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74444580078125,305.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2289745211601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333121836185455,0.3333169817924499,-4.792540948983515e-06,0.0,0.0002323800290469,0.0,0.0,15.824748992919922,0.0,0.0,0.0,0.3178615868091583,4.0,0.0,1.0
654120,293.1922912597656,297.1499938964844,293.1499938964844,0.0938462615013122,-2203.68603515625,304.15643310546875,0.6500614881515503,0.1325417906045913,0.1217208951711654,294.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.4485375881195068,0.050000000745058,0.0497129671275615,293.281982421875,297.1499938964844,293.1499938964844,0.2365538477897644,-3564.1884765625,304.1707458496094,0.8298665881156921,0.2783476114273071,0.1966810673475265,293.2693176269531,297.1499938964844,293.1499938964844,0.4500212669372558,-7978.01953125,304.1544494628906,0.986051380634308,0.4640498757362366,0.4407243430614471,293.3241271972656,297.1499938964844,293.1499938964844,0.0111020607873797,-3504.21728515625,301.48126220703125,0.4485375881195068,0.050000000745058,0.2358169108629226,291.1750793457031,291.1499938964844,262.9700012207031,261.0135498046875,281.1775817871094,294.4049072265625,289.1763916015625,1.0,0.2928354442119598,0.7677434682846069,0.7677434682846069,1.0,1.0,-1.2537345886230469,0.5277166366577148,0.7260178923606873,0.2420899271965026,0.0,0.0,0.4157202541828155,69.4358901977539,37.0,20.731613159179688,-10124.9404296875,259.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74444580078125,305.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2289745211601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333121836185455,0.3333169817924499,-4.792540948983515e-06,0.0,0.0002323800290469,0.0,0.0,15.824748992919922,0.0,0.0,0.0,0.3178615868091583,4.0,0.0,1.0
654180,293.19464111328125,297.1499938964844,293.1499938964844,0.0921425893902778,-2171.5185546875,304.1571350097656,0.6635830402374268,0.1309959143400192,0.1200569570064544,294.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874694824219,0.4662697315216064,0.050000000745058,0.0493964999914169,293.282470703125,297.1499938964844,293.1499938964844,0.2322530746459961,-3512.959716796875,304.1709899902344,0.8459117412567139,0.2749050557613373,0.1940418630838394,293.26397705078125,297.1499938964844,293.1499938964844,0.4396749138832092,-7825.40869140625,304.17169189453125,0.9990000128746032,0.4620936810970306,0.4321905076503753,293.3247375488281,297.1499938964844,293.1499938964844,0.0108790257945656,-3461.22705078125,301.4223937988281,0.4662697315216064,0.050000000745058,0.2343157231807708,291.189453125,291.1499938964844,262.989990234375,261.0288391113281,281.2286071777344,294.4129333496094,289.19171142578125,1.0,0.2810653150081634,0.7673954963684082,0.7673954963684082,1.0,1.0,-1.2361623048782349,0.5187426805496216,0.7174196243286133,0.2408398389816284,0.0,0.0,0.4095475673675537,61.236026763916016,25.0,25.79066467285156,-9972.537109375,235.98489379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79559326171875,305.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.2300055027008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265386819839477,0.3265434503555298,-4.770753093907842e-06,0.0,0.0002334263408556,0.0,0.0,15.385656356811523,0.0,0.0,0.0,0.3160772919654846,4.0,0.0,1.0
654240,293.19464111328125,297.1499938964844,293.1499938964844,0.0921425893902778,-2171.5185546875,304.1571350097656,0.6635830402374268,0.1309959143400192,0.1200569570064544,294.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874694824219,0.4662697315216064,0.050000000745058,0.0493964999914169,293.282470703125,297.1499938964844,293.1499938964844,0.2322530746459961,-3512.959716796875,304.1709899902344,0.8459117412567139,0.2749050557613373,0.1940418630838394,293.26397705078125,297.1499938964844,293.1499938964844,0.4396749138832092,-7825.40869140625,304.17169189453125,0.9990000128746032,0.4620936810970306,0.4321905076503753,293.3247375488281,297.1499938964844,293.1499938964844,0.0108790257945656,-3461.22705078125,301.4223937988281,0.4662697315216064,0.050000000745058,0.2343157231807708,291.189453125,291.1499938964844,262.989990234375,261.0288391113281,281.2286071777344,294.4129333496094,289.19171142578125,1.0,0.2810653150081634,0.7673954963684082,0.7673954963684082,1.0,1.0,-1.2361623048782349,0.5187426805496216,0.7174196243286133,0.2408398389816284,0.0,0.0,0.4095475673675537,61.236026763916016,25.0,25.79066467285156,-9972.537109375,235.98489379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79559326171875,305.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.2300055027008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265386819839477,0.3265434503555298,-4.770753093907842e-06,0.0,0.0002334263408556,0.0,0.0,15.385656356811523,0.0,0.0,0.0,0.3160772919654846,4.0,0.0,1.0
654300,293.1975402832031,297.1499938964844,293.1499938964844,0.0909963995218277,-2149.602783203125,304.1579284667969,0.6696577072143555,0.1298655867576599,0.1190408989787101,294.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20660400390625,0.4735757112503052,0.050000000745058,0.0492645911872386,293.2838134765625,297.1499938964844,293.1499938964844,0.2298054546117782,-3483.38232421875,304.1716613769531,0.8535341620445251,0.2729674577713012,0.1927267909049987,293.25079345703125,297.1499938964844,293.1499938964844,0.4216592907905578,-7560.36865234375,304.2004699707031,0.9990000128746032,0.4632262289524078,0.417464017868042,293.3247375488281,297.1499938964844,293.1499938964844,0.0107700079679489,-3438.11669921875,301.3972473144531,0.4735757112503052,0.050000000745058,0.23369000852108,291.2129211425781,291.1499938964844,263.0,261.0364990234375,281.262451171875,294.3955078125,289.2194519042969,1.0,0.2742673754692077,0.7672215700149536,0.7672215700149536,1.0,1.0,-1.214775323867798,0.5081888437271118,0.706586480140686,0.2383847087621688,0.0,0.0,0.4031283855438232,57.64662170410156,25.0,55.2296028137207,-9834.970703125,220.8687896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,305.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.115234375,18000.0,0.0,0.0,0.230070948600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211394548416137,0.3211442232131958,-4.756199359690072e-06,0.0,0.0002334927557967,0.0,0.0,15.04809856414795,0.0,0.0,0.0,0.3146758675575256,4.0,0.0,1.0
654360,293.1980895996094,297.1499938964844,293.1499938964844,0.0898530632257461,-2127.7001953125,304.1585388183594,0.6769488453865051,0.1291507333517074,0.1180768832564354,294.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23809814453125,0.4806950688362121,0.050000000745058,0.0491272322833538,293.2883605957031,297.1499938964844,293.1499938964844,0.2266249507665634,-3444.637451171875,304.1734924316406,0.8618805408477783,0.2703737020492553,0.1909677535295486,293.22998046875,297.1499938964844,293.1499938964844,0.4018597602844238,-7269.6640625,304.22723388671875,0.9990000128746032,0.4660355746746063,0.4015539586544037,293.3246154785156,297.1499938964844,293.1499938964844,0.010655477643013,-3413.063720703125,301.3744201660156,0.4806950688362121,0.050000000745058,0.2330384403467178,291.2452087402344,291.1499938964844,263.010009765625,261.0441589355469,281.2940979003906,294.3638916015625,289.2509765625,1.0,0.2669377624988556,0.7671349048614502,0.7671349048614502,1.0,1.0,-1.1914645433425903,0.496664434671402,0.694800078868866,0.235877439379692,0.0,0.0,0.3935268819332123,53.90414810180664,25.0,68.10394287109375,-9643.779296875,205.24961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.3671875,18000.0,0.0,0.0,0.2296855598688125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117758333683014,0.311780571937561,-4.73221098218346e-06,0.0,0.0002331016439711,0.0,0.0,14.474422454833984,0.0,0.0,0.0,0.3123613595962524,4.0,0.0,1.0
654420,293.1964111328125,297.1499938964844,293.1499938964844,0.0885532051324844,-2103.05712890625,304.1578063964844,0.6906298995018005,0.1282711625099182,0.1169569790363311,294.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763977050781,0.4916635453701019,0.050000000745058,0.0489177443087101,293.290283203125,297.1499938964844,293.1499938964844,0.2214121669530868,-3381.685791015625,304.1742248535156,0.8762478232383728,0.266466349363327,0.1878575980663299,293.186279296875,297.1499938964844,293.1499938964844,0.3699625730514526,-6804.7451171875,304.2538757324219,0.9990000128746032,0.4728711545467376,0.3759938776493072,293.3237609863281,297.1499938964844,293.1499938964844,0.010473383590579,-3375.35546875,301.3238220214844,0.4916635453701019,0.050000000745058,0.2320447266101837,291.2781677246094,291.1499938964844,263.0299987792969,261.0594482421875,281.34002685546875,294.2839050292969,289.2791442871094,1.0,0.2556961476802826,0.7669615149497986,0.7669615149497986,1.0,1.0,-1.1542572975158691,0.4780707359313965,0.6761865615844727,0.2325486838817596,0.0,0.0,0.3736411929130554,48.201637268066406,28.0,38.89801788330078,-9264.1259765625,181.9236755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,305.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.04296875,18000.0,0.0,0.0,0.2272365093231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893848419189453,0.2893895208835602,-4.663865638576681e-06,0.0,0.0002306161622982,0.0,0.0,13.114128112792969,0.0,0.0,0.0,0.3068855106830597,4.0,0.0,1.0
654480,293.1964111328125,297.1499938964844,293.1499938964844,0.0885532051324844,-2103.05712890625,304.1578063964844,0.6906298995018005,0.1282711625099182,0.1169569790363311,294.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763977050781,0.4916635453701019,0.050000000745058,0.0489177443087101,293.290283203125,297.1499938964844,293.1499938964844,0.2214121669530868,-3381.685791015625,304.1742248535156,0.8762478232383728,0.266466349363327,0.1878575980663299,293.186279296875,297.1499938964844,293.1499938964844,0.3699625730514526,-6804.7451171875,304.2538757324219,0.9990000128746032,0.4728711545467376,0.3759938776493072,293.3237609863281,297.1499938964844,293.1499938964844,0.010473383590579,-3375.35546875,301.3238220214844,0.4916635453701019,0.050000000745058,0.2320447266101837,291.2781677246094,291.1499938964844,263.0299987792969,261.0594482421875,281.34002685546875,294.2839050292969,289.2791442871094,1.0,0.2556961476802826,0.7669615149497986,0.7669615149497986,1.0,1.0,-1.1542572975158691,0.4780707359313965,0.6761865615844727,0.2325486838817596,0.0,0.0,0.3736411929130554,48.201637268066406,28.0,38.89801788330078,-9264.1259765625,181.9236755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,305.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.04296875,18000.0,0.0,0.0,0.2272365093231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893848419189453,0.2893895208835602,-4.663865638576681e-06,0.0,0.0002306161622982,0.0,0.0,13.114128112792969,0.0,0.0,0.0,0.3068855106830597,4.0,0.0,1.0
654540,293.19366455078125,297.1499938964844,293.1499938964844,0.0877767503261566,-2088.62109375,304.156494140625,0.701248049736023,0.1276492178440094,0.1162041425704956,294.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832946777344,0.4998701512813568,0.050000000745058,0.0487775914371013,293.2899169921875,297.1499938964844,293.1499938964844,0.2174332737922668,-3334.02294921875,304.1727600097656,0.886951208114624,0.2629869878292084,0.1852911561727523,293.1466369628906,297.1499938964844,293.1499938964844,0.3472086787223816,-6475.669921875,304.2566833496094,0.9990000128746032,0.4800004363059997,0.3578750491142273,293.3219909667969,297.1499938964844,293.1499938964844,0.0103382635861635,-3349.312744140625,301.2701721191406,0.4998701512813568,0.050000000745058,0.231379896402359,291.2836303710937,291.1499938964844,263.04998779296875,261.0747375488281,281.3739318847656,294.20916748046875,289.2838439941406,1.0,0.2477701008319854,0.7667881846427917,0.7667881846427917,1.0,1.0,-1.127555251121521,0.4645245671272278,0.6630306243896484,0.2307863235473632,0.0,0.0,0.3553693890571594,44.38764190673828,31.0,13.97422981262207,-8982.7392578125,166.49954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753173828125,305.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.822265625,18000.0,0.0,0.0,0.2227026671171188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697631120681762,0.2697677314281463,-4.600243755703559e-06,0.0,0.0002260149049106,0.0,0.0,11.961844444274902,0.0,0.0,0.0,0.3021480143070221,4.0,0.0,1.0
654600,293.19366455078125,297.1499938964844,293.1499938964844,0.0877767503261566,-2088.62109375,304.156494140625,0.701248049736023,0.1276492178440094,0.1162041425704956,294.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832946777344,0.4998701512813568,0.050000000745058,0.0487775914371013,293.2899169921875,297.1499938964844,293.1499938964844,0.2174332737922668,-3334.02294921875,304.1727600097656,0.886951208114624,0.2629869878292084,0.1852911561727523,293.1466369628906,297.1499938964844,293.1499938964844,0.3472086787223816,-6475.669921875,304.2566833496094,0.9990000128746032,0.4800004363059997,0.3578750491142273,293.3219909667969,297.1499938964844,293.1499938964844,0.0103382635861635,-3349.312744140625,301.2701721191406,0.4998701512813568,0.050000000745058,0.231379896402359,291.2836303710937,291.1499938964844,263.04998779296875,261.0747375488281,281.3739318847656,294.20916748046875,289.2838439941406,1.0,0.2477701008319854,0.7667881846427917,0.7667881846427917,1.0,1.0,-1.127555251121521,0.4645245671272278,0.6630306243896484,0.2307863235473632,0.0,0.0,0.3553693890571594,44.38764190673828,31.0,13.97422981262207,-8982.7392578125,166.49954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753173828125,305.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.822265625,18000.0,0.0,0.0,0.2227026671171188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697631120681762,0.2697677314281463,-4.600243755703559e-06,0.0,0.0002260149049106,0.0,0.0,11.961844444274902,0.0,0.0,0.0,0.3021480143070221,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.087523840367794,-2084.406005859375,304.1547546386719,0.7088796496391296,0.1273983120918274,0.1158089563250541,294.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2662048339844,0.5057700872421265,0.050000000745058,0.0486884750425815,293.28887939453125,297.1499938964844,293.1499938964844,0.2141522765159607,-3295.06982421875,304.1706237792969,0.893372118473053,0.2596499621868133,0.1828774362802505,293.1139221191406,297.1499938964844,293.1499938964844,0.3322948515415191,-6262.95947265625,304.2456970214844,0.9990000128746032,0.4867304265499115,0.3458609282970428,293.3188171386719,297.1499938964844,293.1499938964844,0.010243265889585,-3333.93310546875,301.2149353027344,0.5057700872421265,0.050000000745058,0.2309571653604507,291.2628173828125,291.1499938964844,263.07000732421875,261.09002685546875,281.38885498046875,294.1294860839844,289.2596740722656,1.0,0.2424716353416443,0.7669361233711243,0.7669361233711243,1.0,1.0,-1.1091467142105105,0.4550580382347107,0.6540887355804443,0.230086863040924,0.0,0.0,0.341272234916687,41.962181091308594,34.0,-24.60519790649414,-8748.2314453125,156.61256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491271972656,305.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.83203125,18000.0,0.0,0.0,0.2165136933326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539176046848297,0.2539221346378326,-4.548384367808467e-06,0.0,0.0002197338762925,0.0,0.0,11.063324928283691,0.0,0.0,0.0,0.2984458804130554,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.087523840367794,-2084.406005859375,304.1547546386719,0.7088796496391296,0.1273983120918274,0.1158089563250541,294.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2662048339844,0.5057700872421265,0.050000000745058,0.0486884750425815,293.28887939453125,297.1499938964844,293.1499938964844,0.2141522765159607,-3295.06982421875,304.1706237792969,0.893372118473053,0.2596499621868133,0.1828774362802505,293.1139221191406,297.1499938964844,293.1499938964844,0.3322948515415191,-6262.95947265625,304.2456970214844,0.9990000128746032,0.4867304265499115,0.3458609282970428,293.3188171386719,297.1499938964844,293.1499938964844,0.010243265889585,-3333.93310546875,301.2149353027344,0.5057700872421265,0.050000000745058,0.2309571653604507,291.2628173828125,291.1499938964844,263.07000732421875,261.09002685546875,281.38885498046875,294.1294860839844,289.2596740722656,1.0,0.2424716353416443,0.7669361233711243,0.7669361233711243,1.0,1.0,-1.1091467142105105,0.4550580382347107,0.6540887355804443,0.230086863040924,0.0,0.0,0.341272234916687,41.962181091308594,34.0,-24.60519790649414,-8748.2314453125,156.61256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491271972656,305.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.83203125,18000.0,0.0,0.0,0.2165136933326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539176046848297,0.2539221346378326,-4.548384367808467e-06,0.0,0.0002197338762925,0.0,0.0,11.063324928283691,0.0,0.0,0.0,0.2984458804130554,4.0,0.0,1.0
654780,293.1844787597656,297.1499938964844,293.1499938964844,0.0875594913959503,-2085.557373046875,304.1531066894531,0.7136660814285278,0.1274009943008422,0.1157171428203582,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.5094640254974365,0.050000000745058,0.048637431114912,293.2874755859375,297.1499938964844,293.1499938964844,0.2110421508550644,-3257.928955078125,304.1689453125,0.8958262801170349,0.2564176917076111,0.1805738061666488,293.0887756347656,297.1499938964844,293.1499938964844,0.3232382833957672,-6136.78564453125,304.2287902832031,0.9990000128746032,0.4927568435668945,0.3387876749038696,293.3146667480469,297.1499938964844,293.1499938964844,0.0101674376055598,-3322.212890625,301.1631164550781,0.5094640254974365,0.050000000745058,0.2307150363922119,291.2408752441406,291.1499938964844,263.0899963378906,261.10528564453125,281.4002990722656,294.0676574707031,289.2383117675781,1.0,0.239303857088089,0.7670840620994568,0.7670840620994568,1.0,1.0,-1.0974279642105105,0.4488714039325714,0.6485565900802612,0.2301273047924041,0.0,0.0,0.3306889832019806,40.5743522644043,37.0,-29.65226173400879,-8613.2451171875,150.7562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2804260253906,305.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.68359375,18000.0,0.0,0.0,0.2093170285224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432834506034851,0.2432879656553268,-4.514186002779752e-06,0.0,0.000212430168176,0.0,0.0,10.477850914001465,0.0,0.0,0.0,0.2959954738616943,4.0,0.0,1.0
654840,293.1844787597656,297.1499938964844,293.1499938964844,0.0875594913959503,-2085.557373046875,304.1531066894531,0.7136660814285278,0.1274009943008422,0.1157171428203582,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.5094640254974365,0.050000000745058,0.048637431114912,293.2874755859375,297.1499938964844,293.1499938964844,0.2110421508550644,-3257.928955078125,304.1689453125,0.8958262801170349,0.2564176917076111,0.1805738061666488,293.0887756347656,297.1499938964844,293.1499938964844,0.3232382833957672,-6136.78564453125,304.2287902832031,0.9990000128746032,0.4927568435668945,0.3387876749038696,293.3146667480469,297.1499938964844,293.1499938964844,0.0101674376055598,-3322.212890625,301.1631164550781,0.5094640254974365,0.050000000745058,0.2307150363922119,291.2408752441406,291.1499938964844,263.0899963378906,261.10528564453125,281.4002990722656,294.0676574707031,289.2383117675781,1.0,0.239303857088089,0.7670840620994568,0.7670840620994568,1.0,1.0,-1.0974279642105105,0.4488714039325714,0.6485565900802612,0.2301273047924041,0.0,0.0,0.3306889832019806,40.5743522644043,37.0,-29.65226173400879,-8613.2451171875,150.7562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2804260253906,305.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.68359375,18000.0,0.0,0.0,0.2093170285224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432834506034851,0.2432879656553268,-4.514186002779752e-06,0.0,0.000212430168176,0.0,0.0,10.477850914001465,0.0,0.0,0.0,0.2959954738616943,4.0,0.0,1.0
654900,293.1820373535156,297.1499938964844,293.1499938964844,0.0876501873135566,-2087.50634765625,304.1523742675781,0.7150528430938721,0.1274473816156387,0.1157351657748222,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314758300781,0.5105112791061401,0.050000000745058,0.0486235842108726,293.28692626953125,297.1499938964844,293.1499938964844,0.20954430103302,-3239.996337890625,304.1682434082031,0.8956599831581116,0.2547855377197265,0.1794402301311493,293.0790100097656,297.1499938964844,293.1499938964844,0.3206565380096435,-6102.64697265625,304.2191772460937,0.9990000128746032,0.4954511225223541,0.3368428647518158,293.3124694824219,297.1499938964844,293.1499938964844,0.0101350862532854,-3317.628662109375,301.13775634765625,0.5105112791061401,0.050000000745058,0.2306493371725082,291.2287292480469,291.1499938964844,263.1000061035156,261.1129150390625,281.40631103515625,294.0450744628906,289.2257995605469,1.0,0.2383935302495956,0.767158031463623,0.767158031463623,1.0,1.0,-1.0936585664749146,0.4468044936656952,0.646854043006897,0.2303683459758758,0.0,0.0,0.3266528248786926,40.19842147827149,37.0,-32.931514739990234,-8559.814453125,149.02630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4168701171875,305.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.208984375,18000.0,0.0,0.0,0.2055500447750091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390360981225967,0.2390405982732772,-4.500895556702744e-06,0.0,0.0002086071617668,0.0,0.0,10.248339653015137,0.0,0.0,0.0,0.2950444221496582,4.0,0.0,1.0
654960,293.1796569824219,297.1499938964844,293.1499938964844,0.087766095995903,-2089.920654296875,304.1517333984375,0.7158277034759521,0.1275056004524231,0.1157756745815277,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21881103515625,0.5110564231872559,0.050000000745058,0.0486164800822734,293.2868347167969,297.1499938964844,293.1499938964844,0.2080032378435135,-3221.46337890625,304.167724609375,0.894561767578125,0.2530699372291565,0.1782685965299606,293.0708312988281,297.1499938964844,293.1499938964844,0.3192217946052551,-6085.58251953125,304.2091979980469,0.9990000128746032,0.4979579746723175,0.3358407616615295,293.310302734375,297.1499938964844,293.1499938964844,0.0101055772975087,-3313.65771484375,301.11248779296875,0.5110564231872559,0.050000000745058,0.2306156456470489,291.2160339355469,291.1499938964844,263.1099853515625,261.1205444335937,281.4135131835937,294.0286560058594,289.2132263183594,1.0,0.2378708571195602,0.7671313285827637,0.7671313285827637,1.0,1.0,-1.0910484790802002,0.4452962875366211,0.6457521319389343,0.2307166904211044,0.0,0.0,0.3235261142253876,40.00555419921875,40.0,-33.901851654052734,-8518.9560546875,147.95956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5301513671875,305.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.453125,18000.0,0.0,0.0,0.2017662525177002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357306778430938,0.2357351630926132,-4.490140781854279e-06,0.0,0.0002047671005129,0.0,0.0,10.07020664215088,0.0,0.0,0.0,0.2942995727062225,4.0,0.0,1.0
655020,293.1753845214844,297.1499938964844,293.1499938964844,0.0880131423473358,-2094.965576171875,304.1507568359375,0.715704619884491,0.1276225000619888,0.1158855706453323,294.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.195556640625,0.5107855796813965,0.050000000745058,0.0486200042068958,293.28741455078125,297.1499938964844,293.1499938964844,0.2047265917062759,-3181.769287109375,304.16729736328125,0.8898537158966064,0.2494886815547943,0.1758086383342743,293.05938720703125,297.1499938964844,293.1499938964844,0.319339245557785,-6095.77392578125,304.1893005371094,0.9990000128746032,0.5022948980331421,0.3363377451896667,293.3063049316406,297.1499938964844,293.1499938964844,0.0100509636104106,-3306.38916015625,301.0627136230469,0.5107855796813965,0.050000000745058,0.2306323647499084,291.193115234375,291.1499938964844,263.1300048828125,261.13580322265625,281.4291687011719,294.0099792480469,289.19061279296875,1.0,0.2378463447093963,0.7670779228210449,0.7670779228210449,1.0,1.0,-1.088847517967224,0.4437643885612488,0.6450830698013306,0.2317205369472503,0.0,0.0,0.3193373382091522,40.10068893432617,43.0,-32.21721267700195,-8462.61328125,147.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6783447265625,305.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.99609375,18000.0,0.0,0.0,0.1944334208965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312731593847274,0.2312776297330856,-4.475291461858433e-06,0.0,0.0001973252074094,0.0,0.0,9.831169128417969,0.0,0.0,0.0,0.2932924628257751,4.0,0.0,1.0
655080,293.1753845214844,297.1499938964844,293.1499938964844,0.0880131423473358,-2094.965576171875,304.1507568359375,0.715704619884491,0.1276225000619888,0.1158855706453323,294.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.195556640625,0.5107855796813965,0.050000000745058,0.0486200042068958,293.28741455078125,297.1499938964844,293.1499938964844,0.2047265917062759,-3181.769287109375,304.16729736328125,0.8898537158966064,0.2494886815547943,0.1758086383342743,293.05938720703125,297.1499938964844,293.1499938964844,0.319339245557785,-6095.77392578125,304.1893005371094,0.9990000128746032,0.5022948980331421,0.3363377451896667,293.3063049316406,297.1499938964844,293.1499938964844,0.0100509636104106,-3306.38916015625,301.0627136230469,0.5107855796813965,0.050000000745058,0.2306323647499084,291.193115234375,291.1499938964844,263.1300048828125,261.13580322265625,281.4291687011719,294.0099792480469,289.19061279296875,1.0,0.2378463447093963,0.7670779228210449,0.7670779228210449,1.0,1.0,-1.088847517967224,0.4437643885612488,0.6450830698013306,0.2317205369472503,0.0,0.0,0.3193373382091522,40.10068893432617,43.0,-32.21721267700195,-8462.61328125,147.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6783447265625,305.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.99609375,18000.0,0.0,0.0,0.1944334208965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312731593847274,0.2312776297330856,-4.475291461858433e-06,0.0,0.0001973252074094,0.0,0.0,9.831169128417969,0.0,0.0,0.0,0.2932924628257751,4.0,0.0,1.0
655140,293.1718139648437,297.1499938964844,293.1499938964844,0.0882533639669418,-2099.829833984375,304.1501159667969,0.713632345199585,0.1277019679546356,0.1159903854131698,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736755371094,0.5090115070343018,0.050000000745058,0.0486435107886791,293.2884216308594,297.1499938964844,293.1499938964844,0.2013337016105651,-3140.42041015625,304.16717529296875,0.8824905753135681,0.2458017021417617,0.1732726842164993,293.0545959472656,297.1499938964844,293.1499938964844,0.3228922188282013,-6156.734375,304.1703186035156,0.9990000128746032,0.5055778622627258,0.3396362364292145,293.3030090332031,297.1499938964844,293.1499938964844,0.0100010111927986,-3300.031494140625,301.01251220703125,0.5090115070343018,0.050000000745058,0.230743870139122,291.1712951660156,291.1499938964844,263.1499938964844,261.15106201171875,281.4444885253906,294.004638671875,289.1689147949219,1.0,0.2389703691005706,0.7670245170593262,0.7670245170593262,1.0,1.0,-1.0900497436523438,0.44390669465065,0.6461430788040161,0.2330777943134308,0.0,0.0,0.3179673850536346,40.73786544799805,46.0,-30.62113571166992,-8434.2763671875,149.0474395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7182922363281,305.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1878073513507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293431609869003,0.2293476164340973,-4.467469352675835e-06,0.0,0.0001906005927594,0.0,0.0,9.725460052490234,0.0,0.0,0.0,0.2928353548049927,4.0,0.0,1.0
655200,293.1718139648437,297.1499938964844,293.1499938964844,0.0882533639669418,-2099.829833984375,304.1501159667969,0.713632345199585,0.1277019679546356,0.1159903854131698,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736755371094,0.5090115070343018,0.050000000745058,0.0486435107886791,293.2884216308594,297.1499938964844,293.1499938964844,0.2013337016105651,-3140.42041015625,304.16717529296875,0.8824905753135681,0.2458017021417617,0.1732726842164993,293.0545959472656,297.1499938964844,293.1499938964844,0.3228922188282013,-6156.734375,304.1703186035156,0.9990000128746032,0.5055778622627258,0.3396362364292145,293.3030090332031,297.1499938964844,293.1499938964844,0.0100010111927986,-3300.031494140625,301.01251220703125,0.5090115070343018,0.050000000745058,0.230743870139122,291.1712951660156,291.1499938964844,263.1499938964844,261.15106201171875,281.4444885253906,294.004638671875,289.1689147949219,1.0,0.2389703691005706,0.7670245170593262,0.7670245170593262,1.0,1.0,-1.0900497436523438,0.44390669465065,0.6461430788040161,0.2330777943134308,0.0,0.0,0.3179673850536346,40.73786544799805,46.0,-30.62113571166992,-8434.2763671875,149.0474395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7182922363281,305.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1878073513507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293431609869003,0.2293476164340973,-4.467469352675835e-06,0.0,0.0001906005927594,0.0,0.0,9.725460052490234,0.0,0.0,0.0,0.2928353548049927,4.0,0.0,1.0
655260,293.1690368652344,297.1499938964844,293.1499938964844,0.0884493514895439,-2103.807861328125,304.1497497558594,0.7098855376243591,0.12771637737751,0.116057701408863,294.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.5061150193214417,0.050000000745058,0.048683576285839,293.28961181640625,297.1499938964844,293.1499938964844,0.1978671252727508,-3097.947509765625,304.167236328125,0.8732069134712219,0.2420536130666732,0.1707007735967636,293.0560913085937,297.1499938964844,293.1499938964844,0.3292425572872162,-6258.48974609375,304.15301513671875,0.9990000128746032,0.5077035427093506,0.3451860845088959,293.3006286621094,297.1499938964844,293.1499938964844,0.0099530173465609,-3293.9638671875,300.9612121582031,0.5061150193214417,0.050000000745058,0.2309339344501495,291.15118408203125,291.1499938964844,263.1700134277344,261.1663513183594,281.4591369628906,294.0084533691406,289.1490783691406,1.0,0.2410231977701187,0.7668344378471375,0.7668344378471375,1.0,1.0,-1.0939804315567017,0.4453684389591217,0.6486120223999023,0.2347253859043121,0.0,0.0,0.3191744387149811,41.82405090332031,49.0,-27.908361434936523,-8431.4638671875,152.1394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6537170410156,305.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.162109375,18000.0,0.0,0.0,0.1822795271873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297755777835846,0.2297800481319427,-4.465905931283487e-06,0.0,0.0001849905529525,0.0,0.0,9.74219799041748,0.0,0.0,0.0,0.2928782701492309,4.0,0.0,1.0
655320,293.1690368652344,297.1499938964844,293.1499938964844,0.0884493514895439,-2103.807861328125,304.1497497558594,0.7098855376243591,0.12771637737751,0.116057701408863,294.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.5061150193214417,0.050000000745058,0.048683576285839,293.28961181640625,297.1499938964844,293.1499938964844,0.1978671252727508,-3097.947509765625,304.167236328125,0.8732069134712219,0.2420536130666732,0.1707007735967636,293.0560913085937,297.1499938964844,293.1499938964844,0.3292425572872162,-6258.48974609375,304.15301513671875,0.9990000128746032,0.5077035427093506,0.3451860845088959,293.3006286621094,297.1499938964844,293.1499938964844,0.0099530173465609,-3293.9638671875,300.9612121582031,0.5061150193214417,0.050000000745058,0.2309339344501495,291.15118408203125,291.1499938964844,263.1700134277344,261.1663513183594,281.4591369628906,294.0084533691406,289.1490783691406,1.0,0.2410231977701187,0.7668344378471375,0.7668344378471375,1.0,1.0,-1.0939804315567017,0.4453684389591217,0.6486120223999023,0.2347253859043121,0.0,0.0,0.3191744387149811,41.82405090332031,49.0,-27.908361434936523,-8431.4638671875,152.1394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6537170410156,305.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.162109375,18000.0,0.0,0.0,0.1822795271873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297755777835846,0.2297800481319427,-4.465905931283487e-06,0.0,0.0001849905529525,0.0,0.0,9.74219799041748,0.0,0.0,0.0,0.2928782701492309,4.0,0.0,1.0
655380,293.1669921875,297.1499938964844,293.1499938964844,0.0885793417692184,-2106.491943359375,304.1496276855469,0.7046944499015808,0.1276520043611526,0.1160698309540748,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13531494140625,0.5024392604827881,0.050000000745058,0.0487376227974891,293.2908935546875,297.1499938964844,293.1499938964844,0.1943358778953552,-3054.45556640625,304.1673889160156,0.8626449108123779,0.238259270787239,0.1681047528982162,293.06329345703125,297.1499938964844,293.1499938964844,0.3378676176071167,-6392.73974609375,304.1376953125,0.9990000128746032,0.5086331963539124,0.352533757686615,293.2991943359375,297.1499938964844,293.1499938964844,0.0099052675068378,-3287.77490234375,300.9085388183594,0.5024392604827881,0.050000000745058,0.2311902940273285,291.1334228515625,291.1499938964844,263.19000244140625,261.1817321777344,281.4726867675781,294.01861572265625,289.1316223144531,1.0,0.24382384121418,0.7666443586349487,0.7666443586349487,1.0,1.0,-1.1000703573226929,0.4478792250156402,0.652191162109375,0.2366432398557663,0.0,0.0,0.3225986957550049,43.288673400878906,52.0,-24.692100524902344,-8449.3798828125,156.5617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49591064453125,305.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1781338006258011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322504818439483,0.2322549521923065,-4.469829491426935e-06,0.0,0.0001807831577025,0.0,0.0,9.865036964416504,0.0,0.0,0.0,0.2933570444583893,4.0,0.0,1.0
655440,293.1669921875,297.1499938964844,293.1499938964844,0.0885793417692184,-2106.491943359375,304.1496276855469,0.7046944499015808,0.1276520043611526,0.1160698309540748,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13531494140625,0.5024392604827881,0.050000000745058,0.0487376227974891,293.2908935546875,297.1499938964844,293.1499938964844,0.1943358778953552,-3054.45556640625,304.1673889160156,0.8626449108123779,0.238259270787239,0.1681047528982162,293.06329345703125,297.1499938964844,293.1499938964844,0.3378676176071167,-6392.73974609375,304.1376953125,0.9990000128746032,0.5086331963539124,0.352533757686615,293.2991943359375,297.1499938964844,293.1499938964844,0.0099052675068378,-3287.77490234375,300.9085388183594,0.5024392604827881,0.050000000745058,0.2311902940273285,291.1334228515625,291.1499938964844,263.19000244140625,261.1817321777344,281.4726867675781,294.01861572265625,289.1316223144531,1.0,0.24382384121418,0.7666443586349487,0.7666443586349487,1.0,1.0,-1.1000703573226929,0.4478792250156402,0.652191162109375,0.2366432398557663,0.0,0.0,0.3225986957550049,43.288673400878906,52.0,-24.692100524902344,-8449.3798828125,156.5617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49591064453125,305.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1781338006258011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322504818439483,0.2322549521923065,-4.469829491426935e-06,0.0,0.0001807831577025,0.0,0.0,9.865036964416504,0.0,0.0,0.0,0.2933570444583893,4.0,0.0,1.0
