time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655500,293.16619873046875,297.1499938964844,293.1499938964844,0.0886160060763359,-2107.281982421875,304.1496276855469,0.7017004489898682,0.1275887191295623,0.1160526052117347,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.5004011392593384,0.050000000745058,0.0487692058086395,293.2915344238281,297.1499938964844,293.1499938964844,0.1925468742847442,-3032.334716796875,304.16748046875,0.8570645451545715,0.2363469302654266,0.1667991131544113,293.0687866210937,297.1499938964844,293.1499938964844,0.3428896963596344,-6469.76171875,304.1308288574219,0.9990000128746032,0.5086509585380554,0.3567574024200439,293.298828125,297.1499938964844,293.1499938964844,0.0098810903728008,-3284.5390625,300.8816223144531,0.5004011392593384,0.050000000745058,0.2313401103019714,291.1255187988281,291.1499938964844,263.20001220703125,261.1894836425781,281.4791259765625,294.0255126953125,289.1238708496094,1.0,0.2454549074172973,0.7665493488311768,0.7665493488311768,1.0,1.0,-1.1037696599960327,0.4494519531726837,0.6543176770210266,0.2376888692378997,0.0,0.0,0.3250285983085632,44.14410018920898,52.0,-22.84243392944336,-8465.1572265625,159.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3874816894531,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.1766337007284164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341756224632263,0.2341800928115844,-4.47366392108961e-06,0.0,0.0001792607508832,0.0,0.0,9.96258544921875,0.0,0.0,0.0,0.2937451004981994,4.0,0.0,1.0
655560,293.16558837890625,297.1499938964844,293.1499938964844,0.0886323601007461,-2107.67724609375,304.149658203125,0.6984996199607849,0.127504825592041,0.1160193085670471,294.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11993408203125,0.4982697069644928,0.050000000745058,0.0488034933805465,293.2922058105469,297.1499938964844,293.1499938964844,0.1907413750886917,-3009.94970703125,304.1675720214844,0.8513675928115845,0.2344252467155456,0.1654886454343795,293.075439453125,297.1499938964844,293.1499938964844,0.3483125865459442,-6552.2333984375,304.1244506835937,0.9990000128746032,0.5083766579627991,0.3612870573997497,293.2987060546875,297.1499938964844,293.1499938964844,0.0098565379157662,-3281.158203125,300.85430908203125,0.4982697069644928,0.050000000745058,0.2315027564764022,291.1183776855469,291.1499938964844,263.2099914550781,261.1972351074219,281.4855041503906,294.0334167480469,289.1169128417969,1.0,0.2472156137228012,0.7664057612419128,0.7664057612419128,1.0,1.0,-1.1078298091888428,0.451193630695343,0.6566361784934998,0.2387791574001312,0.0,0.0,0.3278565108776092,45.07243347167969,55.0,-20.79663848876953,-8484.78125,162.10516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629089355469,305.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.83984375,18000.0,0.0,0.0,0.1755277067422866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365044355392456,0.2365089207887649,-4.47865022579208e-06,0.0,0.0001781383180059,0.0,0.0,10.081767082214355,0.0,0.0,0.0,0.2942225933074951,4.0,0.0,1.0
655620,293.1647644042969,297.1499938964844,293.1499938964844,0.0886024013161659,-2107.24951171875,304.1498413085937,0.6916183233261108,0.1272760182619094,0.1159044280648231,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077575683594,0.4938092231750488,0.050000000745058,0.0488793924450874,293.29351806640625,297.1499938964844,293.1499938964844,0.1870806217193603,-2964.375244140625,304.1678161621094,0.8398022055625916,0.2305550575256347,0.1628539562225341,293.0917358398437,297.1499938964844,293.1499938964844,0.360185831785202,-6730.7421875,304.1132507324219,0.9990000128746032,0.5069668292999268,0.371117353439331,293.299072265625,297.1499938964844,293.1499938964844,0.0098059335723519,-3273.854736328125,300.798583984375,0.4938092231750488,0.050000000745058,0.231862798333168,291.1065673828125,291.1499938964844,263.2300109863281,261.2128295898437,281.4981384277344,294.0520324707031,289.1054992675781,1.0,0.2510669529438019,0.7661185264587402,0.7661185264587402,1.0,1.0,-1.1168516874313354,0.4551113247871399,0.6617403626441956,0.2410924285650253,0.0,0.0,0.3344716131687164,47.12593460083008,58.0,-16.356969833374023,-8533.810546875,168.59945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97637939453125,305.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.203125,18000.0,0.0,0.0,0.1745042502880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422036677598953,0.2422081530094146,-4.491776508075418e-06,0.0,0.0001770996314007,0.0,0.0,10.377534866333008,0.0,0.0,0.0,0.2954166233539581,4.0,0.0,1.0
655680,293.1647644042969,297.1499938964844,293.1499938964844,0.0886024013161659,-2107.24951171875,304.1498413085937,0.6916183233261108,0.1272760182619094,0.1159044280648231,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077575683594,0.4938092231750488,0.050000000745058,0.0488793924450874,293.29351806640625,297.1499938964844,293.1499938964844,0.1870806217193603,-2964.375244140625,304.1678161621094,0.8398022055625916,0.2305550575256347,0.1628539562225341,293.0917358398437,297.1499938964844,293.1499938964844,0.360185831785202,-6730.7421875,304.1132507324219,0.9990000128746032,0.5069668292999268,0.371117353439331,293.299072265625,297.1499938964844,293.1499938964844,0.0098059335723519,-3273.854736328125,300.798583984375,0.4938092231750488,0.050000000745058,0.231862798333168,291.1065673828125,291.1499938964844,263.2300109863281,261.2128295898437,281.4981384277344,294.0520324707031,289.1054992675781,1.0,0.2510669529438019,0.7661185264587402,0.7661185264587402,1.0,1.0,-1.1168516874313354,0.4551113247871399,0.6617403626441956,0.2410924285650253,0.0,0.0,0.3344716131687164,47.12593460083008,58.0,-16.356969833374023,-8533.810546875,168.59945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97637939453125,305.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.203125,18000.0,0.0,0.0,0.1745042502880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422036677598953,0.2422081530094146,-4.491776508075418e-06,0.0,0.0001770996314007,0.0,0.0,10.377534866333008,0.0,0.0,0.0,0.2954166233539581,4.0,0.0,1.0
655740,293.1644287109375,297.1499938964844,293.1499938964844,0.0884899422526359,-2105.221435546875,304.15008544921875,0.684318482875824,0.1269702464342117,0.1157272383570671,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.4891713857650757,0.050000000745058,0.0489637851715087,293.2948303222656,297.1499938964844,293.1499938964844,0.1833558678627014,-2917.74658203125,304.1680908203125,0.8281732201576233,0.226651057600975,0.1602013409137725,293.1114501953125,297.1499938964844,293.1499938964844,0.3731604814529419,-6923.130859375,304.1039123535156,0.9990000128746032,0.5044544339179993,0.3817504048347473,293.3001708984375,297.1499938964844,293.1499938964844,0.0097530428320169,-3265.741943359375,300.7414855957031,0.4891713857650757,0.050000000745058,0.2322631180286407,291.09814453125,291.1499938964844,263.25,261.2285461425781,281.5111083984375,294.07427978515625,289.09747314453125,1.0,0.2552672922611236,0.7658313512802124,0.7658313512802124,1.0,1.0,-1.1267995834350586,0.459474116563797,0.6673254370689392,0.2435551732778549,0.0,0.0,0.3419828116893768,49.40690231323242,61.0,-11.64225959777832,-8593.267578125,175.90135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,305.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.048828125,18000.0,0.0,0.0,0.1749959588050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490024864673614,0.2490070015192031,-4.508543952397304e-06,0.0,0.0001775986456777,0.0,0.0,10.736889839172363,0.0,0.0,0.0,0.2968776226043701,4.0,0.0,1.0
655800,293.1644287109375,297.1499938964844,293.1499938964844,0.0884899422526359,-2105.221435546875,304.15008544921875,0.684318482875824,0.1269702464342117,0.1157272383570671,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.4891713857650757,0.050000000745058,0.0489637851715087,293.2948303222656,297.1499938964844,293.1499938964844,0.1833558678627014,-2917.74658203125,304.1680908203125,0.8281732201576233,0.226651057600975,0.1602013409137725,293.1114501953125,297.1499938964844,293.1499938964844,0.3731604814529419,-6923.130859375,304.1039123535156,0.9990000128746032,0.5044544339179993,0.3817504048347473,293.3001708984375,297.1499938964844,293.1499938964844,0.0097530428320169,-3265.741943359375,300.7414855957031,0.4891713857650757,0.050000000745058,0.2322631180286407,291.09814453125,291.1499938964844,263.25,261.2285461425781,281.5111083984375,294.07427978515625,289.09747314453125,1.0,0.2552672922611236,0.7658313512802124,0.7658313512802124,1.0,1.0,-1.1267995834350586,0.459474116563797,0.6673254370689392,0.2435551732778549,0.0,0.0,0.3419828116893768,49.40690231323242,61.0,-11.64225959777832,-8593.267578125,175.90135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,305.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.048828125,18000.0,0.0,0.0,0.1749959588050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490024864673614,0.2490070015192031,-4.508543952397304e-06,0.0,0.0001775986456777,0.0,0.0,10.736889839172363,0.0,0.0,0.0,0.2968776226043701,4.0,0.0,1.0
655860,293.1644897460937,297.1499938964844,293.1499938964844,0.0882974117994308,-2101.639404296875,304.1503601074219,0.6768299341201782,0.1265942901372909,0.1154921203851699,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09375,0.4843826293945312,0.050000000745058,0.0490553267300128,293.296142578125,297.1499938964844,293.1499938964844,0.1795681565999984,-2870.06005859375,304.1683654785156,0.8164136409759521,0.2227151691913604,0.1575311869382858,293.1337890625,297.1499938964844,293.1499938964844,0.3869533538818359,-7125.0322265625,304.0963439941406,0.9990000128746032,0.5009040832519531,0.3929584920406341,293.3019104003906,297.1499938964844,293.1499938964844,0.0096975918859243,-3256.714111328125,300.68316650390625,0.4843826293945312,0.050000000745058,0.2326973378658294,291.0933532714844,291.1499938964844,263.2699890136719,261.244384765625,281.5256042480469,294.1005249023437,289.09307861328125,1.0,0.2597239017486572,0.7654690742492676,0.7654690742492676,1.0,1.0,-1.1373963356018066,0.4641377627849579,0.6732586026191711,0.2461275309324264,0.0,0.0,0.3498957753181457,51.87840270996094,64.0,-6.676662445068359,-8659.865234375,183.8871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.73828125,18000.0,0.0,0.0,0.1768470704555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565104365348816,0.2565149664878845,-4.528188128460897e-06,0.0,0.0001794772833818,0.0,0.0,11.141668319702148,0.0,0.0,0.0,0.2985321581363678,4.0,0.0,1.0
655920,293.1644897460937,297.1499938964844,293.1499938964844,0.0882974117994308,-2101.639404296875,304.1503601074219,0.6768299341201782,0.1265942901372909,0.1154921203851699,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09375,0.4843826293945312,0.050000000745058,0.0490553267300128,293.296142578125,297.1499938964844,293.1499938964844,0.1795681565999984,-2870.06005859375,304.1683654785156,0.8164136409759521,0.2227151691913604,0.1575311869382858,293.1337890625,297.1499938964844,293.1499938964844,0.3869533538818359,-7125.0322265625,304.0963439941406,0.9990000128746032,0.5009040832519531,0.3929584920406341,293.3019104003906,297.1499938964844,293.1499938964844,0.0096975918859243,-3256.714111328125,300.68316650390625,0.4843826293945312,0.050000000745058,0.2326973378658294,291.0933532714844,291.1499938964844,263.2699890136719,261.244384765625,281.5256042480469,294.1005249023437,289.09307861328125,1.0,0.2597239017486572,0.7654690742492676,0.7654690742492676,1.0,1.0,-1.1373963356018066,0.4641377627849579,0.6732586026191711,0.2461275309324264,0.0,0.0,0.3498957753181457,51.87840270996094,64.0,-6.676662445068359,-8659.865234375,183.8871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.73828125,18000.0,0.0,0.0,0.1768470704555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565104365348816,0.2565149664878845,-4.528188128460897e-06,0.0,0.0001794772833818,0.0,0.0,11.141668319702148,0.0,0.0,0.0,0.2985321581363678,4.0,0.0,1.0
655980,293.16485595703125,297.1499938964844,293.1499938964844,0.088030457496643,-2096.614013671875,304.15069580078125,0.6693419814109802,0.1261560767889022,0.1152048632502555,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.4793902635574341,0.050000000745058,0.0491528287529945,293.2974548339844,297.1499938964844,293.1499938964844,0.1757225543260574,-2821.366455078125,304.1686706542969,0.8040620684623718,0.2187494188547134,0.1548439860343933,293.1580810546875,297.1499938964844,293.1499938964844,0.4013303518295288,-7332.9248046875,304.0903015136719,0.9990000128746032,0.4963925778865814,0.4045555293560028,293.3041076660156,297.1499938964844,293.1499938964844,0.0096395527943968,-3246.744140625,300.6238098144531,0.4793902635574341,0.050000000745058,0.2331598699092865,291.09210205078125,291.1499938964844,263.2900085449219,261.2603454589844,281.5424194335937,294.13165283203125,289.0921936035156,1.0,0.2643599808216095,0.7651067972183228,0.7651067972183228,1.0,1.0,-1.1484183073043823,0.4690032601356506,0.6794149875640869,0.24878990650177,0.0,0.0,0.3577330708503723,54.50817108154297,67.0,-1.7971148490905762,-8730.38671875,192.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,305.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.615234375,18000.0,0.0,0.0,0.179834172129631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26428884267807,0.264293372631073,-4.5497113205783535e-06,0.0,0.0001825088256737,0.0,0.0,11.569978713989258,0.0,0.0,0.0,0.3002907335758209,4.0,0.0,1.0
656040,293.16485595703125,297.1499938964844,293.1499938964844,0.088030457496643,-2096.614013671875,304.15069580078125,0.6693419814109802,0.1261560767889022,0.1152048632502555,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.4793902635574341,0.050000000745058,0.0491528287529945,293.2974548339844,297.1499938964844,293.1499938964844,0.1757225543260574,-2821.366455078125,304.1686706542969,0.8040620684623718,0.2187494188547134,0.1548439860343933,293.1580810546875,297.1499938964844,293.1499938964844,0.4013303518295288,-7332.9248046875,304.0903015136719,0.9990000128746032,0.4963925778865814,0.4045555293560028,293.3041076660156,297.1499938964844,293.1499938964844,0.0096395527943968,-3246.744140625,300.6238098144531,0.4793902635574341,0.050000000745058,0.2331598699092865,291.09210205078125,291.1499938964844,263.2900085449219,261.2603454589844,281.5424194335937,294.13165283203125,289.0921936035156,1.0,0.2643599808216095,0.7651067972183228,0.7651067972183228,1.0,1.0,-1.1484183073043823,0.4690032601356506,0.6794149875640869,0.24878990650177,0.0,0.0,0.3577330708503723,54.50817108154297,67.0,-1.7971148490905762,-8730.38671875,192.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,305.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.615234375,18000.0,0.0,0.0,0.179834172129631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26428884267807,0.264293372631073,-4.5497113205783535e-06,0.0,0.0001825088256737,0.0,0.0,11.569978713989258,0.0,0.0,0.0,0.3002907335758209,4.0,0.0,1.0
656100,293.16510009765625,297.1499938964844,293.1499938964844,0.0878713876008987,-2093.60498046875,304.1508483886719,0.6656462550163269,0.1259162873029709,0.1150437444448471,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09259033203125,0.4767827689647674,0.050000000745058,0.0492034927010536,293.298095703125,297.1499938964844,293.1499938964844,0.1737803220748901,-2796.6669921875,304.1687927246094,0.7976880073547363,0.2167560309171676,0.1534942835569381,293.1707458496094,297.1499938964844,293.1499938964844,0.4086761772632599,-7438.2138671875,304.0878295898437,0.9990000128746032,0.4938047528266907,0.4104517102241516,293.3053283691406,297.1499938964844,293.1499938964844,0.0096096228808164,-3241.4150390625,300.5938415527344,0.4767827689647674,0.050000000745058,0.2334001809358596,291.0927734375,291.1499938964844,263.29998779296875,261.26837158203125,281.552001953125,294.14947509765625,289.0930480957031,1.0,0.2667252421379089,0.7649256587028503,0.7649256587028503,1.0,1.0,-1.1540313959121704,0.4714846909046173,0.6825466752052307,0.2501460611820221,0.0,0.0,0.3614857792854309,55.87343215942383,67.0,0.5742442011833191,-8766.2138671875,196.9174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,305.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.451171875,18000.0,0.0,0.0,0.1816710382699966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681415677070617,0.2681461274623871,-4.560818979371106e-06,0.0,0.0001843730133259,0.0,0.0,11.785619735717772,0.0,0.0,0.0,0.3011786043643951,4.0,0.0,1.0
656160,293.1654052734375,297.1499938964844,293.1499938964844,0.0876968130469322,-2090.2958984375,304.1510314941406,0.6620036959648132,0.1256643533706665,0.1148721650242805,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0938720703125,0.4740759432315826,0.050000000745058,0.0492552630603313,293.2987365722656,297.1499938964844,293.1499938964844,0.1718266308307647,-2771.749755859375,304.1689453125,0.7913547158241272,0.2147561013698578,0.1521405428647995,293.18359375,297.1499938964844,293.1499938964844,0.4160979986190796,-7543.9873046875,304.08563232421875,0.9990000128746032,0.4910140335559845,0.4163905382156372,293.306640625,297.1499938964844,293.1499938964844,0.0095791332423686,-3235.86865234375,300.56365966796875,0.4740759432315826,0.050000000745058,0.2336457520723343,291.09423828125,291.1499938964844,263.3099975585937,261.27642822265625,281.5626525878906,294.1689453125,289.0946655273437,1.0,0.2691124081611633,0.764719545841217,0.764719545841217,1.0,1.0,-1.1596858501434326,0.4739831984043121,0.6857026815414429,0.2515105307102203,0.0,0.0,0.3650599122047424,57.26775360107422,70.0,2.780168056488037,-8801.1875,201.4946136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,305.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.927734375,18000.0,0.0,0.0,0.1836865395307541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718932628631592,0.2718978226184845,-4.571938006847631e-06,0.0,0.0001864184887381,0.0,0.0,11.997932434082031,0.0,0.0,0.0,0.3020541667938232,4.0,0.0,1.0
656220,293.1661376953125,297.1499938964844,293.1499938964844,0.0872975513339042,-2082.693359375,304.1513366699219,0.6549232602119446,0.1251281052827835,0.1145012378692627,294.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993957519531,0.4682709574699402,0.050000000745058,0.0493617132306098,293.2999572753906,297.1499938964844,293.1499938964844,0.1678739786148071,-2721.09619140625,304.1692199707031,0.7789089679718018,0.2107373476028442,0.1494217216968536,293.209716796875,297.1499938964844,293.1499938964844,0.4310604929924011,-7755.41748046875,304.0821838378906,0.9990000128746032,0.4848670363426208,0.4283434152603149,293.30938720703125,297.1499938964844,293.1499938964844,0.0095162503421306,-3223.94580078125,300.5032043457031,0.4682709574699402,0.050000000745058,0.2341507077217102,291.1004333496094,291.1499938964844,263.3299865722656,261.29266357421875,281.5870666503906,294.2133483886719,289.1016540527344,1.0,0.2739299535751343,0.7643072009086609,0.7643072009086609,1.0,1.0,-1.1710584163665771,0.4790135622024536,0.6920448541641235,0.2542569041252136,0.0,0.0,0.371334046125412,60.13227081298828,58.0,10.01026725769043,-8880.71484375,210.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51422119140625,304.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4453125,18000.0,0.0,0.0,0.1881177127361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278832197189331,0.2788368165493011,-4.593518497131299e-06,0.0,0.0001909155689645,0.0,0.0,12.397378921508787,0.0,0.0,0.0,0.3037034869194031,4.0,0.0,1.0
656280,293.1661376953125,297.1499938964844,293.1499938964844,0.0872975513339042,-2082.693359375,304.1513366699219,0.6549232602119446,0.1251281052827835,0.1145012378692627,294.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0993957519531,0.4682709574699402,0.050000000745058,0.0493617132306098,293.2999572753906,297.1499938964844,293.1499938964844,0.1678739786148071,-2721.09619140625,304.1692199707031,0.7789089679718018,0.2107373476028442,0.1494217216968536,293.209716796875,297.1499938964844,293.1499938964844,0.4310604929924011,-7755.41748046875,304.0821838378906,0.9990000128746032,0.4848670363426208,0.4283434152603149,293.30938720703125,297.1499938964844,293.1499938964844,0.0095162503421306,-3223.94580078125,300.5032043457031,0.4682709574699402,0.050000000745058,0.2341507077217102,291.1004333496094,291.1499938964844,263.3299865722656,261.29266357421875,281.5870666503906,294.2133483886719,289.1016540527344,1.0,0.2739299535751343,0.7643072009086609,0.7643072009086609,1.0,1.0,-1.1710584163665771,0.4790135622024536,0.6920448541641235,0.2542569041252136,0.0,0.0,0.371334046125412,60.13227081298828,58.0,10.01026725769043,-8880.71484375,210.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51422119140625,304.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4453125,18000.0,0.0,0.0,0.1881177127361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278832197189331,0.2788368165493011,-4.593518497131299e-06,0.0,0.0001909155689645,0.0,0.0,12.397378921508787,0.0,0.0,0.0,0.3037034869194031,4.0,0.0,1.0
656340,293.1650390625,297.1499938964844,293.1499938964844,0.0868168324232101,-2073.315185546875,304.15167236328125,0.654485821723938,0.124932549893856,0.1141797304153442,294.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.4684520661830902,0.050000000745058,0.0493585020303726,293.3009338378906,297.1499938964844,293.1499938964844,0.1635993272066116,-2665.71337890625,304.1699523925781,0.7741475701332092,0.2067405879497528,0.1466250419616699,293.2299194335937,297.1499938964844,293.1499938964844,0.4314174056053161,-7747.6796875,304.1049194335937,0.9990000128746032,0.4792320132255554,0.4279882609844208,293.3119506835937,297.1499938964844,293.1499938964844,0.0094163436442613,-3201.082763671875,300.44775390625,0.4684520661830902,0.050000000745058,0.2341354787349701,291.12518310546875,291.1499938964844,263.3500061035156,261.3090515136719,281.6236267089844,294.2436828613281,289.1288146972656,1.0,0.272811084985733,0.7638948559761047,0.7638948559761047,1.0,1.0,-1.1668765544891355,0.4768441617488861,0.6900323629379272,0.2538729608058929,0.0,0.0,0.3733526766300201,60.00684356689453,46.0,34.27172088623047,-8873.169921875,209.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33892822265625,304.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2734375,18000.0,0.0,0.0,0.1927908807992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827841639518738,0.2827887535095215,-4.610313226294238e-06,0.0,0.0001956582418642,0.0,0.0,12.63893699645996,0.0,0.0,0.0,0.304705798625946,4.0,0.0,1.0
656400,293.1650390625,297.1499938964844,293.1499938964844,0.0868168324232101,-2073.315185546875,304.15167236328125,0.654485821723938,0.124932549893856,0.1141797304153442,294.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.4684520661830902,0.050000000745058,0.0493585020303726,293.3009338378906,297.1499938964844,293.1499938964844,0.1635993272066116,-2665.71337890625,304.1699523925781,0.7741475701332092,0.2067405879497528,0.1466250419616699,293.2299194335937,297.1499938964844,293.1499938964844,0.4314174056053161,-7747.6796875,304.1049194335937,0.9990000128746032,0.4792320132255554,0.4279882609844208,293.3119506835937,297.1499938964844,293.1499938964844,0.0094163436442613,-3201.082763671875,300.44775390625,0.4684520661830902,0.050000000745058,0.2341354787349701,291.12518310546875,291.1499938964844,263.3500061035156,261.3090515136719,281.6236267089844,294.2436828613281,289.1288146972656,1.0,0.272811084985733,0.7638948559761047,0.7638948559761047,1.0,1.0,-1.1668765544891355,0.4768441617488861,0.6900323629379272,0.2538729608058929,0.0,0.0,0.3733526766300201,60.00684356689453,46.0,34.27172088623047,-8873.169921875,209.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33892822265625,304.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2734375,18000.0,0.0,0.0,0.1927908807992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827841639518738,0.2827887535095215,-4.610313226294238e-06,0.0,0.0001956582418642,0.0,0.0,12.63893699645996,0.0,0.0,0.0,0.304705798625946,4.0,0.0,1.0
656460,293.164794921875,297.1499938964844,293.1499938964844,0.0864050835371017,-2065.175048828125,304.1518249511719,0.6599267721176147,0.1246136054396629,0.1139625608921051,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1525573730469,0.473844051361084,0.050000000745058,0.0492596663534641,293.3016357421875,297.1499938964844,293.1499938964844,0.1592439860105514,-2608.928955078125,304.1705627441406,0.7759186029434204,0.2027772217988968,0.1437894403934478,293.23223876953125,297.1499938964844,293.1499938964844,0.418647438287735,-7549.767578125,304.1413879394531,0.9990000128746032,0.4766941368579864,0.4168898463249206,293.3135986328125,297.1499938964844,293.1499938964844,0.0092919506132602,-3171.427001953125,300.3958740234375,0.473844051361084,0.050000000745058,0.233666643500328,291.156005859375,291.1499938964844,263.3699951171875,261.3255615234375,281.6477355957031,294.2250061035156,289.159423828125,1.0,0.2672253251075744,0.7635186314582825,0.7635186314582825,1.0,1.0,-1.149214267730713,0.4685853719711303,0.6806288957595825,0.2503895461559295,0.0,0.0,0.3704650998115539,57.26601791381836,34.0,41.638214111328125,-8758.2080078125,198.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2691650390625,304.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.359375,18000.0,0.0,0.0,0.1969115138053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809572517871856,0.2809618711471557,-4.611282292898977e-06,0.0,0.0001998401567107,0.0,0.0,12.54924201965332,0.0,0.0,0.0,0.3043845593929291,4.0,0.0,1.0
656520,293.164794921875,297.1499938964844,293.1499938964844,0.0864050835371017,-2065.175048828125,304.1518249511719,0.6599267721176147,0.1246136054396629,0.1139625608921051,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1525573730469,0.473844051361084,0.050000000745058,0.0492596663534641,293.3016357421875,297.1499938964844,293.1499938964844,0.1592439860105514,-2608.928955078125,304.1705627441406,0.7759186029434204,0.2027772217988968,0.1437894403934478,293.23223876953125,297.1499938964844,293.1499938964844,0.418647438287735,-7549.767578125,304.1413879394531,0.9990000128746032,0.4766941368579864,0.4168898463249206,293.3135986328125,297.1499938964844,293.1499938964844,0.0092919506132602,-3171.427001953125,300.3958740234375,0.473844051361084,0.050000000745058,0.233666643500328,291.156005859375,291.1499938964844,263.3699951171875,261.3255615234375,281.6477355957031,294.2250061035156,289.159423828125,1.0,0.2672253251075744,0.7635186314582825,0.7635186314582825,1.0,1.0,-1.149214267730713,0.4685853719711303,0.6806288957595825,0.2503895461559295,0.0,0.0,0.3704650998115539,57.26601791381836,34.0,41.638214111328125,-8758.2080078125,198.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2691650390625,304.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.359375,18000.0,0.0,0.0,0.1969115138053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809572517871856,0.2809618711471557,-4.611282292898977e-06,0.0,0.0001998401567107,0.0,0.0,12.54924201965332,0.0,0.0,0.0,0.3043845593929291,4.0,0.0,1.0
656580,293.1647033691406,297.1499938964844,293.1499938964844,0.0855914950370788,-2049.392333984375,304.1525573730469,0.669597327709198,0.124245248734951,0.1133669167757034,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884155273437,0.4823693037033081,0.050000000745058,0.0490946471691131,293.3033142089844,297.1499938964844,293.1499938964844,0.1545994132757187,-2547.89794921875,304.17144775390625,0.7828047871589661,0.198589950799942,0.1407650560140609,293.2152709960937,297.1499938964844,293.1499938964844,0.3955777287483215,-7203.77978515625,304.1827697753906,0.9990000128746032,0.4780193865299225,0.3976683020591736,293.31396484375,297.1499938964844,293.1499938964844,0.0091546848416328,-3137.400390625,300.34893798828125,0.4823693037033081,0.050000000745058,0.232883870601654,291.1927185058594,291.1499938964844,263.3900146484375,261.3422241210937,281.6567077636719,294.163818359375,289.1968688964844,1.0,0.2580417394638061,0.7631424069404602,0.7631424069404602,1.0,1.0,-1.1206634044647217,0.4555695354938507,0.6650938987731934,0.244054228067398,0.0,0.0,0.3623988628387451,52.69058609008789,37.0,50.827579498291016,-8586.166015625,180.32456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3212585449219,304.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.982421875,18000.0,0.0,0.0,0.1998493820428848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742754220962524,0.2742800116539001,-4.597794941219036e-06,0.0,0.0002028217131737,0.0,0.0,12.1802978515625,0.0,0.0,0.0,0.3029038310050964,4.0,0.0,1.0
656640,293.1647033691406,297.1499938964844,293.1499938964844,0.0855914950370788,-2049.392333984375,304.1525573730469,0.669597327709198,0.124245248734951,0.1133669167757034,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884155273437,0.4823693037033081,0.050000000745058,0.0490946471691131,293.3033142089844,297.1499938964844,293.1499938964844,0.1545994132757187,-2547.89794921875,304.17144775390625,0.7828047871589661,0.198589950799942,0.1407650560140609,293.2152709960937,297.1499938964844,293.1499938964844,0.3955777287483215,-7203.77978515625,304.1827697753906,0.9990000128746032,0.4780193865299225,0.3976683020591736,293.31396484375,297.1499938964844,293.1499938964844,0.0091546848416328,-3137.400390625,300.34893798828125,0.4823693037033081,0.050000000745058,0.232883870601654,291.1927185058594,291.1499938964844,263.3900146484375,261.3422241210937,281.6567077636719,294.163818359375,289.1968688964844,1.0,0.2580417394638061,0.7631424069404602,0.7631424069404602,1.0,1.0,-1.1206634044647217,0.4555695354938507,0.6650938987731934,0.244054228067398,0.0,0.0,0.3623988628387451,52.69058609008789,37.0,50.827579498291016,-8586.166015625,180.32456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3212585449219,304.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.982421875,18000.0,0.0,0.0,0.1998493820428848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742754220962524,0.2742800116539001,-4.597794941219036e-06,0.0,0.0002028217131737,0.0,0.0,12.1802978515625,0.0,0.0,0.0,0.3029038310050964,4.0,0.0,1.0
656700,293.1638488769531,297.1499938964844,293.1499938964844,0.0853691175580024,-2045.0137939453125,304.1524963378906,0.6740147471427917,0.1242305263876915,0.1132594719529151,294.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20703125,0.4856733679771423,0.050000000745058,0.0490304492413997,293.3035888671875,297.1499938964844,293.1499938964844,0.1523745507001876,-2518.569580078125,304.17156982421875,0.7852833867073059,0.1965933889150619,0.1393083035945892,293.20281982421875,297.1499938964844,293.1499938964844,0.3858674466609955,-7060.48828125,304.1943054199219,0.9990000128746032,0.4796360731124878,0.3899321556091308,293.3136901855469,297.1499938964844,293.1499938964844,0.009093290194869,-3122.048828125,300.3267822265625,0.4856733679771423,0.050000000745058,0.2325793355703354,291.2108459472656,291.1499938964844,263.3999938964844,261.3506164550781,281.65203857421875,294.1246337890625,289.2139892578125,1.0,0.2547036111354828,0.7629542946815491,0.7629542946815491,1.0,1.0,-1.109052062034607,0.4503546953201294,0.6586973071098328,0.2412875890731811,0.0,0.0,0.3565075695514679,50.9011116027832,37.0,46.82787704467773,-8502.57421875,173.4510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3917236328125,304.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1796875,18000.0,0.0,0.0,0.2007356286048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688661515712738,0.2688707411289215,-4.5850342758058105e-06,0.0,0.0002037211379501,0.0,0.0,11.880284309387209,0.0,0.0,0.0,0.3016984164714813,4.0,0.0,1.0
656760,293.162841796875,297.1499938964844,293.1499938964844,0.0852635651826858,-2042.950927734375,304.1522216796875,0.6775566339492798,0.1242536753416061,0.1132181882858276,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21923828125,0.4881823658943176,0.050000000745058,0.0489825308322906,293.3036804199219,297.1499938964844,293.1499938964844,0.1503071188926696,-2491.359375,304.1714172363281,0.7866179943084717,0.1946278363466262,0.1378911584615707,293.1909484863281,297.1499938964844,293.1499938964844,0.3784477114677429,-6952.16357421875,304.1996765136719,0.9990000128746032,0.4813027381896972,0.3840564787387848,293.3131408691406,297.1499938964844,293.1499938964844,0.0090405773371458,-3109.513427734375,300.30303955078125,0.4881823658943176,0.050000000745058,0.2323520481586456,291.2211303710937,291.1499938964844,263.4100036621094,261.35906982421875,281.6468200683594,294.0915222167969,289.22216796875,1.0,0.2519950270652771,0.7629586458206177,0.7629586458206177,1.0,1.0,-1.0999170541763306,0.4462879300117492,0.6536291241645813,0.2391003221273422,0.0,0.0,0.3506833612918854,49.55929946899414,40.0,31.741443634033203,-8413.1220703125,168.25201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4859924316406,304.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.625,18000.0,0.0,0.0,0.2012182623147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629436254501343,0.2629481852054596,-4.569380507746246e-06,0.0,0.0002042109554167,0.0,0.0,11.551194190979004,0.0,0.0,0.0,0.300374686717987,4.0,0.0,1.0
656820,293.1607360839844,297.1499938964844,293.1499938964844,0.0853206217288971,-2044.223876953125,304.1513977050781,0.6826233267784119,0.1243519410490989,0.1132326498627662,294.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.215087890625,0.4916036128997803,0.050000000745058,0.0489190742373466,293.3035888671875,297.1499938964844,293.1499938964844,0.1465963721275329,-2442.6923828125,304.1704406738281,0.7867885828018188,0.1907572299242019,0.1351318359375,293.1707763671875,297.1499938964844,293.1499938964844,0.3686431646347046,-6812.12841796875,304.1991577148437,0.9990000128746032,0.4843621253967285,0.3761330544948578,293.3115539550781,297.1499938964844,293.1499938964844,0.0089584421366453,-3092.40966796875,300.2489013671875,0.4916036128997803,0.050000000745058,0.2320510298013687,291.2138977050781,291.1499938964844,263.42999267578125,261.3760681152344,281.6412048339844,294.04498291015625,289.2130432128906,1.0,0.2482553422451019,0.7629673480987549,0.7629673480987549,1.0,1.0,-1.0866719484329224,0.4404389560222626,0.646233081817627,0.2358386218547821,0.0,0.0,0.3424176871776581,47.76560974121094,43.0,-0.4302991330623626,-8283.943359375,161.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.595703125,18000.0,0.0,0.0,0.2009292840957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536754310131073,0.2536799609661102,-4.5399742703011725e-06,0.0,0.0002039176761172,0.0,0.0,11.032302856445312,0.0,0.0,0.0,0.2982436716556549,4.0,0.0,1.0
656880,293.1607360839844,297.1499938964844,293.1499938964844,0.0853206217288971,-2044.223876953125,304.1513977050781,0.6826233267784119,0.1243519410490989,0.1132326498627662,294.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.215087890625,0.4916036128997803,0.050000000745058,0.0489190742373466,293.3035888671875,297.1499938964844,293.1499938964844,0.1465963721275329,-2442.6923828125,304.1704406738281,0.7867885828018188,0.1907572299242019,0.1351318359375,293.1707763671875,297.1499938964844,293.1499938964844,0.3686431646347046,-6812.12841796875,304.1991577148437,0.9990000128746032,0.4843621253967285,0.3761330544948578,293.3115539550781,297.1499938964844,293.1499938964844,0.0089584421366453,-3092.40966796875,300.2489013671875,0.4916036128997803,0.050000000745058,0.2320510298013687,291.2138977050781,291.1499938964844,263.42999267578125,261.3760681152344,281.6412048339844,294.04498291015625,289.2130432128906,1.0,0.2482553422451019,0.7629673480987549,0.7629673480987549,1.0,1.0,-1.0866719484329224,0.4404389560222626,0.646233081817627,0.2358386218547821,0.0,0.0,0.3424176871776581,47.76560974121094,43.0,-0.4302991330623626,-8283.943359375,161.12420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.595703125,18000.0,0.0,0.0,0.2009292840957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536754310131073,0.2536799609661102,-4.5399742703011725e-06,0.0,0.0002039176761172,0.0,0.0,11.032302856445312,0.0,0.0,0.0,0.2982436716556549,4.0,0.0,1.0
656940,293.1588439941406,297.1499938964844,293.1499938964844,0.0854019448161125,-2045.8408203125,304.1507873535156,0.6851499080657959,0.1244681850075721,0.113309159874916,294.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2117919921875,0.4931970238685608,0.050000000745058,0.0488904491066932,293.3035888671875,297.1499938964844,293.1499938964844,0.1428932547569275,-2393.71826171875,304.1698303222656,0.783921480178833,0.1868628561496734,0.1324077099561691,293.1567077636719,297.1499938964844,293.1499938964844,0.3636223673820495,-6743.6708984375,304.19097900390625,0.9990000128746032,0.4867040812969208,0.3725018501281738,293.3097839355469,297.1499938964844,293.1499938964844,0.0088855829089879,-3076.82958984375,300.1972351074219,0.4931970238685608,0.050000000745058,0.2319152504205703,291.2114562988281,291.1499938964844,263.45001220703125,261.39324951171875,281.6420288085937,294.0208435058594,289.2108154296875,1.0,0.2463756948709488,0.7629759907722473,0.7629759907722473,1.0,1.0,-1.0789363384246826,0.4370697438716888,0.6418665647506714,0.2338232994079589,0.0,0.0,0.3344019949436188,46.92988204956055,46.0,-4.476962089538574,-8211.4345703125,157.41773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,305.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8046875,18000.0,0.0,0.0,0.1993358135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461668401956558,0.2461713552474975,-4.518270088738063e-06,0.0,0.000202300507226,0.0,0.0,10.623764991760254,0.0,0.0,0.0,0.2965506315231323,4.0,0.0,1.0
657000,293.1588439941406,297.1499938964844,293.1499938964844,0.0854019448161125,-2045.8408203125,304.1507873535156,0.6851499080657959,0.1244681850075721,0.113309159874916,294.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2117919921875,0.4931970238685608,0.050000000745058,0.0488904491066932,293.3035888671875,297.1499938964844,293.1499938964844,0.1428932547569275,-2393.71826171875,304.1698303222656,0.783921480178833,0.1868628561496734,0.1324077099561691,293.1567077636719,297.1499938964844,293.1499938964844,0.3636223673820495,-6743.6708984375,304.19097900390625,0.9990000128746032,0.4867040812969208,0.3725018501281738,293.3097839355469,297.1499938964844,293.1499938964844,0.0088855829089879,-3076.82958984375,300.1972351074219,0.4931970238685608,0.050000000745058,0.2319152504205703,291.2114562988281,291.1499938964844,263.45001220703125,261.39324951171875,281.6420288085937,294.0208435058594,289.2108154296875,1.0,0.2463756948709488,0.7629759907722473,0.7629759907722473,1.0,1.0,-1.0789363384246826,0.4370697438716888,0.6418665647506714,0.2338232994079589,0.0,0.0,0.3344019949436188,46.92988204956055,46.0,-4.476962089538574,-8211.4345703125,157.41773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,305.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8046875,18000.0,0.0,0.0,0.1993358135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461668401956558,0.2461713552474975,-4.518270088738063e-06,0.0,0.000202300507226,0.0,0.0,10.623764991760254,0.0,0.0,0.0,0.2965506315231323,4.0,0.0,1.0
657060,293.1572570800781,297.1499938964844,293.1499938964844,0.0855467543005943,-2048.7294921875,304.1502990722656,0.6854411363601685,0.1245638057589531,0.113400712609291,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2034606933594,0.4932605028152466,0.050000000745058,0.0488893501460552,293.30401611328125,297.1499938964844,293.1499938964844,0.1392384469509124,-2345.162841796875,304.1693115234375,0.7784019708633423,0.1828847825527191,0.129643827676773,293.14892578125,297.1499938964844,293.1499938964844,0.3629357814788818,-6739.66552734375,304.17840576171875,0.9990000128746032,0.4881198406219482,0.3723583519458771,293.3082580566406,297.1499938964844,293.1499938964844,0.0088226636871695,-3064.28271484375,300.1434631347656,0.4932605028152466,0.050000000745058,0.2319100350141525,291.2022705078125,291.1499938964844,263.4700012207031,261.4105834960937,281.6481628417969,294.01385498046875,289.2010192871094,1.0,0.2459894269704818,0.762906014919281,0.762906014919281,1.0,1.0,-1.075547456741333,0.4356313943862915,0.6399160623550415,0.2328060716390609,0.0,0.0,0.3279873430728912,46.85063171386719,49.0,-12.244657516479492,-8159.849609375,156.33291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.537109375,18000.0,0.0,0.0,0.1967478543519973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396808117628097,0.2396853119134903,-4.499257556744851e-06,0.0,0.0001996740611502,0.0,0.0,10.27510929107666,0.0,0.0,0.0,0.2951180934906006,4.0,0.0,1.0
657120,293.1572570800781,297.1499938964844,293.1499938964844,0.0855467543005943,-2048.7294921875,304.1502990722656,0.6854411363601685,0.1245638057589531,0.113400712609291,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2034606933594,0.4932605028152466,0.050000000745058,0.0488893501460552,293.30401611328125,297.1499938964844,293.1499938964844,0.1392384469509124,-2345.162841796875,304.1693115234375,0.7784019708633423,0.1828847825527191,0.129643827676773,293.14892578125,297.1499938964844,293.1499938964844,0.3629357814788818,-6739.66552734375,304.17840576171875,0.9990000128746032,0.4881198406219482,0.3723583519458771,293.3082580566406,297.1499938964844,293.1499938964844,0.0088226636871695,-3064.28271484375,300.1434631347656,0.4932605028152466,0.050000000745058,0.2319100350141525,291.2022705078125,291.1499938964844,263.4700012207031,261.4105834960937,281.6481628417969,294.01385498046875,289.2010192871094,1.0,0.2459894269704818,0.762906014919281,0.762906014919281,1.0,1.0,-1.075547456741333,0.4356313943862915,0.6399160623550415,0.2328060716390609,0.0,0.0,0.3279873430728912,46.85063171386719,49.0,-12.244657516479492,-8159.849609375,156.33291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.537109375,18000.0,0.0,0.0,0.1967478543519973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396808117628097,0.2396853119134903,-4.499257556744851e-06,0.0,0.0001996740611502,0.0,0.0,10.27510929107666,0.0,0.0,0.0,0.2951180934906006,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0856916084885597,-2051.621337890625,304.14996337890625,0.6838775873184204,0.1246158480644226,0.1134786605834961,294.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19244384765625,0.4920940399169922,0.050000000745058,0.0489102713763713,293.3046264648437,297.1499938964844,293.1499938964844,0.1355954706668853,-2296.469482421875,304.1689453125,0.7708498239517212,0.178864374756813,0.1268605887889862,293.1473999023437,297.1499938964844,293.1499938964844,0.3657080233097076,-6786.3349609375,304.164306640625,0.9990000128746032,0.4884705245494842,0.3750111758708954,293.30718994140625,297.1499938964844,293.1499938964844,0.0087651014328002,-3053.162353515625,300.0883178710937,0.4920940399169922,0.050000000745058,0.2320092767477035,291.1911926269531,291.1499938964844,263.489990234375,261.4281005859375,281.6576538085937,294.0189208984375,289.1898803710937,1.0,0.2468007951974868,0.7628359794616699,0.7628359794616699,1.0,1.0,-1.0756274461746216,0.43572998046875,0.6398975253105164,0.232616052031517,0.0,0.0,0.3232247233390808,47.37667846679688,52.0,-15.301543235778809,-8134.4091796875,157.31793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970703125,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7578125,18000.0,0.0,0.0,0.1935133188962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349533140659332,0.2349577993154525,-4.485048975766404e-06,0.0,0.0001963914255611,0.0,0.0,10.023032188415527,0.0,0.0,0.0,0.294072538614273,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0856916084885597,-2051.621337890625,304.14996337890625,0.6838775873184204,0.1246158480644226,0.1134786605834961,294.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19244384765625,0.4920940399169922,0.050000000745058,0.0489102713763713,293.3046264648437,297.1499938964844,293.1499938964844,0.1355954706668853,-2296.469482421875,304.1689453125,0.7708498239517212,0.178864374756813,0.1268605887889862,293.1473999023437,297.1499938964844,293.1499938964844,0.3657080233097076,-6786.3349609375,304.164306640625,0.9990000128746032,0.4884705245494842,0.3750111758708954,293.30718994140625,297.1499938964844,293.1499938964844,0.0087651014328002,-3053.162353515625,300.0883178710937,0.4920940399169922,0.050000000745058,0.2320092767477035,291.1911926269531,291.1499938964844,263.489990234375,261.4281005859375,281.6576538085937,294.0189208984375,289.1898803710937,1.0,0.2468007951974868,0.7628359794616699,0.7628359794616699,1.0,1.0,-1.0756274461746216,0.43572998046875,0.6398975253105164,0.232616052031517,0.0,0.0,0.3232247233390808,47.37667846679688,52.0,-15.301543235778809,-8134.4091796875,157.31793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970703125,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7578125,18000.0,0.0,0.0,0.1935133188962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349533140659332,0.2349577993154525,-4.485048975766404e-06,0.0,0.0001963914255611,0.0,0.0,10.023032188415527,0.0,0.0,0.0,0.294072538614273,4.0,0.0,1.0
