time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0857574418187141,-2052.94482421875,304.1498413085937,0.6825137734413147,0.1246205195784568,0.1135063618421554,294.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864929199219,0.4911338984966278,0.050000000745058,0.0489277355372905,293.304931640625,297.1499938964844,293.1499938964844,0.1337829083204269,-2272.133056640625,304.1687927246094,0.7664942741394043,0.1768447458744049,0.1254663169384002,293.1488342285156,297.1499938964844,293.1499938964844,0.3682024180889129,-6825.70263671875,304.1571655273437,0.9990000128746032,0.488224446773529,0.3772123157978058,293.3068542480469,297.1499938964844,293.1499938964844,0.0087378611788153,-3048.019287109375,300.06011962890625,0.4911338984966278,0.050000000745058,0.2320921123027801,291.1851501464844,291.1499938964844,263.5,261.4369506835937,281.66339111328125,294.0249938964844,289.1837463378906,1.0,0.2475820779800415,0.7628009915351868,0.7628009915351868,1.0,1.0,-1.0767490863800049,0.4362562894821167,0.6404927968978882,0.2327848523855209,0.0,0.0,0.3214854896068573,47.83200073242188,52.0,-16.4469051361084,-8128.70068359375,158.4636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926818847656,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.625,18000.0,0.0,0.0,0.1917645186185836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331672757863998,0.2331717610359192,-4.479555627767695e-06,0.0,0.0001946166012203,0.0,0.0,9.92814826965332,0.0,0.0,0.0,0.2936782836914062,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0858156308531761,-2054.124267578125,304.1497802734375,0.6808252930641174,0.1246093213558197,0.1135240942239761,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18023681640625,0.4899660944938659,0.050000000745058,0.048949260264635,293.30523681640625,297.1499938964844,293.1499938964844,0.1319765597581863,-2247.8056640625,304.1686706542969,0.7618495225906372,0.1748213022947311,0.1240716204047203,293.1515808105469,297.1499938964844,293.1499938964844,0.3713352084159851,-6874.1845703125,304.1501770019531,0.9990000128746032,0.4876958131790161,0.3799081444740295,293.30670166015625,297.1499938964844,293.1499938964844,0.0087112439796328,-3043.048583984375,300.03143310546875,0.4899660944938659,0.050000000745058,0.2321942150592804,291.1788635253906,291.1499938964844,263.510009765625,261.4458312988281,281.6698608398437,294.03302001953125,289.17742919921875,1.0,0.2485764026641845,0.7627063393592834,0.7627063393592834,1.0,1.0,-1.0784801244735718,0.4370438456535339,0.6414362192153931,0.2330968379974365,0.0,0.0,0.3201931416988373,48.39864730834961,55.0,-17.126617431640625,-8127.52001953125,159.9865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6735534667969,305.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44140625,18000.0,0.0,0.0,0.189987227320671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317903339862823,0.2317948043346405,-4.4751163841283415e-06,0.0,0.0001928128767758,0.0,0.0,9.854802131652832,0.0,0.0,0.0,0.2933714091777801,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0858986377716064,-2055.845947265625,304.14971923828125,0.6766401529312134,0.1245359182357788,0.1135250553488731,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1677551269531,0.4871073365211487,0.050000000745058,0.0490031167864799,293.3058166503906,297.1499938964844,293.1499938964844,0.1283779144287109,-2199.10400390625,304.1684265136719,0.7519439458847046,0.1707680076360702,0.1212843134999275,293.16082763671875,297.1499938964844,293.1499938964844,0.3792577981948852,-6994.41796875,304.136962890625,0.9990000128746032,0.4857933521270752,0.3865716159343719,293.30682373046875,297.1499938964844,293.1499938964844,0.0086591886356472,-3033.36865234375,299.97283935546875,0.4871073365211487,0.050000000745058,0.2324496954679489,291.1664123535156,291.1499938964844,263.5299987792969,261.4637451171875,281.6843566894531,294.0543212890625,289.1650390625,1.0,0.251114934682846,0.7625170350074768,0.7625170350074768,1.0,1.0,-1.083504319190979,0.4393073618412018,0.6441969275474548,0.2341030538082122,0.0,0.0,0.318846195936203,49.82744216918945,58.0,-17.265113830566406,-8136.498046875,164.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,305.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1865110844373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301831692457199,0.230187639594078,-4.469300620257855e-06,0.0,0.0001892850414151,0.0,0.0,9.768129348754885,0.0,0.0,0.0,0.2930023670196533,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0858986377716064,-2055.845947265625,304.14971923828125,0.6766401529312134,0.1245359182357788,0.1135250553488731,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1677551269531,0.4871073365211487,0.050000000745058,0.0490031167864799,293.3058166503906,297.1499938964844,293.1499938964844,0.1283779144287109,-2199.10400390625,304.1684265136719,0.7519439458847046,0.1707680076360702,0.1212843134999275,293.16082763671875,297.1499938964844,293.1499938964844,0.3792577981948852,-6994.41796875,304.136962890625,0.9990000128746032,0.4857933521270752,0.3865716159343719,293.30682373046875,297.1499938964844,293.1499938964844,0.0086591886356472,-3033.36865234375,299.97283935546875,0.4871073365211487,0.050000000745058,0.2324496954679489,291.1664123535156,291.1499938964844,263.5299987792969,261.4637451171875,281.6843566894531,294.0543212890625,289.1650390625,1.0,0.251114934682846,0.7625170350074768,0.7625170350074768,1.0,1.0,-1.083504319190979,0.4393073618412018,0.6441969275474548,0.2341030538082122,0.0,0.0,0.318846195936203,49.82744216918945,58.0,-17.265113830566406,-8136.498046875,164.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,305.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1865110844373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301831692457199,0.230187639594078,-4.469300620257855e-06,0.0,0.0001892850414151,0.0,0.0,9.768129348754885,0.0,0.0,0.0,0.2930023670196533,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0859300047159195,-2056.581787109375,304.1497497558594,0.6716378927230835,0.1243925914168357,0.1134753674268722,294.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557922363281,0.4836775660514831,0.050000000745058,0.0490693524479866,293.3063659667969,297.1499938964844,293.1499938964844,0.1247994899749755,-2150.355224609375,304.16827392578125,0.7415652871131897,0.1667132228612899,0.1185033768415451,293.1742858886719,297.1499938964844,293.1499938964844,0.3890224397182464,-7139.92822265625,304.1250915527344,0.9990000128746032,0.4827962517738342,0.3946129381656647,293.3075561523437,297.1499938964844,293.1499938964844,0.0086079081520438,-3023.8056640625,299.9126281738281,0.4836775660514831,0.050000000745058,0.2327638864517212,291.1545104980469,291.1499938964844,263.54998779296875,261.4818725585937,281.7009582519531,294.0820007324219,289.1532592773437,1.0,0.254252940416336,0.7623276710510254,0.7623276710510254,1.0,1.0,-1.0902146100997925,0.4423182606697082,0.647896409034729,0.2355188131332397,0.0,0.0,0.3190493285655975,51.59346771240234,61.0,-16.448720932006836,-8157.60107421875,169.2278594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83428955078125,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.1833757162094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299766540527343,0.2299811094999313,-4.467192411539145e-06,0.0,0.0001861030468717,0.0,0.0,9.75417709350586,0.0,0.0,0.0,0.2929308116436004,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0859300047159195,-2056.581787109375,304.1497497558594,0.6716378927230835,0.1243925914168357,0.1134753674268722,294.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557922363281,0.4836775660514831,0.050000000745058,0.0490693524479866,293.3063659667969,297.1499938964844,293.1499938964844,0.1247994899749755,-2150.355224609375,304.16827392578125,0.7415652871131897,0.1667132228612899,0.1185033768415451,293.1742858886719,297.1499938964844,293.1499938964844,0.3890224397182464,-7139.92822265625,304.1250915527344,0.9990000128746032,0.4827962517738342,0.3946129381656647,293.3075561523437,297.1499938964844,293.1499938964844,0.0086079081520438,-3023.8056640625,299.9126281738281,0.4836775660514831,0.050000000745058,0.2327638864517212,291.1545104980469,291.1499938964844,263.54998779296875,261.4818725585937,281.7009582519531,294.0820007324219,289.1532592773437,1.0,0.254252940416336,0.7623276710510254,0.7623276710510254,1.0,1.0,-1.0902146100997925,0.4423182606697082,0.647896409034729,0.2355188131332397,0.0,0.0,0.3190493285655975,51.59346771240234,61.0,-16.448720932006836,-8157.60107421875,169.2278594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83428955078125,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.1833757162094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299766540527343,0.2299811094999313,-4.467192411539145e-06,0.0,0.0001861030468717,0.0,0.0,9.75417709350586,0.0,0.0,0.0,0.2929308116436004,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0859025865793228,-2056.19140625,304.1498718261719,0.6660958528518677,0.1241803094744682,0.1133731231093406,294.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14501953125,0.4797617793083191,0.050000000745058,0.0491458959877491,293.30682373046875,297.1499938964844,293.1499938964844,0.1212382689118385,-2101.505859375,304.1681213378906,0.730962872505188,0.1626576483249664,0.115731231868267,293.1911315917969,297.1499938964844,293.1499938964844,0.4002348184585571,-7304.58349609375,304.11474609375,0.9990000128746032,0.4787692129611969,0.4037066698074341,293.3088073730469,297.1499938964844,293.1499938964844,0.0085565503686666,-3014.072265625,299.8510131835937,0.4797617793083191,0.050000000745058,0.2331269830465316,291.1439208984375,291.1499938964844,263.57000732421875,261.50018310546875,281.7203369140625,294.1161804199219,289.14288330078125,1.0,0.2578535079956054,0.7620525360107422,0.7620525360107422,1.0,1.0,-1.0982069969177246,0.4458895921707153,0.6523173451423645,0.2372337281703949,0.0,0.0,0.3205828368663788,53.638954162597656,64.0,-14.600465774536133,-8187.75732421875,175.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8185729980469,305.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1808096468448639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310055941343307,0.2310100644826889,-4.46839521828224e-06,0.0,0.0001834988070186,0.0,0.0,9.804317474365234,0.0,0.0,0.0,0.293121725320816,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0859025865793228,-2056.19140625,304.1498718261719,0.6660958528518677,0.1241803094744682,0.1133731231093406,294.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14501953125,0.4797617793083191,0.050000000745058,0.0491458959877491,293.30682373046875,297.1499938964844,293.1499938964844,0.1212382689118385,-2101.505859375,304.1681213378906,0.730962872505188,0.1626576483249664,0.115731231868267,293.1911315917969,297.1499938964844,293.1499938964844,0.4002348184585571,-7304.58349609375,304.11474609375,0.9990000128746032,0.4787692129611969,0.4037066698074341,293.3088073730469,297.1499938964844,293.1499938964844,0.0085565503686666,-3014.072265625,299.8510131835937,0.4797617793083191,0.050000000745058,0.2331269830465316,291.1439208984375,291.1499938964844,263.57000732421875,261.50018310546875,281.7203369140625,294.1161804199219,289.14288330078125,1.0,0.2578535079956054,0.7620525360107422,0.7620525360107422,1.0,1.0,-1.0982069969177246,0.4458895921707153,0.6523173451423645,0.2372337281703949,0.0,0.0,0.3205828368663788,53.638954162597656,64.0,-14.600465774536133,-8187.75732421875,175.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8185729980469,305.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1808096468448639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310055941343307,0.2310100644826889,-4.46839521828224e-06,0.0,0.0001834988070186,0.0,0.0,9.804317474365234,0.0,0.0,0.0,0.293121725320816,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0858123898506164,-2054.59326171875,304.15008544921875,0.6602314114570618,0.1239025518298149,0.1132192835211753,294.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.4753548204898834,0.050000000745058,0.0492312684655189,293.30792236328125,297.1499938964844,293.1499938964844,0.1176009774208068,-2051.226318359375,304.16815185546875,0.71992427110672,0.1584620028734207,0.1128979325294494,293.2100830078125,297.1499938964844,293.1499938964844,0.4125925898551941,-7483.71533203125,304.10595703125,0.9990000128746032,0.4738897681236267,0.4136132597923279,293.3105163574219,297.1499938964844,293.1499938964844,0.0085046673193573,-3003.9765625,299.788330078125,0.4753548204898834,0.050000000745058,0.2335319370031356,291.1353454589844,291.1499938964844,263.5899963378906,261.5187072753906,281.7437744140625,294.15875244140625,289.1345520019531,1.0,0.2618052065372467,0.7617773413658142,0.7617773413658142,1.0,1.0,-1.1071006059646606,0.4498660266399383,0.6572345495223999,0.2391627579927444,0.0,0.0,0.3231425881385803,55.92123794555664,52.0,-11.82668685913086,-8223.169921875,182.33204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74755859375,305.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55078125,18000.0,0.0,0.0,0.1789744347333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330340594053268,0.233038529753685,-4.472415639611427e-06,0.0,0.0001816363073885,0.0,0.0,9.906867980957031,0.0,0.0,0.0,0.2935287058353424,4.0,0.0,1.0
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0858123898506164,-2054.59326171875,304.15008544921875,0.6602314114570618,0.1239025518298149,0.1132192835211753,294.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.4753548204898834,0.050000000745058,0.0492312684655189,293.30792236328125,297.1499938964844,293.1499938964844,0.1176009774208068,-2051.226318359375,304.16815185546875,0.71992427110672,0.1584620028734207,0.1128979325294494,293.2100830078125,297.1499938964844,293.1499938964844,0.4125925898551941,-7483.71533203125,304.10595703125,0.9990000128746032,0.4738897681236267,0.4136132597923279,293.3105163574219,297.1499938964844,293.1499938964844,0.0085046673193573,-3003.9765625,299.788330078125,0.4753548204898834,0.050000000745058,0.2335319370031356,291.1353454589844,291.1499938964844,263.5899963378906,261.5187072753906,281.7437744140625,294.15875244140625,289.1345520019531,1.0,0.2618052065372467,0.7617773413658142,0.7617773413658142,1.0,1.0,-1.1071006059646606,0.4498660266399383,0.6572345495223999,0.2391627579927444,0.0,0.0,0.3231425881385803,55.92123794555664,52.0,-11.82668685913086,-8223.169921875,182.33204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74755859375,305.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55078125,18000.0,0.0,0.0,0.1789744347333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330340594053268,0.233038529753685,-4.472415639611427e-06,0.0,0.0001816363073885,0.0,0.0,9.906867980957031,0.0,0.0,0.0,0.2935287058353424,4.0,0.0,1.0
657900,293.15655517578125,297.1499938964844,293.1499938964844,0.0857016220688819,-2052.51416015625,304.1502685546875,0.6596058011054993,0.1237594112753868,0.1130932793021202,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.4750418365001678,0.050000000745058,0.0492372438311576,293.3085632324219,297.1499938964844,293.1499938964844,0.1156874224543571,-2024.57763671875,304.1683349609375,0.7165267467498779,0.1563373655080795,0.1114200055599212,293.2185363769531,297.1499938964844,293.1499938964844,0.4139658212661743,-7499.85986328125,304.11163330078125,0.9990000128746032,0.4714656174182892,0.4142981767654419,293.3114318847656,297.1499938964844,293.1499938964844,0.008469576947391,-2996.168701171875,299.7574462890625,0.4750418365001678,0.050000000745058,0.2335602790117263,291.1334533691406,291.1499938964844,263.6000061035156,261.5280456542969,281.7601318359375,294.17938232421875,289.13409423828125,1.0,0.26150643825531,0.7616397738456726,0.7616397738456726,1.0,1.0,-1.1060447692871094,0.4494039416313171,0.656640887260437,0.2388200014829635,0.0,0.0,0.3244662284851074,56.05632400512695,52.0,-2.957575559616089,-8224.9248046875,182.26475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958923339844,305.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.115234375,18000.0,0.0,0.0,0.1783464252948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234285682439804,0.2342901676893234,-4.475281002669362e-06,0.0,0.0001809989480534,0.0,0.0,9.97114086151123,0.0,0.0,0.0,0.2937850654125213,4.0,0.0,1.0
657960,293.1567687988281,297.1499938964844,293.1499938964844,0.0855100378394126,-2048.78076171875,304.15057373046875,0.6607002019882202,0.1236318498849868,0.1129505634307861,294.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.4761872887611389,0.050000000745058,0.0492153093218803,293.3091125488281,297.1499938964844,293.1499938964844,0.1136720478534698,-1996.2769775390625,304.1686706542969,0.7148017883300781,0.1542209386825561,0.1099235042929649,293.2231750488281,297.1499938964844,293.1499938964844,0.4112904071807861,-7455.9306640625,304.12353515625,0.9990000128746032,0.4696829319000244,0.4117787182331085,293.312255859375,297.1499938964844,293.1499938964844,0.0084250690415501,-2984.8857421875,299.7298278808594,0.4761872887611389,0.050000000745058,0.2334562391042709,291.14117431640625,291.1499938964844,263.6099853515625,261.5374450683594,281.7744140625,294.1896667480469,289.143798828125,1.0,0.2599964439868927,0.7614845633506775,0.7614845633506775,1.0,1.0,-1.1009044647216797,0.447149783372879,0.6537546515464783,0.2374250590801239,0.0,0.0,0.3243274688720703,55.42565536499024,40.0,13.61911678314209,-8204.0146484375,179.52725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,305.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1778764277696609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349140793085098,0.2349185645580291,-4.478026312426664e-06,0.0,0.0001805219508241,0.0,0.0,10.00624656677246,0.0,0.0,0.0,0.2939248085021972,4.0,0.0,1.0
658020,293.15679931640625,297.1499938964844,293.1499938964844,0.0850778371095657,-2040.3148193359373,304.1510925292969,0.6670728325843811,0.1234559267759323,0.1126666963100433,294.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.4815804660320282,0.050000000745058,0.0491103827953338,293.3098449707031,297.1499938964844,293.1499938964844,0.109585702419281,-1938.49169921875,304.16925048828125,0.7153853178024292,0.1500424593687057,0.1069145202636718,293.2200622558594,297.1499938964844,293.1499938964844,0.3970261812210083,-7237.650390625,304.1563415527344,0.9990000128746032,0.4684221148490906,0.3995063900947571,293.3134765625,297.1499938964844,293.1499938964844,0.0083204889670014,-2957.264892578125,299.67877197265625,0.4815804660320282,0.050000000745058,0.232958510518074,291.1660461425781,291.1499938964844,263.6300048828125,261.5564270019531,281.7903747558594,294.1748962402344,289.1686096191406,1.0,0.2538202404975891,0.7611741423606873,0.7611741423606873,1.0,1.0,-1.0815025568008425,0.4386499226093292,0.6428526639938354,0.2323315143585205,0.0,0.0,0.320511907339096,52.49007415771485,43.0,28.67554473876953,-8080.5400390625,168.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,305.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1771450638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325682044029235,0.2325726896524429,-4.476528829400195e-06,0.0,0.000179779715836,0.0,0.0,9.893903732299805,0.0,0.0,0.0,0.2935066819190979,4.0,0.0,1.0
658080,293.15679931640625,297.1499938964844,293.1499938964844,0.0850778371095657,-2040.3148193359373,304.1510925292969,0.6670728325843811,0.1234559267759323,0.1126666963100433,294.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.4815804660320282,0.050000000745058,0.0491103827953338,293.3098449707031,297.1499938964844,293.1499938964844,0.109585702419281,-1938.49169921875,304.16925048828125,0.7153853178024292,0.1500424593687057,0.1069145202636718,293.2200622558594,297.1499938964844,293.1499938964844,0.3970261812210083,-7237.650390625,304.1563415527344,0.9990000128746032,0.4684221148490906,0.3995063900947571,293.3134765625,297.1499938964844,293.1499938964844,0.0083204889670014,-2957.264892578125,299.67877197265625,0.4815804660320282,0.050000000745058,0.232958510518074,291.1660461425781,291.1499938964844,263.6300048828125,261.5564270019531,281.7903747558594,294.1748962402344,289.1686096191406,1.0,0.2538202404975891,0.7611741423606873,0.7611741423606873,1.0,1.0,-1.0815025568008425,0.4386499226093292,0.6428526639938354,0.2323315143585205,0.0,0.0,0.320511907339096,52.49007415771485,43.0,28.67554473876953,-8080.5400390625,168.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,305.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1771450638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325682044029235,0.2325726896524429,-4.476528829400195e-06,0.0,0.000179779715836,0.0,0.0,9.893903732299805,0.0,0.0,0.0,0.2935066819190979,4.0,0.0,1.0
658140,293.1563720703125,297.1499938964844,293.1499938964844,0.0848508030176162,-2035.9295654296875,304.1510925292969,0.6714560389518738,0.1233669519424438,0.1125090792775154,294.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1784973144531,0.4849830567836761,0.050000000745058,0.0490441173315048,293.31011962890625,297.1499938964844,293.1499938964844,0.1057476922869682,-1883.992431640625,304.169189453125,0.7135909199714661,0.1459347605705261,0.1039869859814643,293.2080078125,297.1499938964844,293.1499938964844,0.387378454208374,-7094.3046875,304.1697082519531,0.9990000128746032,0.4690917432308197,0.3915541172027588,293.31396484375,297.1499938964844,293.1499938964844,0.0082312738522887,-2934.7041015625,299.62518310546875,0.4849830567836761,0.050000000745058,0.2326441705226898,291.1786499023437,291.1499938964844,263.6499938964844,261.5756530761719,281.7873229980469,294.1371765136719,289.1781616210937,1.0,0.2501716017723083,0.760863721370697,0.760863721370697,1.0,1.0,-1.0677917003631592,0.4327210187911987,0.6350707411766052,0.2285284847021103,0.0,0.0,0.3155108094215393,50.61281204223633,46.0,11.213305473327637,-7950.42724609375,161.0330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779052734375,305.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.1763285845518112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280775308609008,0.228082001209259,-4.467041890166001e-06,0.0,0.0001789511006791,0.0,0.0,9.666111946105955,0.0,0.0,0.0,0.2926122844219208,4.0,0.0,1.0
658200,293.1563720703125,297.1499938964844,293.1499938964844,0.0848508030176162,-2035.9295654296875,304.1510925292969,0.6714560389518738,0.1233669519424438,0.1125090792775154,294.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1784973144531,0.4849830567836761,0.050000000745058,0.0490441173315048,293.31011962890625,297.1499938964844,293.1499938964844,0.1057476922869682,-1883.992431640625,304.169189453125,0.7135909199714661,0.1459347605705261,0.1039869859814643,293.2080078125,297.1499938964844,293.1499938964844,0.387378454208374,-7094.3046875,304.1697082519531,0.9990000128746032,0.4690917432308197,0.3915541172027588,293.31396484375,297.1499938964844,293.1499938964844,0.0082312738522887,-2934.7041015625,299.62518310546875,0.4849830567836761,0.050000000745058,0.2326441705226898,291.1786499023437,291.1499938964844,263.6499938964844,261.5756530761719,281.7873229980469,294.1371765136719,289.1781616210937,1.0,0.2501716017723083,0.760863721370697,0.760863721370697,1.0,1.0,-1.0677917003631592,0.4327210187911987,0.6350707411766052,0.2285284847021103,0.0,0.0,0.3155108094215393,50.61281204223633,46.0,11.213305473327637,-7950.42724609375,161.0330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779052734375,305.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.1763285845518112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280775308609008,0.228082001209259,-4.467041890166001e-06,0.0,0.0001789511006791,0.0,0.0,9.666111946105955,0.0,0.0,0.0,0.2926122844219208,4.0,0.0,1.0
658260,293.15582275390625,297.1499938964844,293.1499938964844,0.0848162919282913,-2035.4052734375,304.1507873535156,0.6733365058898926,0.1233194842934608,0.1124333962798118,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730041503906,0.4864153861999511,0.050000000745058,0.049016535282135,293.3100280761719,297.1499938964844,293.1499938964844,0.102172665297985,-1833.05908203125,304.16876220703125,0.7089675068855286,0.1418955624103546,0.1011347100138664,293.19903564453125,297.1499938964844,293.1499938964844,0.383305937051773,-7036.41259765625,304.1697082519531,0.9990000128746032,0.4694507122039795,0.3881945312023163,293.31396484375,297.1499938964844,293.1499938964844,0.0081599177792668,-2918.272216796875,299.56622314453125,0.4864153861999511,0.050000000745058,0.2325133383274078,291.1723022460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7860717773437,294.11407470703125,289.17156982421875,1.0,0.2483527809381485,0.7608295679092407,0.7608295679092407,1.0,1.0,-1.060052752494812,0.4294469654560089,0.6306057572364807,0.2262665033340454,0.0,0.0,0.3129433393478393,49.79990768432617,49.0,-3.536583662033081,-7874.9150390625,157.40963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476623535156,305.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1753855496644973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253937125205993,0.2253981828689575,-4.458543116925284e-06,0.0,0.0001779940357664,0.0,0.0,9.525041580200195,0.0,0.0,0.0,0.2920245230197906,4.0,0.0,1.0
658320,293.15582275390625,297.1499938964844,293.1499938964844,0.0848162919282913,-2035.4052734375,304.1507873535156,0.6733365058898926,0.1233194842934608,0.1124333962798118,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730041503906,0.4864153861999511,0.050000000745058,0.049016535282135,293.3100280761719,297.1499938964844,293.1499938964844,0.102172665297985,-1833.05908203125,304.16876220703125,0.7089675068855286,0.1418955624103546,0.1011347100138664,293.19903564453125,297.1499938964844,293.1499938964844,0.383305937051773,-7036.41259765625,304.1697082519531,0.9990000128746032,0.4694507122039795,0.3881945312023163,293.31396484375,297.1499938964844,293.1499938964844,0.0081599177792668,-2918.272216796875,299.56622314453125,0.4864153861999511,0.050000000745058,0.2325133383274078,291.1723022460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7860717773437,294.11407470703125,289.17156982421875,1.0,0.2483527809381485,0.7608295679092407,0.7608295679092407,1.0,1.0,-1.060052752494812,0.4294469654560089,0.6306057572364807,0.2262665033340454,0.0,0.0,0.3129433393478393,49.79990768432617,49.0,-3.536583662033081,-7874.9150390625,157.40963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476623535156,305.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1753855496644973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253937125205993,0.2253981828689575,-4.458543116925284e-06,0.0,0.0001779940357664,0.0,0.0,9.525041580200195,0.0,0.0,0.0,0.2920245230197906,4.0,0.0,1.0
658380,293.1553039550781,297.1499938964844,293.1499938964844,0.08482426404953,-2035.6805419921875,304.1505126953125,0.6732481122016907,0.1232755482196807,0.1123957112431526,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.4864093363285064,0.050000000745058,0.0490166805684566,293.3097229003906,297.1499938964844,293.1499938964844,0.0986999198794364,-1783.2142333984375,304.1683044433594,0.7020010948181152,0.1379015445709228,0.098339706659317,293.195068359375,297.1499938964844,293.1499938964844,0.3831285834312439,-7037.06982421875,304.163330078125,0.9990000128746032,0.469026654958725,0.3882089555263519,293.3138427734375,297.1499938964844,293.1499938964844,0.0080958614125847,-2903.72412109375,299.5072326660156,0.4864093363285064,0.050000000745058,0.2325140386819839,291.1651306152344,291.1499938964844,263.69000244140625,261.6147766113281,281.7900085449219,294.1069030761719,289.1641540527344,1.0,0.2480143010616302,0.7607953548431396,0.7607953548431396,1.0,1.0,-1.0566695928573608,0.4280830919742584,0.6285865306854248,0.2250888496637344,0.0,0.0,0.3113794028759002,49.749420166015625,52.0,-9.390437126159668,-7830.69384765625,156.38735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,305.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71875,18000.0,0.0,0.0,0.1744528710842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237755805253982,0.2237800359725952,-4.45341083832318e-06,0.0,0.0001770474918885,0.0,0.0,9.440342903137209,0.0,0.0,0.0,0.2916691303253174,4.0,0.0,1.0
658440,293.1553039550781,297.1499938964844,293.1499938964844,0.08482426404953,-2035.6805419921875,304.1505126953125,0.6732481122016907,0.1232755482196807,0.1123957112431526,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.4864093363285064,0.050000000745058,0.0490166805684566,293.3097229003906,297.1499938964844,293.1499938964844,0.0986999198794364,-1783.2142333984375,304.1683044433594,0.7020010948181152,0.1379015445709228,0.098339706659317,293.195068359375,297.1499938964844,293.1499938964844,0.3831285834312439,-7037.06982421875,304.163330078125,0.9990000128746032,0.469026654958725,0.3882089555263519,293.3138427734375,297.1499938964844,293.1499938964844,0.0080958614125847,-2903.72412109375,299.5072326660156,0.4864093363285064,0.050000000745058,0.2325140386819839,291.1651306152344,291.1499938964844,263.69000244140625,261.6147766113281,281.7900085449219,294.1069030761719,289.1641540527344,1.0,0.2480143010616302,0.7607953548431396,0.7607953548431396,1.0,1.0,-1.0566695928573608,0.4280830919742584,0.6285865306854248,0.2250888496637344,0.0,0.0,0.3113794028759002,49.749420166015625,52.0,-9.390437126159668,-7830.69384765625,156.38735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,305.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71875,18000.0,0.0,0.0,0.1744528710842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237755805253982,0.2237800359725952,-4.45341083832318e-06,0.0,0.0001770474918885,0.0,0.0,9.440342903137209,0.0,0.0,0.0,0.2916691303253174,4.0,0.0,1.0
658500,293.1551208496094,297.1499938964844,293.1499938964844,0.0848360359668731,-2035.9693603515625,304.150390625,0.672568678855896,0.1232454255223274,0.1123801320791244,294.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.4859572947025299,0.050000000745058,0.0490253828465938,293.3095703125,297.1499938964844,293.1499938964844,0.0969931781291961,-1758.595947265625,304.1680603027344,0.6978089213371277,0.1359117776155471,0.0969556123018264,293.19500732421875,297.1499938964844,293.1499938964844,0.3843076229095459,-7056.15673828125,304.15875244140625,0.9990000128746032,0.4684644043445587,0.3892691731452942,293.3138122558594,297.1499938964844,293.1499938964844,0.0080659063532948,-2897.028564453125,299.4773864746094,0.4859572947025299,0.050000000745058,0.2325553148984909,291.1608581542969,291.1499938964844,263.70001220703125,261.62469482421875,281.7938537597656,294.1085510253906,289.15985107421875,1.0,0.2483055591583252,0.7607783079147339,0.7607783079147339,1.0,1.0,-1.056321620941162,0.4279885292053222,0.6283330321311951,0.2248346209526062,0.0,0.0,0.3110846579074859,49.961124420166016,52.0,-10.782155990600586,-7818.72998046875,156.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153747558594,305.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1740198582410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233650386333465,0.2233694940805435,-4.451794666238129e-06,0.0,0.0001766080240486,0.0,0.0,9.418261528015137,0.0,0.0,0.0,0.2915740311145782,4.0,0.0,1.0
658560,293.1549987792969,297.1499938964844,293.1499938964844,0.0848444998264312,-2036.1904296875,304.1502990722656,0.6715213060379028,0.1232061088085174,0.1123621761798858,294.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.4852473735809326,0.050000000745058,0.0490390919148922,293.30938720703125,297.1499938964844,293.1499938964844,0.0952949970960617,-1734.03369140625,304.1678771972656,0.6932097673416138,0.133922591805458,0.0955765172839164,293.1962280273437,297.1499938964844,293.1499938964844,0.386216938495636,-7085.89013671875,304.1536865234375,0.9990000128746032,0.467655599117279,0.3909347057342529,293.3138732910156,297.1499938964844,293.1499938964844,0.0080368956550955,-2890.546630859375,299.4473876953125,0.4852473735809326,0.050000000745058,0.2326203435659408,291.15673828125,291.1499938964844,263.7099914550781,261.6347045898437,281.7989807128906,294.11334228515625,289.15582275390625,1.0,0.2488610297441482,0.7607141733169556,0.7607141733169556,1.0,1.0,-1.056737780570984,0.4282223880290985,0.628515362739563,0.2247648388147354,0.0,0.0,0.3110509216785431,50.31010437011719,55.0,-11.032112121582031,-7812.611328125,157.41432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40289306640625,305.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1736263036727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232095301151275,0.2232139855623245,-4.450843334780075e-06,0.0,0.0001762086321832,0.0,0.0,9.409215927124023,0.0,0.0,0.0,0.2915314733982086,4.0,0.0,1.0
658620,293.1549377441406,297.1499938964844,293.1499938964844,0.084839142858982,-2036.1927490234373,304.15020751953125,0.668490469455719,0.1230917274951934,0.112309344112873,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502685546875,0.4831603467464447,0.050000000745058,0.0490796752274036,293.30914306640625,297.1499938964844,293.1499938964844,0.0919064134359359,-1684.8800048828125,304.1675720214844,0.6830012202262878,0.1299362778663635,0.0928248763084411,293.2021484375,297.1499938964844,293.1499938964844,0.3919456601142883,-7172.794921875,304.1429138183594,0.9990000128746032,0.4652915298938751,0.3958249986171722,293.3142395019531,297.1499938964844,293.1499938964844,0.0079806512221694,-2877.914794921875,299.386962890625,0.4831603467464447,0.050000000745058,0.2328128367662429,291.1495361328125,291.1499938964844,263.7300109863281,261.6548767089844,281.8124084472656,294.1312255859375,289.1488037109375,1.0,0.2506521940231323,0.7605858445167542,0.7605858445167542,1.0,1.0,-1.0595201253890991,0.4295425713062286,0.6299775838851929,0.2251067757606506,0.0,0.0,0.3116055130958557,51.36796188354492,58.0,-10.037604331970217,-7813.2578125,160.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.173002615571022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234807461500167,0.2234851866960525,-4.450601863936754e-06,0.0,0.0001755756675265,0.0,0.0,9.421142578125,0.0,0.0,0.0,0.2915705144405365,4.0,0.0,1.0
658680,293.1549377441406,297.1499938964844,293.1499938964844,0.084839142858982,-2036.1927490234373,304.15020751953125,0.668490469455719,0.1230917274951934,0.112309344112873,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502685546875,0.4831603467464447,0.050000000745058,0.0490796752274036,293.30914306640625,297.1499938964844,293.1499938964844,0.0919064134359359,-1684.8800048828125,304.1675720214844,0.6830012202262878,0.1299362778663635,0.0928248763084411,293.2021484375,297.1499938964844,293.1499938964844,0.3919456601142883,-7172.794921875,304.1429138183594,0.9990000128746032,0.4652915298938751,0.3958249986171722,293.3142395019531,297.1499938964844,293.1499938964844,0.0079806512221694,-2877.914794921875,299.386962890625,0.4831603467464447,0.050000000745058,0.2328128367662429,291.1495361328125,291.1499938964844,263.7300109863281,261.6548767089844,281.8124084472656,294.1312255859375,289.1488037109375,1.0,0.2506521940231323,0.7605858445167542,0.7605858445167542,1.0,1.0,-1.0595201253890991,0.4295425713062286,0.6299775838851929,0.2251067757606506,0.0,0.0,0.3116055130958557,51.36796188354492,58.0,-10.037604331970217,-7813.2578125,160.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.173002615571022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234807461500167,0.2234851866960525,-4.450601863936754e-06,0.0,0.0001755756675265,0.0,0.0,9.421142578125,0.0,0.0,0.0,0.2915705144405365,4.0,0.0,1.0
658740,293.1551513671875,297.1499938964844,293.1499938964844,0.0847939401865005,-2035.423828125,304.15020751953125,0.66447514295578,0.1229210495948791,0.1122223064303398,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441650390625,0.4803210794925689,0.050000000745058,0.0491352081298828,293.3090209960937,297.1499938964844,293.1499938964844,0.088510051369667,-1635.532958984375,304.1673889160156,0.6718120574951172,0.125929370522499,0.0900716111063957,293.2121276855469,297.1499938964844,293.1499938964844,0.399827092885971,-7290.0166015625,304.1321716308594,0.9990000128746032,0.4619532227516174,0.4024221003055572,293.31500244140625,297.1499938964844,293.1499938964844,0.0079260086640715,-2865.54541015625,299.32568359375,0.4803210794925689,0.050000000745058,0.233076274394989,291.1435852050781,291.1499938964844,263.75,261.6753234863281,281.82977294921875,294.1591796875,289.1429748535156,1.0,0.253188282251358,0.7604575157165527,0.7604575157165527,1.0,1.0,-1.0644115209579468,0.4317889809608459,0.632622480392456,0.2259639650583267,0.0,0.0,0.3128764033317566,52.83331298828125,46.0,-8.367705345153809,-7827.1416015625,164.11019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1726509034633636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244028747081756,0.2244073301553726,-4.4521375457406975e-06,0.0,0.000175218709046,0.0,0.0,9.466506958007812,0.0,0.0,0.0,0.2917474210262298,4.0,0.0,1.0
658800,293.1551513671875,297.1499938964844,293.1499938964844,0.0847939401865005,-2035.423828125,304.15020751953125,0.66447514295578,0.1229210495948791,0.1122223064303398,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441650390625,0.4803210794925689,0.050000000745058,0.0491352081298828,293.3090209960937,297.1499938964844,293.1499938964844,0.088510051369667,-1635.532958984375,304.1673889160156,0.6718120574951172,0.125929370522499,0.0900716111063957,293.2121276855469,297.1499938964844,293.1499938964844,0.399827092885971,-7290.0166015625,304.1321716308594,0.9990000128746032,0.4619532227516174,0.4024221003055572,293.31500244140625,297.1499938964844,293.1499938964844,0.0079260086640715,-2865.54541015625,299.32568359375,0.4803210794925689,0.050000000745058,0.233076274394989,291.1435852050781,291.1499938964844,263.75,261.6753234863281,281.82977294921875,294.1591796875,289.1429748535156,1.0,0.253188282251358,0.7604575157165527,0.7604575157165527,1.0,1.0,-1.0644115209579468,0.4317889809608459,0.632622480392456,0.2259639650583267,0.0,0.0,0.3128764033317566,52.83331298828125,46.0,-8.367705345153809,-7827.1416015625,164.11019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1726509034633636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244028747081756,0.2244073301553726,-4.4521375457406975e-06,0.0,0.000175218709046,0.0,0.0,9.466506958007812,0.0,0.0,0.0,0.2917474210262298,4.0,0.0,1.0
658860,293.15533447265625,297.1499938964844,293.1499938964844,0.0845525860786438,-2030.7579345703125,304.15057373046875,0.666648268699646,0.1227519214153289,0.1120264753699302,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484680175781,0.4822447597980499,0.050000000745058,0.0490975901484489,293.3087463378906,297.1499938964844,293.1499938964844,0.0849391967058181,-1583.532470703125,304.16754150390625,0.666981041431427,0.1219544485211372,0.0872565880417823,293.2181701660156,297.1499938964844,293.1499938964844,0.3949159979820251,-7212.56982421875,304.1470031738281,0.9990000128746032,0.4591261148452759,0.3979625701904297,293.3158874511719,297.1499938964844,293.1499938964844,0.0078488923609256,-2845.368408203125,299.26861572265625,0.4822447597980499,0.050000000745058,0.2328978180885315,291.1506042480469,291.1499938964844,263.7690124511719,261.69512939453125,281.8531494140625,294.1769714355469,289.15350341796875,1.0,0.2502630352973938,0.7602361440658569,0.7602361440658569,1.0,1.0,-1.055193543434143,0.4278296232223511,0.6273638606071472,0.2233708351850509,0.0,0.0,0.3127162158489227,51.748626708984375,34.0,16.111005783081055,-7796.03515625,159.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,304.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1725554168224334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250674962997436,0.2250719517469406,-4.454654572327854e-06,0.0,0.0001751218078425,0.0,0.0,9.502121925354004,0.0,0.0,0.0,0.2918854057788849,4.0,0.0,1.0
658920,293.15533447265625,297.1499938964844,293.1499938964844,0.0845525860786438,-2030.7579345703125,304.15057373046875,0.666648268699646,0.1227519214153289,0.1120264753699302,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484680175781,0.4822447597980499,0.050000000745058,0.0490975901484489,293.3087463378906,297.1499938964844,293.1499938964844,0.0849391967058181,-1583.532470703125,304.16754150390625,0.666981041431427,0.1219544485211372,0.0872565880417823,293.2181701660156,297.1499938964844,293.1499938964844,0.3949159979820251,-7212.56982421875,304.1470031738281,0.9990000128746032,0.4591261148452759,0.3979625701904297,293.3158874511719,297.1499938964844,293.1499938964844,0.0078488923609256,-2845.368408203125,299.26861572265625,0.4822447597980499,0.050000000745058,0.2328978180885315,291.1506042480469,291.1499938964844,263.7690124511719,261.69512939453125,281.8531494140625,294.1769714355469,289.15350341796875,1.0,0.2502630352973938,0.7602361440658569,0.7602361440658569,1.0,1.0,-1.055193543434143,0.4278296232223511,0.6273638606071472,0.2233708351850509,0.0,0.0,0.3127162158489227,51.748626708984375,34.0,16.111005783081055,-7796.03515625,159.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,304.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1725554168224334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250674962997436,0.2250719517469406,-4.454654572327854e-06,0.0,0.0001751218078425,0.0,0.0,9.502121925354004,0.0,0.0,0.0,0.2918854057788849,4.0,0.0,1.0
658980,293.1551208496094,297.1499938964844,293.1499938964844,0.0841701403260231,-2023.2093505859373,304.1510009765625,0.6749283671379089,0.1226604431867599,0.1118093058466911,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748352050781,0.48843714594841,0.050000000745058,0.0489781983196735,293.3080444335937,297.1499938964844,293.1499938964844,0.0812359303236007,-1529.6329345703125,304.1678771972656,0.6679748892784119,0.118072971701622,0.0844375789165496,293.2091369628906,297.1499938964844,293.1499938964844,0.3776276707649231,-6951.2578125,304.1770324707031,0.9990000128746032,0.4592010974884033,0.3834657073020935,293.3164367675781,297.1499938964844,293.1499938964844,0.0077505111694335,-2817.291259765625,299.2199401855469,0.48843714594841,0.050000000745058,0.2323314845561981,291.1776733398437,291.1499938964844,263.7861022949219,261.71337890625,281.8616638183594,294.1521301269531,289.1806640625,1.0,0.2431512027978897,0.7600147724151611,0.7600147724151611,1.0,1.0,-1.033329963684082,0.4183796644210815,0.6149503588676453,0.2176157534122467,0.0,0.0,0.3072161078453064,48.42335891723633,37.0,31.99222755432129,-7666.6708984375,147.7406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,304.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.1723730713129043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214799523353576,0.2214844077825546,-4.450329015526222e-06,0.0,0.0001749367511365,0.0,0.0,9.329087257385254,0.0,0.0,0.0,0.2912249267101288,4.0,0.0,1.0
659040,293.1551208496094,297.1499938964844,293.1499938964844,0.0841701403260231,-2023.2093505859373,304.1510009765625,0.6749283671379089,0.1226604431867599,0.1118093058466911,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748352050781,0.48843714594841,0.050000000745058,0.0489781983196735,293.3080444335937,297.1499938964844,293.1499938964844,0.0812359303236007,-1529.6329345703125,304.1678771972656,0.6679748892784119,0.118072971701622,0.0844375789165496,293.2091369628906,297.1499938964844,293.1499938964844,0.3776276707649231,-6951.2578125,304.1770324707031,0.9990000128746032,0.4592010974884033,0.3834657073020935,293.3164367675781,297.1499938964844,293.1499938964844,0.0077505111694335,-2817.291259765625,299.2199401855469,0.48843714594841,0.050000000745058,0.2323314845561981,291.1776733398437,291.1499938964844,263.7861022949219,261.71337890625,281.8616638183594,294.1521301269531,289.1806640625,1.0,0.2431512027978897,0.7600147724151611,0.7600147724151611,1.0,1.0,-1.033329963684082,0.4183796644210815,0.6149503588676453,0.2176157534122467,0.0,0.0,0.3072161078453064,48.42335891723633,37.0,31.99222755432129,-7666.6708984375,147.7406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,304.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.1723730713129043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214799523353576,0.2214844077825546,-4.450329015526222e-06,0.0,0.0001749367511365,0.0,0.0,9.329087257385254,0.0,0.0,0.0,0.2912249267101288,4.0,0.0,1.0
