time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659100,293.1548767089844,297.1499938964844,293.1499938964844,0.0840341076254844,-2020.51708984375,304.15106201171875,0.6784069538116455,0.1226432844996452,0.1117443516850471,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.18707275390625,0.4909152686595917,0.050000000745058,0.0489321127533912,293.3075561523437,297.1499938964844,293.1499938964844,0.0794415324926376,-1503.6722412109375,304.1678771972656,0.6676802039146423,0.1161700189113617,0.0830670446157455,293.2002258300781,297.1499938964844,293.1499938964844,0.3704935312271118,-6845.31884765625,304.1849670410156,0.9990000128746032,0.4602008163928985,0.3777185082435608,293.31646728515625,297.1499938964844,293.1499938964844,0.0077052842825651,-2804.48486328125,299.195556640625,0.4909152686595917,0.050000000745058,0.2321128696203231,291.1894226074219,291.1499938964844,263.7939147949219,261.7219543457031,281.857666015625,294.128662109375,289.1913146972656,1.0,0.2406696081161499,0.7599040865898132,0.7599040865898132,1.0,1.0,-1.0243865251541138,0.4145471453666687,0.6098393797874451,0.2151966542005539,0.0,0.0,0.3033945858478546,47.132545471191406,37.0,28.08572578430176,-7593.98193359375,143.14332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566223144531,304.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.853515625,18000.0,0.0,0.0,0.1721024066209793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185432016849517,0.2185476422309875,-4.44481838712818e-06,0.0,0.0001746620546327,0.0,0.0,9.184212684631348,0.0,0.0,0.0,0.2906576693058014,4.0,0.0,1.0
659160,293.15460205078125,297.1499938964844,293.1499938964844,0.0839744508266449,-2019.37939453125,304.1509704589844,0.6809486746788025,0.1226362064480781,0.1117025315761566,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19268798828125,0.4927050173282623,0.050000000745058,0.0488996841013431,293.30694580078125,297.1499938964844,293.1499938964844,0.0777256786823272,-1479.033447265625,304.1677551269531,0.6664188504219055,0.1142910718917846,0.0817215964198112,293.19171142578125,297.1499938964844,293.1499938964844,0.365421712398529,-6771.04638671875,304.1877746582031,0.9990000128746032,0.461234837770462,0.3736217617988586,293.3163757324219,297.1499938964844,293.1499938964844,0.0076657459139823,-2793.988525390625,299.16845703125,0.4927050173282623,0.050000000745058,0.2319590449333191,291.1931457519531,291.1499938964844,263.8013000488281,261.7301330566406,281.85333251953125,294.1084899902344,289.1929016113281,1.0,0.238722875714302,0.7599107623100281,0.7599107623100281,1.0,1.0,-1.0175795555114746,0.4116447269916534,0.6059347987174988,0.213368758559227,0.0,0.0,0.3000954985618591,46.21797180175781,40.0,14.440698623657228,-7528.1376953125,139.8064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,304.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5546875,18000.0,0.0,0.0,0.1716866642236709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155303806066513,0.2155348062515258,-4.438012638274813e-06,0.0,0.0001742401509545,0.0,0.0,9.034066200256348,0.0,0.0,0.0,0.2900654971599579,4.0,0.0,1.0
659220,293.1540222167969,297.1499938964844,293.1499938964844,0.0839704647660255,-2019.41796875,304.1506652832031,0.6840842366218567,0.1226362809538841,0.1116630062460899,294.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882629394531,0.494890958070755,0.050000000745058,0.0488611869513988,293.3055114746094,297.1499938964844,293.1499938964844,0.0744318068027496,-1432.1497802734375,304.1673278808594,0.6619765758514404,0.1106061786413192,0.0791022107005119,293.17803955078125,297.1499938964844,293.1499938964844,0.3592537939548492,-6683.23681640625,304.18524169921875,0.9990000128746032,0.4629621505737304,0.3686980605125427,293.31591796875,297.1499938964844,293.1499938964844,0.0075978934764862,-2776.99560546875,299.11004638671875,0.494890958070755,0.050000000745058,0.2317764312028885,291.1875915527344,291.1499938964844,263.814697265625,261.7454833984375,281.84893798828125,294.0822448730469,289.186767578125,1.0,0.2362698912620544,0.7599241137504578,0.7599241137504578,1.0,1.0,-1.0082110166549685,0.4076748490333557,0.6005362272262573,0.2108118236064911,0.0,0.0,0.2954098284244537,45.11445999145508,43.0,-2.668306350708008,-7441.34716796875,135.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334228515625,304.9193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.005859375,18000.0,0.0,0.0,0.1704825013875961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112256735563278,0.2112300992012024,-4.426179657457396e-06,0.0,0.0001730180665617,0.0,0.0,8.816882133483887,0.0,0.0,0.0,0.2891757786273956,4.0,0.0,1.0
659280,293.1540222167969,297.1499938964844,293.1499938964844,0.0839704647660255,-2019.41796875,304.1506652832031,0.6840842366218567,0.1226362809538841,0.1116630062460899,294.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882629394531,0.494890958070755,0.050000000745058,0.0488611869513988,293.3055114746094,297.1499938964844,293.1499938964844,0.0744318068027496,-1432.1497802734375,304.1673278808594,0.6619765758514404,0.1106061786413192,0.0791022107005119,293.17803955078125,297.1499938964844,293.1499938964844,0.3592537939548492,-6683.23681640625,304.18524169921875,0.9990000128746032,0.4629621505737304,0.3686980605125427,293.31591796875,297.1499938964844,293.1499938964844,0.0075978934764862,-2776.99560546875,299.11004638671875,0.494890958070755,0.050000000745058,0.2317764312028885,291.1875915527344,291.1499938964844,263.814697265625,261.7454833984375,281.84893798828125,294.0822448730469,289.186767578125,1.0,0.2362698912620544,0.7599241137504578,0.7599241137504578,1.0,1.0,-1.0082110166549685,0.4076748490333557,0.6005362272262573,0.2108118236064911,0.0,0.0,0.2954098284244537,45.11445999145508,43.0,-2.668306350708008,-7441.34716796875,135.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334228515625,304.9193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.005859375,18000.0,0.0,0.0,0.1704825013875961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112256735563278,0.2112300992012024,-4.426179657457396e-06,0.0,0.0001730180665617,0.0,0.0,8.816882133483887,0.0,0.0,0.0,0.2891757786273956,4.0,0.0,1.0
659340,293.153564453125,297.1499938964844,293.1499938964844,0.0840071365237236,-2020.239013671875,304.150390625,0.6848968267440796,0.1226290836930275,0.1116500496864318,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1806640625,0.4954619407653808,0.050000000745058,0.0488513596355915,293.3036193847656,297.1499938964844,293.1499938964844,0.0712395533919334,-1387.1624755859375,304.1668701171875,0.6554630994796753,0.1070469543337822,0.0765784010291099,293.1700439453125,297.1499938964844,293.1499938964844,0.3573631346225738,-6659.9130859375,304.1765441894531,0.9990000128746032,0.4638825953006744,0.3674284219741821,293.3154296875,297.1499938964844,293.1499938964844,0.0075371270067989,-2762.074951171875,299.0509033203125,0.4954619407653808,0.050000000745058,0.2317298203706741,291.1797180175781,291.1499938964844,263.8263854980469,261.7594299316406,281.8495483398437,294.072021484375,289.1784973144531,1.0,0.2354222685098648,0.7599374651908875,0.7599374651908875,1.0,1.0,-1.0035730600357056,0.405744194984436,0.5978289246559143,0.2094632685184478,0.0,0.0,0.2919394373893738,44.80039978027344,46.0,-10.511771202087402,-7388.0537109375,133.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996276855469,304.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1689592003822326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081302404403686,0.208134651184082,-4.417739091877593e-06,0.0,0.0001714721147436,0.0,0.0,8.661937713623047,0.0,0.0,0.0,0.2885380685329437,4.0,0.0,1.0
659400,293.153564453125,297.1499938964844,293.1499938964844,0.0840071365237236,-2020.239013671875,304.150390625,0.6848968267440796,0.1226290836930275,0.1116500496864318,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1806640625,0.4954619407653808,0.050000000745058,0.0488513596355915,293.3036193847656,297.1499938964844,293.1499938964844,0.0712395533919334,-1387.1624755859375,304.1668701171875,0.6554630994796753,0.1070469543337822,0.0765784010291099,293.1700439453125,297.1499938964844,293.1499938964844,0.3573631346225738,-6659.9130859375,304.1765441894531,0.9990000128746032,0.4638825953006744,0.3674284219741821,293.3154296875,297.1499938964844,293.1499938964844,0.0075371270067989,-2762.074951171875,299.0509033203125,0.4954619407653808,0.050000000745058,0.2317298203706741,291.1797180175781,291.1499938964844,263.8263854980469,261.7594299316406,281.8495483398437,294.072021484375,289.1784973144531,1.0,0.2354222685098648,0.7599374651908875,0.7599374651908875,1.0,1.0,-1.0035730600357056,0.405744194984436,0.5978289246559143,0.2094632685184478,0.0,0.0,0.2919394373893738,44.80039978027344,46.0,-10.511771202087402,-7388.0537109375,133.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996276855469,304.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1689592003822326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081302404403686,0.208134651184082,-4.417739091877593e-06,0.0,0.0001714721147436,0.0,0.0,8.661937713623047,0.0,0.0,0.0,0.2885380685329437,4.0,0.0,1.0
659460,293.1532592773437,297.1499938964844,293.1499938964844,0.0840695053339004,-2021.572265625,304.150146484375,0.6837664246559143,0.1225991770625114,0.1116427704691886,294.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1699523925781,0.4947053790092468,0.050000000745058,0.0488644577562809,293.3012084960937,297.1499938964844,293.1499938964844,0.0682064294815063,-1344.8988037109375,304.1662902832031,0.6475967764854431,0.1036474332213401,0.0741931721568107,293.1679077148437,297.1499938964844,293.1499938964844,0.3590705394744873,-6690.13623046875,304.1648254394531,0.9990000128746032,0.4638216495513916,0.3691126406192779,293.3152160644531,297.1499938964844,293.1499938964844,0.0074815009720623,-2748.786865234375,298.9899597167969,0.4947053790092468,0.050000000745058,0.2317919433116912,291.16876220703125,291.1499938964844,263.8363952636719,261.7720642089844,281.8526916503906,294.07244873046875,289.1673889160156,1.0,0.2358782738447189,0.7599090337753296,0.7599090337753296,1.0,1.0,-1.0028120279312134,0.4054858386516571,0.5973261594772339,0.2090701460838318,0.0,0.0,0.2901597023010254,45.117557525634766,49.0,-14.636791229248049,-7364.66748046875,134.20321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45416259765625,304.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1672998666763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063286155462265,0.2063330262899398,-4.41216661783983e-06,0.0,0.0001697880943538,0.0,0.0,8.570940017700195,0.0,0.0,0.0,0.2881576120853424,4.0,0.0,1.0
659520,293.1532592773437,297.1499938964844,293.1499938964844,0.0840695053339004,-2021.572265625,304.150146484375,0.6837664246559143,0.1225991770625114,0.1116427704691886,294.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1699523925781,0.4947053790092468,0.050000000745058,0.0488644577562809,293.3012084960937,297.1499938964844,293.1499938964844,0.0682064294815063,-1344.8988037109375,304.1662902832031,0.6475967764854431,0.1036474332213401,0.0741931721568107,293.1679077148437,297.1499938964844,293.1499938964844,0.3590705394744873,-6690.13623046875,304.1648254394531,0.9990000128746032,0.4638216495513916,0.3691126406192779,293.3152160644531,297.1499938964844,293.1499938964844,0.0074815009720623,-2748.786865234375,298.9899597167969,0.4947053790092468,0.050000000745058,0.2317919433116912,291.16876220703125,291.1499938964844,263.8363952636719,261.7720642089844,281.8526916503906,294.07244873046875,289.1673889160156,1.0,0.2358782738447189,0.7599090337753296,0.7599090337753296,1.0,1.0,-1.0028120279312134,0.4054858386516571,0.5973261594772339,0.2090701460838318,0.0,0.0,0.2901597023010254,45.117557525634766,49.0,-14.636791229248049,-7364.66748046875,134.20321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45416259765625,304.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1672998666763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063286155462265,0.2063330262899398,-4.41216661783983e-06,0.0,0.0001697880943538,0.0,0.0,8.570940017700195,0.0,0.0,0.0,0.2881576120853424,4.0,0.0,1.0
659580,293.1532592773437,297.1499938964844,293.1499938964844,0.084109179675579,-2022.464111328125,304.1500244140625,0.6810266375541687,0.1225159838795661,0.111612781882286,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590881347656,0.4928903579711914,0.050000000745058,0.0488964691758155,293.2989501953125,297.1499938964844,293.1499938964844,0.0651999488472938,-1303.4542236328125,304.1658935546875,0.6386504173278809,0.1002711653709411,0.0718572884798049,293.171142578125,297.1499938964844,293.1499938964844,0.3637168705463409,-6763.3662109375,304.1521301269531,0.9990000128746032,0.4627181589603424,0.3732013404369354,293.3153991699219,297.1499938964844,293.1499938964844,0.0074284519068896,-2736.1376953125,298.92791748046875,0.4928903579711914,0.050000000745058,0.2319438010454177,291.1579895019531,291.1499938964844,263.8448181152344,261.783447265625,281.85906982421875,294.08526611328125,289.1567687988281,1.0,0.2373822033405304,0.7598806023597717,0.7598806023597717,1.0,1.0,-1.005099534988403,0.4065776169300079,0.5985219478607178,0.2093440294265747,0.0,0.0,0.2898218333721161,45.95155334472656,52.0,-14.79824447631836,-7365.25634765625,136.19752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48504638671875,304.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1657045185565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20575712621212,0.2057615369558334,-4.409584107634146e-06,0.0,0.0001681690191617,0.0,0.0,8.540623664855957,0.0,0.0,0.0,0.2880215048789978,4.0,0.0,1.0
659640,293.1532592773437,297.1499938964844,293.1499938964844,0.084109179675579,-2022.464111328125,304.1500244140625,0.6810266375541687,0.1225159838795661,0.111612781882286,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590881347656,0.4928903579711914,0.050000000745058,0.0488964691758155,293.2989501953125,297.1499938964844,293.1499938964844,0.0651999488472938,-1303.4542236328125,304.1658935546875,0.6386504173278809,0.1002711653709411,0.0718572884798049,293.171142578125,297.1499938964844,293.1499938964844,0.3637168705463409,-6763.3662109375,304.1521301269531,0.9990000128746032,0.4627181589603424,0.3732013404369354,293.3153991699219,297.1499938964844,293.1499938964844,0.0074284519068896,-2736.1376953125,298.92791748046875,0.4928903579711914,0.050000000745058,0.2319438010454177,291.1579895019531,291.1499938964844,263.8448181152344,261.783447265625,281.85906982421875,294.08526611328125,289.1567687988281,1.0,0.2373822033405304,0.7598806023597717,0.7598806023597717,1.0,1.0,-1.005099534988403,0.4065776169300079,0.5985219478607178,0.2093440294265747,0.0,0.0,0.2898218333721161,45.95155334472656,52.0,-14.79824447631836,-7365.25634765625,136.19752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48504638671875,304.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1657045185565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20575712621212,0.2057615369558334,-4.409584107634146e-06,0.0,0.0001681690191617,0.0,0.0,8.540623664855957,0.0,0.0,0.0,0.2880215048789978,4.0,0.0,1.0
659700,293.1534118652344,297.1499938964844,293.1499938964844,0.0841102376580238,-2022.5491943359373,304.1500244140625,0.6791443228721619,0.1224458888173103,0.1115803346037864,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.154052734375,0.4916587471961975,0.050000000745058,0.0489186681807041,293.2979736328125,297.1499938964844,293.1499938964844,0.0636846050620079,-1282.7396240234375,304.1657409667969,0.6338513493537903,0.098577968776226,0.0706923827528953,293.17462158203125,297.1499938964844,293.1499938964844,0.366991251707077,-6813.68310546875,304.14581298828125,0.9990000128746032,0.4617688357830047,0.3760111331939697,293.3157043457031,297.1499938964844,293.1499938964844,0.0074025141075253,-2729.926513671875,298.8964538574219,0.4916587471961975,0.050000000745058,0.2320491075515747,291.15301513671875,291.1499938964844,263.84844970703125,261.7886657714844,281.8631591796875,294.0964050292969,289.1518249511719,1.0,0.2384640872478485,0.7598663568496704,0.7598663568496704,1.0,1.0,-1.0071874856948853,0.4075628817081451,0.5996245741844177,0.2096306830644607,0.0,0.0,0.2901252210140228,46.53589630126953,52.0,-14.325084686279297,-7372.30517578125,137.72190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,304.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1649864464998245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058580964803695,0.2058625072240829,-4.409261237015016e-06,0.0,0.000167440259247,0.0,0.0,8.544523239135742,0.0,0.0,0.0,0.2880312502384186,4.0,0.0,1.0
659760,293.1536865234375,297.1499938964844,293.1499938964844,0.0840948075056076,-2022.3197021484373,304.1500549316406,0.6769737005233765,0.1223528236150741,0.1115320548415184,294.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.4902491271495819,0.050000000745058,0.0489445216953754,293.2970886230469,297.1499938964844,293.1499938964844,0.0621563494205474,-1261.9713134765625,304.1656799316406,0.6288611888885498,0.0968780592083931,0.0695261359214782,293.17919921875,297.1499938964844,293.1499938964844,0.3708189129829407,-6871.85107421875,304.1396179199219,0.9990000128746032,0.4605599045753479,0.3792569637298584,293.3161315917969,297.1499938964844,293.1499938964844,0.0073767597787082,-2723.73486328125,298.8645935058594,0.4902491271495819,0.050000000745058,0.2321717292070388,291.1482238769531,291.1499938964844,263.8516845703125,261.7935791015625,281.8677978515625,294.1107177734375,289.1471252441406,1.0,0.239732414484024,0.7597982883453369,0.7597982883453369,1.0,1.0,-1.009803295135498,0.4088023006916046,0.6010010242462158,0.2099554240703582,0.0,0.0,0.2907220721244812,47.21773910522461,55.0,-13.680704116821287,-7383.166015625,139.5533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,304.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.1643469184637069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061978876590728,0.2062022984027862,-4.409513621794758e-06,0.0,0.0001667912292759,0.0,0.0,8.560147285461426,0.0,0.0,0.0,0.2880885601043701,4.0,0.0,1.0
659820,293.154541015625,297.1499938964844,293.1499938964844,0.0840014144778251,-2020.6715087890625,304.15020751953125,0.6718992590904236,0.1220851019024849,0.1113758757710456,294.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.4869758486747741,0.050000000745058,0.049006137996912,293.2956237792969,297.1499938964844,293.1499938964844,0.0590487122535705,-1220.14111328125,304.1656188964844,0.6181661486625671,0.0934492424130439,0.0671830102801323,293.1912841796875,297.1499938964844,293.1499938964844,0.37993985414505,-7008.6240234375,304.1278991699219,0.9990000128746032,0.4573782384395599,0.3868835866451263,293.3174743652344,297.1499938964844,293.1499938964844,0.0073253703303635,-2711.2734375,298.7996826171875,0.4869758486747741,0.050000000745058,0.2324640154838562,291.1395568847656,291.1499938964844,263.8570861816406,261.80255126953125,281.8778381347656,294.1492614746094,289.1386108398437,1.0,0.2427500486373901,0.7596621513366699,0.7596621513366699,1.0,1.0,-1.0163815021514893,0.4119887948036194,0.6043927073478699,0.2105970531702041,0.0,0.0,0.2927058935165405,48.84276580810547,58.0,-12.092320442199709,-7414.8349609375,144.04127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1633681356906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075385302305221,0.2075429409742355,-4.411631834955188e-06,0.0,0.0001657978864386,0.0,0.0,8.623969078063965,0.0,0.0,0.0,0.288335382938385,4.0,0.0,1.0
659880,293.154541015625,297.1499938964844,293.1499938964844,0.0840014144778251,-2020.6715087890625,304.15020751953125,0.6718992590904236,0.1220851019024849,0.1113758757710456,294.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.4869758486747741,0.050000000745058,0.049006137996912,293.2956237792969,297.1499938964844,293.1499938964844,0.0590487122535705,-1220.14111328125,304.1656188964844,0.6181661486625671,0.0934492424130439,0.0671830102801323,293.1912841796875,297.1499938964844,293.1499938964844,0.37993985414505,-7008.6240234375,304.1278991699219,0.9990000128746032,0.4573782384395599,0.3868835866451263,293.3174743652344,297.1499938964844,293.1499938964844,0.0073253703303635,-2711.2734375,298.7996826171875,0.4869758486747741,0.050000000745058,0.2324640154838562,291.1395568847656,291.1499938964844,263.8570861816406,261.80255126953125,281.8778381347656,294.1492614746094,289.1386108398437,1.0,0.2427500486373901,0.7596621513366699,0.7596621513366699,1.0,1.0,-1.0163815021514893,0.4119887948036194,0.6043927073478699,0.2105970531702041,0.0,0.0,0.2927058935165405,48.84276580810547,58.0,-12.092320442199709,-7414.8349609375,144.04127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1633681356906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075385302305221,0.2075429409742355,-4.411631834955188e-06,0.0,0.0001657978864386,0.0,0.0,8.623969078063965,0.0,0.0,0.0,0.288335382938385,4.0,0.0,1.0
659940,293.1559143066406,297.1499938964844,293.1499938964844,0.0838057845830917,-2017.086181640625,304.15045166015625,0.6660552620887756,0.1216896474361419,0.1111212372779846,294.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13287353515625,0.4831902682781219,0.050000000745058,0.0490793734788894,293.29461669921875,297.1499938964844,293.1499938964844,0.0558527149260044,-1177.7239990234375,304.1657409667969,0.6057872772216797,0.0899682119488716,0.0648148208856582,293.2066345214844,297.1499938964844,293.1499938964844,0.3907158672809601,-7167.8974609375,304.11737060546875,0.9990000128746032,0.4532262980937958,0.3957572877407074,293.3194885253906,297.1499938964844,293.1499938964844,0.0072735669091343,-2698.537109375,298.73291015625,0.4831902682781219,0.050000000745058,0.2328114211559295,291.1321105957031,291.1499938964844,263.8611145019531,261.8104248046875,281.88885498046875,294.2020263671875,289.13134765625,1.0,0.2462892979383468,0.7595259547233582,0.7595259547233582,1.0,1.0,-1.024388313293457,0.4159964621067047,0.6083918213844299,0.2110430747270584,0.0,0.0,0.295604407787323,50.76896667480469,46.0,-10.305957794189451,-7457.31640625,149.48301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,304.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1628679931163787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096595466136932,0.2096639573574066,-4.4156895455671474e-06,0.0,0.0001652903156355,0.0,0.0,8.726553916931152,0.0,0.0,0.0,0.2887401282787323,4.0,0.0,1.0
660000,293.1559143066406,297.1499938964844,293.1499938964844,0.0838057845830917,-2017.086181640625,304.15045166015625,0.6660552620887756,0.1216896474361419,0.1111212372779846,294.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13287353515625,0.4831902682781219,0.050000000745058,0.0490793734788894,293.29461669921875,297.1499938964844,293.1499938964844,0.0558527149260044,-1177.7239990234375,304.1657409667969,0.6057872772216797,0.0899682119488716,0.0648148208856582,293.2066345214844,297.1499938964844,293.1499938964844,0.3907158672809601,-7167.8974609375,304.11737060546875,0.9990000128746032,0.4532262980937958,0.3957572877407074,293.3194885253906,297.1499938964844,293.1499938964844,0.0072735669091343,-2698.537109375,298.73291015625,0.4831902682781219,0.050000000745058,0.2328114211559295,291.1321105957031,291.1499938964844,263.8611145019531,261.8104248046875,281.88885498046875,294.2020263671875,289.13134765625,1.0,0.2462892979383468,0.7595259547233582,0.7595259547233582,1.0,1.0,-1.024388313293457,0.4159964621067047,0.6083918213844299,0.2110430747270584,0.0,0.0,0.295604407787323,50.76896667480469,46.0,-10.305957794189451,-7457.31640625,149.48301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,304.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1628679931163787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096595466136932,0.2096639573574066,-4.4156895455671474e-06,0.0,0.0001652903156355,0.0,0.0,8.726553916931152,0.0,0.0,0.0,0.2887401282787323,4.0,0.0,1.0
660060,293.1575012207031,297.1499938964844,293.1499938964844,0.0833403319120407,-2008.2259521484373,304.1510925292969,0.6666756272315979,0.121218129992485,0.1106853559613227,294.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13604736328125,0.4843030273914337,0.050000000745058,0.0490577258169651,293.2937316894531,297.1499938964844,293.1499938964844,0.052404336631298,-1132.5157470703125,304.166259765625,0.5986923575401306,0.0864790827035904,0.0623566918075084,293.2173156738281,297.1499938964844,293.1499938964844,0.3882647454738617,-7124.8271484375,304.133056640625,0.9990000128746032,0.4495953023433685,0.393152117729187,293.3218994140625,297.1499938964844,293.1499938964844,0.0072006112895905,-2677.993408203125,298.6699523925781,0.4843030273914337,0.050000000745058,0.2327087223529815,291.1381530761719,291.1499938964844,263.8638000488281,261.8172302246094,281.90802001953125,294.24627685546875,289.1412353515625,1.0,0.244163379073143,0.7593051195144653,0.7593051195144653,1.0,1.0,-1.017646312713623,0.4134756028652191,0.6041706800460815,0.2081713825464248,0.0,0.0,0.2971945106983185,50.10639190673828,34.0,15.925518035888672,-7453.23388671875,146.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,304.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1628455817699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116911560297012,0.2116955816745758,-4.421062840265222e-06,0.0,0.00016526755644,0.0,0.0,8.828007698059082,0.0,0.0,0.0,0.2891420125961303,4.0,0.0,1.0
660120,293.1575012207031,297.1499938964844,293.1499938964844,0.0833403319120407,-2008.2259521484373,304.1510925292969,0.6666756272315979,0.121218129992485,0.1106853559613227,294.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13604736328125,0.4843030273914337,0.050000000745058,0.0490577258169651,293.2937316894531,297.1499938964844,293.1499938964844,0.052404336631298,-1132.5157470703125,304.166259765625,0.5986923575401306,0.0864790827035904,0.0623566918075084,293.2173156738281,297.1499938964844,293.1499938964844,0.3882647454738617,-7124.8271484375,304.133056640625,0.9990000128746032,0.4495953023433685,0.393152117729187,293.3218994140625,297.1499938964844,293.1499938964844,0.0072006112895905,-2677.993408203125,298.6699523925781,0.4843030273914337,0.050000000745058,0.2327087223529815,291.1381530761719,291.1499938964844,263.8638000488281,261.8172302246094,281.90802001953125,294.24627685546875,289.1412353515625,1.0,0.244163379073143,0.7593051195144653,0.7593051195144653,1.0,1.0,-1.017646312713623,0.4134756028652191,0.6041706800460815,0.2081713825464248,0.0,0.0,0.2971945106983185,50.10639190673828,34.0,15.925518035888672,-7453.23388671875,146.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,304.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1628455817699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116911560297012,0.2116955816745758,-4.421062840265222e-06,0.0,0.00016526755644,0.0,0.0,8.828007698059082,0.0,0.0,0.0,0.2891420125961303,4.0,0.0,1.0
660180,293.1586608886719,297.1499938964844,293.1499938964844,0.0826771110296249,-1995.4088134765625,304.1518249511719,0.6735290288925171,0.1207938343286514,0.1101849004626274,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1637878417969,0.4898754358291626,0.050000000745058,0.048951543867588,293.2926330566406,297.1499938964844,293.1499938964844,0.0487621985375881,-1085.3560791015625,304.1669006347656,0.5971350073814392,0.0830611884593963,0.0598722100257873,293.2125244140625,297.1499938964844,293.1499938964844,0.3729420006275177,-6890.01904296875,304.1644592285156,0.9990000128746032,0.4488290846347809,0.3801230192184448,293.3240966796875,297.1499938964844,293.1499938964844,0.0071071083657443,-2649.24853515625,298.6164855957031,0.4898754358291626,0.050000000745058,0.2322050482034683,291.1667785644531,291.1499938964844,263.8652038574219,261.82305908203125,281.912353515625,294.2386474609375,289.1700744628906,1.0,0.2376724332571029,0.7590843439102173,0.7590843439102173,1.0,1.0,-0.9976972937583924,0.4050573706626892,0.5926399230957031,0.2025852352380752,0.0,0.0,0.2930555641651153,47.14496994018555,37.0,33.77888870239258,-7345.9501953125,136.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,304.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1629517823457718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094838172197342,0.2094882428646087,-4.420273398864083e-06,0.0,0.0001653753424761,0.0,0.0,8.727384567260742,0.0,0.0,0.0,0.2887783348560333,4.0,0.0,1.0
660240,293.1586608886719,297.1499938964844,293.1499938964844,0.0826771110296249,-1995.4088134765625,304.1518249511719,0.6735290288925171,0.1207938343286514,0.1101849004626274,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1637878417969,0.4898754358291626,0.050000000745058,0.048951543867588,293.2926330566406,297.1499938964844,293.1499938964844,0.0487621985375881,-1085.3560791015625,304.1669006347656,0.5971350073814392,0.0830611884593963,0.0598722100257873,293.2125244140625,297.1499938964844,293.1499938964844,0.3729420006275177,-6890.01904296875,304.1644592285156,0.9990000128746032,0.4488290846347809,0.3801230192184448,293.3240966796875,297.1499938964844,293.1499938964844,0.0071071083657443,-2649.24853515625,298.6164855957031,0.4898754358291626,0.050000000745058,0.2322050482034683,291.1667785644531,291.1499938964844,263.8652038574219,261.82305908203125,281.912353515625,294.2386474609375,289.1700744628906,1.0,0.2376724332571029,0.7590843439102173,0.7590843439102173,1.0,1.0,-0.9976972937583924,0.4050573706626892,0.5926399230957031,0.2025852352380752,0.0,0.0,0.2930555641651153,47.14496994018555,37.0,33.77888870239258,-7345.9501953125,136.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,304.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1629517823457718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094838172197342,0.2094882428646087,-4.420273398864083e-06,0.0,0.0001653753424761,0.0,0.0,8.727384567260742,0.0,0.0,0.0,0.2887783348560333,4.0,0.0,1.0
660300,293.1590270996094,297.1499938964844,293.1499938964844,0.0823999047279357,-1990.0750732421875,304.1520080566406,0.676317036151886,0.120614156126976,0.1099770069122314,294.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767883300781,0.4921030402183532,0.050000000745058,0.0489107556641101,293.2919311523437,297.1499938964844,293.1499938964844,0.0469881892204284,-1062.6767578125,304.16705322265625,0.5956187844276428,0.0813927054405212,0.0586674101650714,293.2056884765625,297.1499938964844,293.1499938964844,0.3666421175003052,-6795.37841796875,304.17315673828125,0.9990000128746032,0.4493804574012756,0.3749956786632538,293.324951171875,297.1499938964844,293.1499938964844,0.0070634107105433,-2635.921875,298.58941650390625,0.4921030402183532,0.050000000745058,0.2320115715265274,291.1792297363281,291.1499938964844,263.8654479980469,261.8255920410156,281.9037170410156,294.21990966796875,289.18133544921875,1.0,0.2354495078325271,0.7589738965034485,0.7589738965034485,1.0,1.0,-0.9895619750022888,0.4017045497894287,0.5878574252128601,0.2001116275787353,0.0,0.0,0.2898391783237457,45.99777603149414,37.0,29.565561294555664,-7282.82373046875,132.42982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,304.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83203125,18000.0,0.0,0.0,0.1628933548927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071917653083801,0.2071961760520935,-4.416580395627534e-06,0.0,0.0001653160579735,0.0,0.0,8.61777114868164,0.0,0.0,0.0,0.2883571684360504,4.0,0.0,1.0
660360,293.1593017578125,297.1499938964844,293.1499938964844,0.0822036415338516,-1986.3895263671875,304.1519775390625,0.6781889200210571,0.1204439625144004,0.1097937747836113,294.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18267822265625,0.4936596751213074,0.050000000745058,0.0488829687237739,293.2911376953125,297.1499938964844,293.1499938964844,0.0452859997749328,-1041.14453125,304.16705322265625,0.593177855014801,0.0797502100467681,0.0574893988668918,293.1991882324219,297.1499938964844,293.1499938964844,0.3623381555080414,-6731.62890625,304.1767272949219,0.9990000128746032,0.4499525725841522,0.3714616894721985,293.3256225585937,297.1499938964844,293.1499938964844,0.007024454884231,-2624.757568359375,298.5589599609375,0.4936596751213074,0.050000000745058,0.2318797558546066,291.1831359863281,291.1499938964844,263.86541748046875,261.8279113769531,281.893310546875,294.20458984375,289.1828308105469,1.0,0.2337345629930496,0.7589827179908752,0.7589827179908752,1.0,1.0,-0.9834938049316406,0.3992962837219238,0.5841975212097168,0.1980665922164917,0.0,0.0,0.2871862053871155,45.20493698120117,40.0,14.707201957702637,-7226.41943359375,129.62330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,304.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.67578125,18000.0,0.0,0.0,0.1627282053232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048148810863495,0.2048192918300628,-4.41156635133666e-06,0.0,0.0001651484490139,0.0,0.0,8.502315521240234,0.0,0.0,0.0,0.2879079282283783,4.0,0.0,1.0
660420,293.15985107421875,297.1499938964844,293.1499938964844,0.0819191634654998,-1981.212158203125,304.1517944335937,0.6800156235694885,0.1200957521796226,0.1094565838575363,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771850585937,0.4954192638397217,0.050000000745058,0.04885233938694,293.28936767578125,297.1499938964844,293.1499938964844,0.0420170985162258,-1000.2120361328124,304.16680908203125,0.586364209651947,0.0765341371297836,0.0552037321031093,293.1892395019531,297.1499938964844,293.1499938964844,0.357544332742691,-6662.8818359375,304.1755676269531,0.9990000128746032,0.450731098651886,0.3675249814987182,293.3267517089844,297.1499938964844,293.1499938964844,0.0069562643766403,-2606.268310546875,298.4921569824219,0.4954192638397217,0.050000000745058,0.2317344695329666,291.1763610839844,291.1499938964844,263.864501953125,261.83184814453125,281.8753356933594,294.19061279296875,289.1753845214844,1.0,0.2316775172948837,0.759000301361084,0.759000301361084,1.0,1.0,-0.9754075407981871,0.3963356912136078,0.5790718793869019,0.1946949511766433,0.0,0.0,0.2840708494186401,44.297489166259766,43.0,-3.9291815757751465,-7160.85546875,126.17549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,304.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.06640625,18000.0,0.0,0.0,0.1621260941028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018662393093109,0.2018706500530243,-4.403179900691612e-06,0.0,0.0001645373704377,0.0,0.0,8.35577392578125,0.0,0.0,0.0,0.2873051762580871,4.0,0.0,1.0
660480,293.15985107421875,297.1499938964844,293.1499938964844,0.0819191634654998,-1981.212158203125,304.1517944335937,0.6800156235694885,0.1200957521796226,0.1094565838575363,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771850585937,0.4954192638397217,0.050000000745058,0.04885233938694,293.28936767578125,297.1499938964844,293.1499938964844,0.0420170985162258,-1000.2120361328124,304.16680908203125,0.586364209651947,0.0765341371297836,0.0552037321031093,293.1892395019531,297.1499938964844,293.1499938964844,0.357544332742691,-6662.8818359375,304.1755676269531,0.9990000128746032,0.450731098651886,0.3675249814987182,293.3267517089844,297.1499938964844,293.1499938964844,0.0069562643766403,-2606.268310546875,298.4921569824219,0.4954192638397217,0.050000000745058,0.2317344695329666,291.1763610839844,291.1499938964844,263.864501953125,261.83184814453125,281.8753356933594,294.19061279296875,289.1753845214844,1.0,0.2316775172948837,0.759000301361084,0.759000301361084,1.0,1.0,-0.9754075407981871,0.3963356912136078,0.5790718793869019,0.1946949511766433,0.0,0.0,0.2840708494186401,44.297489166259766,43.0,-3.9291815757751465,-7160.85546875,126.17549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,304.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.06640625,18000.0,0.0,0.0,0.1621260941028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018662393093109,0.2018706500530243,-4.403179900691612e-06,0.0,0.0001645373704377,0.0,0.0,8.35577392578125,0.0,0.0,0.0,0.2873051762580871,4.0,0.0,1.0
660540,293.16064453125,297.1499938964844,293.1499938964844,0.0816300064325332,-1975.9610595703125,304.15167236328125,0.6795061826705933,0.119686409831047,0.1091037392616272,294.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687927246094,0.4956047236919403,0.050000000745058,0.0488491952419281,293.28759765625,297.1499938964844,293.1499938964844,0.038828320801258,-960.4736328125,304.1665344238281,0.5771485567092896,0.073364034295082,0.0529806986451149,293.1846618652344,297.1499938964844,293.1499938964844,0.3568260371685028,-6655.95947265625,304.16815185546875,0.9990000128746032,0.4506781697273254,0.3671141266822815,293.32794189453125,297.1499938964844,293.1499938964844,0.006893319543451,-2589.3623046875,298.4239807128906,0.4956047236919403,0.050000000745058,0.2317195534706115,291.1678161621094,291.1499938964844,263.86248779296875,261.8349609375,281.8620910644531,294.1990051269531,289.1665344238281,1.0,0.2311528474092483,0.759017825126648,0.759017825126648,1.0,1.0,-0.971799373626709,0.3954504430294037,0.5763489007949829,0.1920258104801178,0.0,0.0,0.2822453677654266,44.134708404541016,46.0,-11.23342990875244,-7130.2060546875,125.05267333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,304.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1613223105669021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001683861017227,0.2001727819442749,-4.398154942464316e-06,0.0,0.0001637216337257,0.0,0.0,8.271414756774902,0.0,0.0,0.0,0.2869524657726288,4.0,0.0,1.0
660600,293.16064453125,297.1499938964844,293.1499938964844,0.0816300064325332,-1975.9610595703125,304.15167236328125,0.6795061826705933,0.119686409831047,0.1091037392616272,294.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687927246094,0.4956047236919403,0.050000000745058,0.0488491952419281,293.28759765625,297.1499938964844,293.1499938964844,0.038828320801258,-960.4736328125,304.1665344238281,0.5771485567092896,0.073364034295082,0.0529806986451149,293.1846618652344,297.1499938964844,293.1499938964844,0.3568260371685028,-6655.95947265625,304.16815185546875,0.9990000128746032,0.4506781697273254,0.3671141266822815,293.32794189453125,297.1499938964844,293.1499938964844,0.006893319543451,-2589.3623046875,298.4239807128906,0.4956047236919403,0.050000000745058,0.2317195534706115,291.1678161621094,291.1499938964844,263.86248779296875,261.8349609375,281.8620910644531,294.1990051269531,289.1665344238281,1.0,0.2311528474092483,0.759017825126648,0.759017825126648,1.0,1.0,-0.971799373626709,0.3954504430294037,0.5763489007949829,0.1920258104801178,0.0,0.0,0.2822453677654266,44.134708404541016,46.0,-11.23342990875244,-7130.2060546875,125.05267333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,304.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1613223105669021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001683861017227,0.2001727819442749,-4.398154942464316e-06,0.0,0.0001637216337257,0.0,0.0,8.271414756774902,0.0,0.0,0.0,0.2869524657726288,4.0,0.0,1.0
660660,293.161865234375,297.1499938964844,293.1499938964844,0.0812907963991165,-1969.7904052734373,304.1517028808594,0.6769680380821228,0.1191731616854667,0.1086873412132263,294.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.4944918751716614,0.050000000745058,0.0488684810698032,293.2861022949219,297.1499938964844,293.1499938964844,0.0356811843812465,-921.1380615234376,304.166259765625,0.5657192468643188,0.0701836496591568,0.0507765002548694,293.1856384277344,297.1499938964844,293.1499938964844,0.3595711290836334,-6700.7666015625,304.157470703125,0.9990000128746032,0.449612557888031,0.3695924580097198,293.3295288085937,297.1499938964844,293.1499938964844,0.006833448074758,-2573.4326171875,298.3533630371094,0.4944918751716614,0.050000000745058,0.2318110466003418,291.1574401855469,291.1499938964844,263.8594970703125,261.8372802734375,281.8531799316406,294.2273254394531,289.1561584472656,1.0,0.2318713665008545,0.7589938044548035,0.7589938044548035,1.0,1.0,-0.971760094165802,0.3962371051311493,0.5755230188369751,0.1898344159126281,0.0,0.0,0.2819465100765228,44.5765380859375,49.0,-13.897823333740234,-7127.1357421875,125.7742691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.1604673862457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996133178472519,0.199617713689804,-4.395688392833108e-06,0.0,0.0001628539903322,0.0,0.0,8.242405891418457,0.0,0.0,0.0,0.2868230640888214,4.0,0.0,1.0
660720,293.161865234375,297.1499938964844,293.1499938964844,0.0812907963991165,-1969.7904052734373,304.1517028808594,0.6769680380821228,0.1191731616854667,0.1086873412132263,294.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.4944918751716614,0.050000000745058,0.0488684810698032,293.2861022949219,297.1499938964844,293.1499938964844,0.0356811843812465,-921.1380615234376,304.166259765625,0.5657192468643188,0.0701836496591568,0.0507765002548694,293.1856384277344,297.1499938964844,293.1499938964844,0.3595711290836334,-6700.7666015625,304.157470703125,0.9990000128746032,0.449612557888031,0.3695924580097198,293.3295288085937,297.1499938964844,293.1499938964844,0.006833448074758,-2573.4326171875,298.3533630371094,0.4944918751716614,0.050000000745058,0.2318110466003418,291.1574401855469,291.1499938964844,263.8594970703125,261.8372802734375,281.8531799316406,294.2273254394531,289.1561584472656,1.0,0.2318713665008545,0.7589938044548035,0.7589938044548035,1.0,1.0,-0.971760094165802,0.3962371051311493,0.5755230188369751,0.1898344159126281,0.0,0.0,0.2819465100765228,44.5765380859375,49.0,-13.897823333740234,-7127.1357421875,125.7742691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.1604673862457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996133178472519,0.199617713689804,-4.395688392833108e-06,0.0,0.0001628539903322,0.0,0.0,8.242405891418457,0.0,0.0,0.0,0.2868230640888214,4.0,0.0,1.0
660780,293.1635437011719,297.1499938964844,293.1499938964844,0.080856017768383,-1961.8192138671875,304.15185546875,0.6727632880210876,0.1185319423675537,0.108178049325943,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488952636719,0.4923619627952575,0.050000000745058,0.0489062741398811,293.2850341796875,297.1499938964844,293.1499938964844,0.0325468070805072,-881.4132690429688,304.16607666015625,0.5523861050605774,0.066952645778656,0.048556737601757,293.1916809082031,297.1499938964844,293.1499938964844,0.3651431798934936,-6786.98095703125,304.14569091796875,0.9990000128746032,0.4474888443946838,0.374406099319458,293.33172607421875,297.1499938964844,293.1499938964844,0.0067744110710918,-2557.593017578125,298.28076171875,0.4923619627952575,0.050000000745058,0.2319903075695037,291.14794921875,291.1499938964844,263.8555908203125,261.8388366699219,281.8480529785156,294.2723999023437,289.1468505859375,1.0,0.2335880398750305,0.7589697241783142,0.7589697241783142,1.0,1.0,-0.9745213389396667,0.398347407579422,0.5761739015579224,0.1879910230636596,0.0,0.0,0.282866507768631,45.514923095703125,52.0,-13.174775123596191,-7145.27001953125,127.98500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,304.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.1597145646810531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000722885131836,0.2000766843557357,-4.395675659907283e-06,0.0,0.0001620899856789,0.0,0.0,8.26266860961914,0.0,0.0,0.0,0.2868925034999847,4.0,0.0,1.0
660840,293.1635437011719,297.1499938964844,293.1499938964844,0.080856017768383,-1961.8192138671875,304.15185546875,0.6727632880210876,0.1185319423675537,0.108178049325943,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488952636719,0.4923619627952575,0.050000000745058,0.0489062741398811,293.2850341796875,297.1499938964844,293.1499938964844,0.0325468070805072,-881.4132690429688,304.16607666015625,0.5523861050605774,0.066952645778656,0.048556737601757,293.1916809082031,297.1499938964844,293.1499938964844,0.3651431798934936,-6786.98095703125,304.14569091796875,0.9990000128746032,0.4474888443946838,0.374406099319458,293.33172607421875,297.1499938964844,293.1499938964844,0.0067744110710918,-2557.593017578125,298.28076171875,0.4923619627952575,0.050000000745058,0.2319903075695037,291.14794921875,291.1499938964844,263.8555908203125,261.8388366699219,281.8480529785156,294.2723999023437,289.1468505859375,1.0,0.2335880398750305,0.7589697241783142,0.7589697241783142,1.0,1.0,-0.9745213389396667,0.398347407579422,0.5761739015579224,0.1879910230636596,0.0,0.0,0.282866507768631,45.514923095703125,52.0,-13.174775123596191,-7145.27001953125,127.98500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,304.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.1597145646810531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000722885131836,0.2000766843557357,-4.395675659907283e-06,0.0,0.0001620899856789,0.0,0.0,8.26266860961914,0.0,0.0,0.0,0.2868925034999847,4.0,0.0,1.0
