time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660900,293.16455078125,297.1499938964844,293.1499938964844,0.0805966034531593,-1957.0438232421875,304.1519775390625,0.6701478362083435,0.1181597486138343,0.1078833937644958,294.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.4909913241863251,0.050000000745058,0.0489311926066875,293.28466796875,297.1499938964844,293.1499938964844,0.0309864990413188,-861.269287109375,304.1659851074219,0.5451462864875793,0.0653102695941925,0.0474339537322521,293.1964111328125,297.1499938964844,293.1499938964844,0.368836909532547,-6843.14111328125,304.1397705078125,0.9990000128746032,0.4460324943065643,0.3775469660758972,293.3330993652344,297.1499938964844,293.1499938964844,0.0067449458874762,-2549.614990234375,298.2436218261719,0.4909913241863251,0.050000000745058,0.2321085184812545,291.1437072753906,291.1499938964844,263.8533020019531,261.83935546875,281.8468933105469,294.30035400390625,289.1427307128906,1.0,0.2347594052553177,0.7589576840400696,0.7589576840400696,1.0,1.0,-0.976760983467102,0.3998064994812011,0.5769544839859009,0.1871801316738128,0.0,0.0,0.2837125957012176,46.14520263671875,52.0,-12.337424278259276,-7160.18017578125,129.56890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,304.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.1594181507825851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006152719259262,0.2006196677684784,-4.396446456667036e-06,0.0,0.0001617891539353,0.0,0.0,8.288079261779785,0.0,0.0,0.0,0.2869895398616791,4.0,0.0,1.0
660960,293.1656799316406,297.1499938964844,293.1499938964844,0.0803087279200553,-1951.7354736328125,304.15216064453125,0.667258083820343,0.1177567243576049,0.1075619459152221,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.4894543886184692,0.050000000745058,0.0489596426486969,293.2844543457031,297.1499938964844,293.1499938964844,0.0294356886297464,-840.89697265625,304.1658935546875,0.5376309752464294,0.0636491924524307,0.0463003665208816,293.2021179199219,297.1499938964844,293.1499938964844,0.3730531632900238,-6906.681640625,304.13397216796875,0.9990000128746032,0.444324642419815,0.3811016976833343,293.33465576171875,297.1499938964844,293.1499938964844,0.0067154038697481,-2541.560546875,298.2059631347656,0.4894543886184692,0.050000000745058,0.232243463397026,291.13983154296875,291.1499938964844,263.8507995605469,261.8397216796875,281.8460388183594,294.3301086425781,289.1389465332031,1.0,0.2361075580120086,0.7588880062103271,0.7588880062103271,1.0,1.0,-0.9794766306877136,0.4014796912670135,0.5779969692230225,0.1864314079284668,0.0,0.0,0.2847802340984344,46.86985778808594,40.0,-11.412784576416016,-7178.41748046875,131.43214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,304.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.159193068742752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013425230979919,0.2013469189405441,-4.39766972704092e-06,0.0,0.000161560732522,0.0,0.0,8.322495460510254,0.0,0.0,0.0,0.2871232032775879,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0795896872878074,-1938.2896728515625,304.15264892578125,0.668459951877594,0.1170536205172538,0.1068540066480636,294.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.4913827776908874,0.050000000745058,0.0489240810275077,293.2836608886719,297.1499938964844,293.1499938964844,0.026328170672059,-798.4715576171875,304.165771484375,0.5289942622184753,0.0604037567973136,0.0439798198640346,293.2087707519531,297.1499938964844,293.1499938964844,0.3682453036308288,-6830.3642578125,304.1480407714844,0.9990000128746032,0.4416322112083435,0.3766472935676574,293.33758544921875,297.1499938964844,293.1499938964844,0.0066400896757841,-2519.062744140625,298.1353454589844,0.4913827776908874,0.050000000745058,0.2320747822523117,291.14337158203125,291.1499938964844,263.84521484375,261.8399658203125,281.8433837890625,294.3487854003906,289.1461181640625,1.0,0.2331488132476806,0.7587485909461975,0.7587485909461975,1.0,1.0,-0.9702574014663696,0.3979740440845489,0.5722833871841431,0.1829109787940979,0.0,0.0,0.2857978641986847,45.82951354980469,43.0,12.56612491607666,-7172.3115234375,127.48749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.1589487791061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027098387479782,0.2027142345905304,-4.401084424898727e-06,0.0,0.0001613127969903,0.0,0.0,8.389354705810547,0.0,0.0,0.0,0.2873838245868683,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0795896872878074,-1938.2896728515625,304.15264892578125,0.668459951877594,0.1170536205172538,0.1068540066480636,294.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.4913827776908874,0.050000000745058,0.0489240810275077,293.2836608886719,297.1499938964844,293.1499938964844,0.026328170672059,-798.4715576171875,304.165771484375,0.5289942622184753,0.0604037567973136,0.0439798198640346,293.2087707519531,297.1499938964844,293.1499938964844,0.3682453036308288,-6830.3642578125,304.1480407714844,0.9990000128746032,0.4416322112083435,0.3766472935676574,293.33758544921875,297.1499938964844,293.1499938964844,0.0066400896757841,-2519.062744140625,298.1353454589844,0.4913827776908874,0.050000000745058,0.2320747822523117,291.14337158203125,291.1499938964844,263.84521484375,261.8399658203125,281.8433837890625,294.3487854003906,289.1461181640625,1.0,0.2331488132476806,0.7587485909461975,0.7587485909461975,1.0,1.0,-0.9702574014663696,0.3979740440845489,0.5722833871841431,0.1829109787940979,0.0,0.0,0.2857978641986847,45.82951354980469,43.0,12.56612491607666,-7172.3115234375,127.48749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.1589487791061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027098387479782,0.2027142345905304,-4.401084424898727e-06,0.0,0.0001613127969903,0.0,0.0,8.389354705810547,0.0,0.0,0.0,0.2873838245868683,4.0,0.0,1.0
661140,293.1674499511719,297.1499938964844,293.1499938964844,0.0790168717503547,-1927.52490234375,304.1526794433594,0.6686652302742004,0.11655755341053,0.1063512489199638,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.4923009276390075,0.050000000745058,0.0489074848592281,293.28204345703125,297.1499938964844,293.1499938964844,0.0235662404447793,-758.204833984375,304.16510009765625,0.5195260047912598,0.0573413036763668,0.0417954511940479,293.2074584960937,297.1499938964844,293.1499938964844,0.3654871881008148,-6788.4033203125,304.1528625488281,0.9990000128746032,0.4404076635837555,0.3745461702346802,293.3397521972656,297.1499938964844,293.1499938964844,0.0065661235712468,-2496.188232421875,298.071044921875,0.4923009276390075,0.050000000745058,0.2319960445165634,291.1577453613281,291.1499938964844,263.8388977050781,261.8396301269531,281.8118591308594,294.32244873046875,289.1568908691406,1.0,0.2320729345083236,0.7586091756820679,0.7586091756820679,1.0,1.0,-0.96439129114151,0.3960268199443817,0.5683645009994507,0.1798964589834213,0.0,0.0,0.2834516167640686,45.30462265014648,46.0,5.457033157348633,-7128.99658203125,125.23535919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.158774048089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010901272296905,0.2010945230722427,-4.399991667014547e-06,0.0,0.0001611354673514,0.0,0.0,8.3155517578125,0.0,0.0,0.0,0.2871238589286804,4.0,0.0,1.0
661200,293.1674499511719,297.1499938964844,293.1499938964844,0.0790168717503547,-1927.52490234375,304.1526794433594,0.6686652302742004,0.11655755341053,0.1063512489199638,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.4923009276390075,0.050000000745058,0.0489074848592281,293.28204345703125,297.1499938964844,293.1499938964844,0.0235662404447793,-758.204833984375,304.16510009765625,0.5195260047912598,0.0573413036763668,0.0417954511940479,293.2074584960937,297.1499938964844,293.1499938964844,0.3654871881008148,-6788.4033203125,304.1528625488281,0.9990000128746032,0.4404076635837555,0.3745461702346802,293.3397521972656,297.1499938964844,293.1499938964844,0.0065661235712468,-2496.188232421875,298.071044921875,0.4923009276390075,0.050000000745058,0.2319960445165634,291.1577453613281,291.1499938964844,263.8388977050781,261.8396301269531,281.8118591308594,294.32244873046875,289.1568908691406,1.0,0.2320729345083236,0.7586091756820679,0.7586091756820679,1.0,1.0,-0.96439129114151,0.3960268199443817,0.5683645009994507,0.1798964589834213,0.0,0.0,0.2834516167640686,45.30462265014648,46.0,5.457033157348633,-7128.99658203125,125.23535919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.158774048089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010901272296905,0.2010945230722427,-4.399991667014547e-06,0.0,0.0001611354673514,0.0,0.0,8.3155517578125,0.0,0.0,0.0,0.2871238589286804,4.0,0.0,1.0
661260,293.1669921875,297.1499938964844,293.1499938964844,0.0787560194730758,-1922.904541015625,304.1522216796875,0.6671164035797119,0.1162086874246597,0.1060171648859977,294.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.4917275011539459,0.050000000745058,0.0489178895950317,293.2797546386719,297.1499938964844,293.1499938964844,0.0210562516003847,-720.2442016601562,304.1642150878906,0.5089985728263855,0.0544614568352699,0.0397568009793758,293.208251953125,297.1499938964844,293.1499938964844,0.3672312200069427,-6815.6103515625,304.1488647460937,0.9990000128746032,0.4387987852096557,0.3758572340011596,293.34100341796875,297.1499938964844,293.1499938964844,0.0065043657086789,-2478.958740234375,297.9964294433594,0.4917275011539459,0.050000000745058,0.2320454120635986,291.1463928222656,291.1499938964844,263.8319091796875,261.8387756347656,281.7742004394531,294.2990417480469,289.1450500488281,1.0,0.2323347181081771,0.7585499286651611,0.7585499286651611,1.0,1.0,-0.9631871581077576,0.3962085545063019,0.5669786334037781,0.177690103650093,0.0,0.0,0.2846511304378509,45.51411437988281,34.0,-9.863007545471191,-7135.0830078125,125.2958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,304.7598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.736328125,18000.0,0.0,0.0,0.1585923880338668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013530433177948,0.2013574391603469,-4.398560577101307e-06,0.0,0.0001609511091373,0.0,0.0,8.324585914611816,0.0,0.0,0.0,0.2871444225311279,4.0,0.0,1.0
661320,293.1669921875,297.1499938964844,293.1499938964844,0.0787560194730758,-1922.904541015625,304.1522216796875,0.6671164035797119,0.1162086874246597,0.1060171648859977,294.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.4917275011539459,0.050000000745058,0.0489178895950317,293.2797546386719,297.1499938964844,293.1499938964844,0.0210562516003847,-720.2442016601562,304.1642150878906,0.5089985728263855,0.0544614568352699,0.0397568009793758,293.208251953125,297.1499938964844,293.1499938964844,0.3672312200069427,-6815.6103515625,304.1488647460937,0.9990000128746032,0.4387987852096557,0.3758572340011596,293.34100341796875,297.1499938964844,293.1499938964844,0.0065043657086789,-2478.958740234375,297.9964294433594,0.4917275011539459,0.050000000745058,0.2320454120635986,291.1463928222656,291.1499938964844,263.8319091796875,261.8387756347656,281.7742004394531,294.2990417480469,289.1450500488281,1.0,0.2323347181081771,0.7585499286651611,0.7585499286651611,1.0,1.0,-0.9631871581077576,0.3962085545063019,0.5669786334037781,0.177690103650093,0.0,0.0,0.2846511304378509,45.51411437988281,34.0,-9.863007545471191,-7135.0830078125,125.2958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,304.7598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.736328125,18000.0,0.0,0.0,0.1585923880338668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013530433177948,0.2013574391603469,-4.398560577101307e-06,0.0,0.0001609511091373,0.0,0.0,8.324585914611816,0.0,0.0,0.0,0.2871444225311279,4.0,0.0,1.0
661380,293.1658630371094,297.1499938964844,293.1499938964844,0.078448437154293,-1917.188720703125,304.1520080566406,0.6721093654632568,0.1160032525658607,0.1057315915822982,294.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1469116210937,0.4956792593002319,0.050000000745058,0.0488481633365154,293.2765808105469,297.1499938964844,293.1499938964844,0.0190261825919151,-685.5392456054688,304.16290283203125,0.5040878057479858,0.0518156327307224,0.0378086008131504,293.2052001953125,297.1499938964844,293.1499938964844,0.3571151494979858,-6660.56982421875,304.166748046875,0.9990000128746032,0.4379107654094696,0.3669510781764984,293.3414306640625,297.1499938964844,293.1499938964844,0.0064310026355087,-2456.43115234375,297.92999267578125,0.4956792593002319,0.050000000745058,0.2317146509885788,291.1485290527344,291.1499938964844,263.8243103027344,261.83746337890625,281.7495422363281,294.2645874023437,289.15142822265625,1.0,0.2275616079568863,0.7584906220436096,0.7584906220436096,1.0,1.0,-0.9493427872657776,0.3904811143875122,0.5588616728782654,0.1738228648900985,0.0,0.0,0.2851135432720184,43.57130813598633,37.0,12.8652982711792,-7115.69970703125,118.93026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,304.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.15853813290596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023218870162964,0.2023262828588485,-4.400712441565702e-06,0.0,0.0001608960446901,0.0,0.0,8.371461868286133,0.0,0.0,0.0,0.2873170971870422,4.0,0.0,1.0
661440,293.1658630371094,297.1499938964844,293.1499938964844,0.078448437154293,-1917.188720703125,304.1520080566406,0.6721093654632568,0.1160032525658607,0.1057315915822982,294.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1469116210937,0.4956792593002319,0.050000000745058,0.0488481633365154,293.2765808105469,297.1499938964844,293.1499938964844,0.0190261825919151,-685.5392456054688,304.16290283203125,0.5040878057479858,0.0518156327307224,0.0378086008131504,293.2052001953125,297.1499938964844,293.1499938964844,0.3571151494979858,-6660.56982421875,304.166748046875,0.9990000128746032,0.4379107654094696,0.3669510781764984,293.3414306640625,297.1499938964844,293.1499938964844,0.0064310026355087,-2456.43115234375,297.92999267578125,0.4956792593002319,0.050000000745058,0.2317146509885788,291.1485290527344,291.1499938964844,263.8243103027344,261.83746337890625,281.7495422363281,294.2645874023437,289.15142822265625,1.0,0.2275616079568863,0.7584906220436096,0.7584906220436096,1.0,1.0,-0.9493427872657776,0.3904811143875122,0.5588616728782654,0.1738228648900985,0.0,0.0,0.2851135432720184,43.57130813598633,37.0,12.8652982711792,-7115.69970703125,118.93026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,304.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.15853813290596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023218870162964,0.2023262828588485,-4.400712441565702e-06,0.0,0.0001608960446901,0.0,0.0,8.371461868286133,0.0,0.0,0.0,0.2873170971870422,4.0,0.0,1.0
661500,293.1651611328125,297.1499938964844,293.1499938964844,0.0782820805907249,-1913.96826171875,304.1519470214844,0.6742367148399353,0.1159401163458824,0.105640098452568,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583557128906,0.4973155856132507,0.050000000745058,0.0488205440342426,293.27471923828125,297.1499938964844,293.1499938964844,0.0181281697005033,-669.0995483398438,304.1622009277344,0.5014711618423462,0.0505769923329353,0.0369056724011898,293.1999206542969,297.1499938964844,293.1499938964844,0.3525597751140594,-6592.1083984375,304.171875,0.9990000128746032,0.4382479190826416,0.3633608818054199,293.3414001464844,297.1499938964844,293.1499938964844,0.0063937278464436,-2444.0947265625,297.9028015136719,0.4973155856132507,0.050000000745058,0.2315836399793625,291.1607666015625,291.1499938964844,263.8203125,261.8366394042969,281.730224609375,294.2359619140625,289.1632080078125,1.0,0.2260728925466537,0.7584609985351562,0.7584609985351562,1.0,1.0,-0.9436458945274352,0.3881934583187103,0.5554524660110474,0.1720588207244873,0.0,0.0,0.2831709682941437,42.79582595825195,37.0,18.96050453186035,-7086.720703125,116.39483642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,304.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1584996879100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013930380344391,0.2013974338769912,-4.400518719194224e-06,0.0,0.0001608570455573,0.0,0.0,8.32993221282959,0.0,0.0,0.0,0.2871661782264709,4.0,0.0,1.0
661560,293.1644287109375,297.1499938964844,293.1499938964844,0.0781977847218513,-1912.3992919921875,304.1517333984375,0.6755343675613403,0.1158946305513382,0.1055749356746673,294.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.4983305931091308,0.050000000745058,0.0488037914037704,293.27276611328125,297.1499938964844,293.1499938964844,0.0173396170139312,-654.802734375,304.15289306640625,0.4989155232906341,0.050000000745058,0.0361648015677928,293.195068359375,297.1499938964844,293.1499938964844,0.3497992157936096,-6551.4453125,304.1728820800781,0.9990000128746032,0.4385708272457123,0.3611658215522766,293.3411865234375,297.1499938964844,293.1499938964844,0.0063594402745366,-2433.4462890625,297.8721923828125,0.4983305931091308,0.050000000745058,0.2315041720867157,291.1649780273437,291.1499938964844,263.8161926269531,261.835693359375,281.7087707519531,294.209716796875,289.1644592285156,1.0,0.2250227034091949,0.7584613561630249,0.7584613561630249,1.0,1.0,-0.9399274587631226,0.3868084251880646,0.5531190037727356,0.1706303805112838,0.0,0.0,0.2816917896270752,42.31664276123047,40.0,7.792111873626709,-7056.4140625,114.79663848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,304.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.1584129184484481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000049650669098,0.2000093609094619,-4.398347755341092e-06,0.0,0.0001607689628144,0.0,0.0,8.26453685760498,0.0,0.0,0.0,0.2869260013103485,4.0,0.0,1.0
661620,293.1628112792969,297.1499938964844,293.1499938964844,0.0781971365213394,-1912.5938720703125,304.1511535644531,0.6767509579658508,0.1158580780029296,0.1055108532309532,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15557861328125,0.4992892444133758,0.050000000745058,0.0487882457673549,293.2701110839844,297.1499938964844,293.1499938964844,0.0171091556549072,-651.3368530273438,304.1144104003906,0.4992921650409698,0.050000000745058,0.0360354222357273,293.1878356933594,297.1499938964844,293.1499938964844,0.3473462164402008,-6517.4580078125,304.1691589355469,0.9990000128746032,0.4389039874076843,0.3591158986091614,293.3404541015625,297.1499938964844,293.1499938964844,0.0062997820787131,-2416.21533203125,297.8028564453125,0.4992892444133758,0.050000000745058,0.2314304411411285,291.1543273925781,291.1499938964844,263.8075866699219,261.8335876464844,281.6694030761719,294.1742248535156,289.1528015136719,1.0,0.2241430729627609,0.7584620714187622,0.7584620714187622,1.0,1.0,-0.9371258020401,0.386137992143631,0.5509878396987915,0.1685570329427719,0.0,0.0,0.2817323505878448,41.861663818359375,43.0,-9.872306823730469,-7046.94140625,113.44991302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,304.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1581267267465591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993248164653778,0.19932921230793,-4.39495079262997e-06,0.0,0.0001604785211384,0.0,0.0,8.228327751159668,0.0,0.0,0.0,0.2867685258388519,4.0,0.0,1.0
661680,293.1628112792969,297.1499938964844,293.1499938964844,0.0781971365213394,-1912.5938720703125,304.1511535644531,0.6767509579658508,0.1158580780029296,0.1055108532309532,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15557861328125,0.4992892444133758,0.050000000745058,0.0487882457673549,293.2701110839844,297.1499938964844,293.1499938964844,0.0171091556549072,-651.3368530273438,304.1144104003906,0.4992921650409698,0.050000000745058,0.0360354222357273,293.1878356933594,297.1499938964844,293.1499938964844,0.3473462164402008,-6517.4580078125,304.1691589355469,0.9990000128746032,0.4389039874076843,0.3591158986091614,293.3404541015625,297.1499938964844,293.1499938964844,0.0062997820787131,-2416.21533203125,297.8028564453125,0.4992892444133758,0.050000000745058,0.2314304411411285,291.1543273925781,291.1499938964844,263.8075866699219,261.8335876464844,281.6694030761719,294.1742248535156,289.1528015136719,1.0,0.2241430729627609,0.7584620714187622,0.7584620714187622,1.0,1.0,-0.9371258020401,0.386137992143631,0.5509878396987915,0.1685570329427719,0.0,0.0,0.2817323505878448,41.861663818359375,43.0,-9.872306823730469,-7046.94140625,113.44991302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,304.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1581267267465591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993248164653778,0.19932921230793,-4.39495079262997e-06,0.0,0.0001604785211384,0.0,0.0,8.228327751159668,0.0,0.0,0.0,0.2867685258388519,4.0,0.0,1.0
661740,293.1610717773437,297.1499938964844,293.1499938964844,0.0782738998532295,-1914.201416015625,304.150634765625,0.6761013865470886,0.1158843487501144,0.1055284962058067,294.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448059082031,0.4988036155700683,0.050000000745058,0.0487961173057556,293.2680053710937,297.1499938964844,293.1499938964844,0.0170040279626846,-650.2403564453125,304.0760803222656,0.4988036155700683,0.050000000745058,0.0360406413674354,293.1849060058594,297.1499938964844,293.1499938964844,0.3484389185905456,-6537.23681640625,304.160888671875,0.9990000128746032,0.4385486841201782,0.3601516485214233,293.3394775390625,297.1499938964844,293.1499938964844,0.0062452116981148,-2400.43408203125,297.7343139648437,0.4988036155700683,0.050000000745058,0.2314677685499191,291.1437072753906,291.1499938964844,263.7986145019531,261.8311462402344,281.635498046875,294.1563415527344,289.1423034667969,1.0,0.2246369123458862,0.7584627270698547,0.7584627270698547,1.0,1.0,-0.9384491443634032,0.3873021006584167,0.5511470437049866,0.1672601252794265,0.0,0.0,0.2832911610603332,42.04418563842773,46.0,-14.04030418395996,-7074.45703125,114.03401947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,304.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1578921824693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002457529306411,0.2002501487731933,-4.39561245002551e-06,0.0,0.0001602404809091,0.0,0.0,8.270222663879395,0.0,0.0,0.0,0.2869188189506531,4.0,0.0,1.0
661800,293.1610717773437,297.1499938964844,293.1499938964844,0.0782738998532295,-1914.201416015625,304.150634765625,0.6761013865470886,0.1158843487501144,0.1055284962058067,294.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448059082031,0.4988036155700683,0.050000000745058,0.0487961173057556,293.2680053710937,297.1499938964844,293.1499938964844,0.0170040279626846,-650.2403564453125,304.0760803222656,0.4988036155700683,0.050000000745058,0.0360406413674354,293.1849060058594,297.1499938964844,293.1499938964844,0.3484389185905456,-6537.23681640625,304.160888671875,0.9990000128746032,0.4385486841201782,0.3601516485214233,293.3394775390625,297.1499938964844,293.1499938964844,0.0062452116981148,-2400.43408203125,297.7343139648437,0.4988036155700683,0.050000000745058,0.2314677685499191,291.1437072753906,291.1499938964844,263.7986145019531,261.8311462402344,281.635498046875,294.1563415527344,289.1423034667969,1.0,0.2246369123458862,0.7584627270698547,0.7584627270698547,1.0,1.0,-0.9384491443634032,0.3873021006584167,0.5511470437049866,0.1672601252794265,0.0,0.0,0.2832911610603332,42.04418563842773,46.0,-14.04030418395996,-7074.45703125,114.03401947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,304.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1578921824693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002457529306411,0.2002501487731933,-4.39561245002551e-06,0.0,0.0001602404809091,0.0,0.0,8.270222663879395,0.0,0.0,0.0,0.2869188189506531,4.0,0.0,1.0
661860,293.1593322753906,297.1499938964844,293.1499938964844,0.0784207060933113,-1917.1103515625,304.1501770019531,0.6739427447319031,0.1159568056464195,0.1056100949645042,294.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333312988281,0.4971568882465362,0.050000000745058,0.0488232597708702,293.2655639648437,297.1499938964844,293.1499938964844,0.0169230904430151,-649.5576171875,304.0401306152344,0.4971568882465362,0.050000000745058,0.036060694605112,293.1864929199219,297.1499938964844,293.1499938964844,0.3525621592998504,-6602.24951171875,304.1503601074219,0.9990000128746032,0.4373525977134704,0.3637067675590515,293.3384704589844,297.1499938964844,293.1499938964844,0.0061944094486534,-2385.84228515625,297.6656188964844,0.4971568882465362,0.050000000745058,0.2315965294837951,291.13214111328125,291.1499938964844,263.7892761230469,261.8284606933594,281.6047058105469,294.1477966308594,289.13067626953125,1.0,0.2262418419122696,0.7584091424942017,0.7584091424942017,1.0,1.0,-0.943023920059204,0.3898780941963196,0.5531458258628845,0.1666390001773834,0.0,0.0,0.2864408195018768,42.75114440917969,49.0,-15.807953834533691,-7126.72265625,116.18495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.157867282629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202316552400589,0.2023209631443023,-4.398948476591613e-06,0.0,0.0001602152187842,0.0,0.0,8.367990493774414,0.0,0.0,0.0,0.2872983813285827,4.0,0.0,1.0
661920,293.1593322753906,297.1499938964844,293.1499938964844,0.0784207060933113,-1917.1103515625,304.1501770019531,0.6739427447319031,0.1159568056464195,0.1056100949645042,294.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333312988281,0.4971568882465362,0.050000000745058,0.0488232597708702,293.2655639648437,297.1499938964844,293.1499938964844,0.0169230904430151,-649.5576171875,304.0401306152344,0.4971568882465362,0.050000000745058,0.036060694605112,293.1864929199219,297.1499938964844,293.1499938964844,0.3525621592998504,-6602.24951171875,304.1503601074219,0.9990000128746032,0.4373525977134704,0.3637067675590515,293.3384704589844,297.1499938964844,293.1499938964844,0.0061944094486534,-2385.84228515625,297.6656188964844,0.4971568882465362,0.050000000745058,0.2315965294837951,291.13214111328125,291.1499938964844,263.7892761230469,261.8284606933594,281.6047058105469,294.1477966308594,289.13067626953125,1.0,0.2262418419122696,0.7584091424942017,0.7584091424942017,1.0,1.0,-0.943023920059204,0.3898780941963196,0.5531458258628845,0.1666390001773834,0.0,0.0,0.2864408195018768,42.75114440917969,49.0,-15.807953834533691,-7126.72265625,116.18495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.157867282629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202316552400589,0.2023209631443023,-4.398948476591613e-06,0.0,0.0001602152187842,0.0,0.0,8.367990493774414,0.0,0.0,0.0,0.2872983813285827,4.0,0.0,1.0
661980,293.1576843261719,297.1499938964844,293.1499938964844,0.0786023736000061,-1920.634765625,304.1498413085937,0.6706092953681946,0.116055391728878,0.1057349368929863,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1228332519531,0.4946222603321075,0.050000000745058,0.0488665141165256,293.2630920410156,297.1499938964844,293.1499938964844,0.0168554689735174,-649.0782470703125,304.005615234375,0.4946222603321075,0.050000000745058,0.0360926426947116,293.1922302246094,297.1499938964844,293.1499938964844,0.3591625094413757,-6703.435546875,304.1392517089844,0.9990000128746032,0.4352678060531616,0.3693030178546905,293.3375549316406,297.1499938964844,293.1499938964844,0.0061457408592104,-2371.7333984375,297.59747314453125,0.4946222603321075,0.050000000745058,0.2318017035722732,291.1218566894531,291.1499938964844,263.7796936035156,261.8255615234375,281.5785217285156,294.1489562988281,289.1206970214844,1.0,0.2287503331899643,0.7583555579185486,0.7583555579185486,1.0,1.0,-0.9502259492874146,0.3935768604278564,0.5566490888595581,0.1666333228349685,0.0,0.0,0.2909132242202759,43.89696502685547,52.0,-13.983283042907717,-7200.56640625,119.65997314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490783691406,304.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.1581901907920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055580019950866,0.2055623978376388,-4.405093477544142e-06,0.0,0.0001605429279152,0.0,0.0,8.523380279541016,0.0,0.0,0.0,0.2879101037979126,4.0,0.0,1.0
662040,293.1576843261719,297.1499938964844,293.1499938964844,0.0786023736000061,-1920.634765625,304.1498413085937,0.6706092953681946,0.116055391728878,0.1057349368929863,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1228332519531,0.4946222603321075,0.050000000745058,0.0488665141165256,293.2630920410156,297.1499938964844,293.1499938964844,0.0168554689735174,-649.0782470703125,304.005615234375,0.4946222603321075,0.050000000745058,0.0360926426947116,293.1922302246094,297.1499938964844,293.1499938964844,0.3591625094413757,-6703.435546875,304.1392517089844,0.9990000128746032,0.4352678060531616,0.3693030178546905,293.3375549316406,297.1499938964844,293.1499938964844,0.0061457408592104,-2371.7333984375,297.59747314453125,0.4946222603321075,0.050000000745058,0.2318017035722732,291.1218566894531,291.1499938964844,263.7796936035156,261.8255615234375,281.5785217285156,294.1489562988281,289.1206970214844,1.0,0.2287503331899643,0.7583555579185486,0.7583555579185486,1.0,1.0,-0.9502259492874146,0.3935768604278564,0.5566490888595581,0.1666333228349685,0.0,0.0,0.2909132242202759,43.89696502685547,52.0,-13.983283042907717,-7200.56640625,119.65997314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490783691406,304.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.1581901907920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055580019950866,0.2055623978376388,-4.405093477544142e-06,0.0,0.0001605429279152,0.0,0.0,8.523380279541016,0.0,0.0,0.0,0.2879101037979126,4.0,0.0,1.0
662100,293.15692138671875,297.1499938964844,293.1499938964844,0.0786985456943512,-1922.48046875,304.1496887207031,0.6686029434204102,0.1161096096038818,0.1058079078793525,294.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1184387207031,0.4930993318557739,0.050000000745058,0.0488933436572551,293.26190185546875,297.1499938964844,293.1499938964844,0.0168248601257801,-648.8804931640625,303.9886474609375,0.4930993318557739,0.050000000745058,0.0361124575138092,293.1965026855469,297.1499938964844,293.1499938964844,0.3632387816905975,-6765.11962890625,304.1338195800781,0.9990000128746032,0.4338944554328918,0.372731864452362,293.3371887207031,297.1499938964844,293.1499938964844,0.0061220419593155,-2364.780517578125,297.56378173828125,0.4930993318557739,0.050000000745058,0.2319289743900299,291.1175842285156,291.1499938964844,263.7748413085937,261.8240661621094,281.56744384765625,294.1531066894531,289.1166076660156,1.0,0.2302851378917694,0.7583287358283997,0.7583287358283997,1.0,1.0,-0.9546371102333068,0.3957660496234894,0.5588710308074951,0.1668400466442108,0.0,0.0,0.2935031652450561,44.61153030395508,52.0,-12.55949878692627,-7242.86669921875,121.83122253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,304.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.392578125,18000.0,0.0,0.0,0.158515527844429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075084000825882,0.2075128108263015,-4.409066605148837e-06,0.0,0.0001608730963198,0.0,0.0,8.6177978515625,0.0,0.0,0.0,0.2882851362228393,4.0,0.0,1.0
662160,293.1561889648437,297.1499938964844,293.1499938964844,0.0787963792681694,-1924.3477783203125,304.1495666503906,0.6664199233055115,0.1161654740571975,0.1058857291936874,294.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.491439551115036,0.050000000745058,0.0489232577383518,293.2607727050781,297.1499938964844,293.1499938964844,0.0167960170656442,-648.7054443359375,303.97186279296875,0.491439551115036,0.050000000745058,0.0361345522105693,293.2015991210937,297.1499938964844,293.1499938964844,0.3677652478218078,-6833.11376953125,304.1285400390625,0.9990000128746032,0.4323054850101471,0.3765184879302978,293.3368530273437,297.1499938964844,293.1499938964844,0.0060986578464508,-2357.865478515625,297.5302429199219,0.491439551115036,0.050000000745058,0.2320708632469177,291.1138916015625,291.1499938964844,263.7698974609375,261.8225402832031,281.5580139160156,294.1595153808594,289.1130676269531,1.0,0.2319798618555069,0.7582448124885559,0.7582448124885559,1.0,1.0,-0.9595075845718384,0.3981381058692932,0.5613694787025452,0.1671688258647918,0.0,0.0,0.2962835431098938,45.41017150878906,40.0,-11.010743141174316,-7287.8759765625,124.26414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,304.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.43359375,18000.0,0.0,0.0,0.1589614748954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096445709466934,0.2096489816904068,-4.413554052007385e-06,0.0,0.0001613256899872,0.0,0.0,8.721824645996094,0.0,0.0,0.0,0.2887000441551208,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0788464173674583,-1925.1617431640625,304.1496276855469,0.6691657304763794,0.1163250133395195,0.1059823110699653,294.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.4932239949703216,0.050000000745058,0.0488911233842372,293.25830078125,297.1499938964844,293.1499938964844,0.0166604034602642,-646.5816040039062,303.9399108886719,0.4932239949703216,0.050000000745058,0.0361108146607875,293.2068176269531,297.1499938964844,293.1499938964844,0.3634355068206787,-6763.04833984375,304.14361572265625,0.9990000128746032,0.4299128651618957,0.3724495768547058,293.3361511230469,297.1499938964844,293.1499938964844,0.0060381065122783,-2338.118896484375,297.4701232910156,0.4932239949703216,0.050000000745058,0.2319184243679046,291.1195068359375,291.1499938964844,263.7599792480469,261.81939697265625,281.54644775390625,294.1561584472656,289.12286376953125,1.0,0.2296567559242248,0.7580769062042236,0.7580769062042236,1.0,1.0,-0.9544971585273744,0.3961714506149292,0.5583256483078003,0.1654306948184967,0.0,0.0,0.3003811240196228,44.52700424194336,28.0,16.443777084350586,-7328.1728515625,121.66097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,304.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.1601734608411789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136991769075393,0.2137036025524139,-4.423551672516624e-06,0.0,0.0001625557051738,0.0,0.0,8.923196792602539,0.0,0.0,0.0,0.2895050644874573,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0788464173674583,-1925.1617431640625,304.1496276855469,0.6691657304763794,0.1163250133395195,0.1059823110699653,294.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.4932239949703216,0.050000000745058,0.0488911233842372,293.25830078125,297.1499938964844,293.1499938964844,0.0166604034602642,-646.5816040039062,303.9399108886719,0.4932239949703216,0.050000000745058,0.0361108146607875,293.2068176269531,297.1499938964844,293.1499938964844,0.3634355068206787,-6763.04833984375,304.14361572265625,0.9990000128746032,0.4299128651618957,0.3724495768547058,293.3361511230469,297.1499938964844,293.1499938964844,0.0060381065122783,-2338.118896484375,297.4701232910156,0.4932239949703216,0.050000000745058,0.2319184243679046,291.1195068359375,291.1499938964844,263.7599792480469,261.81939697265625,281.54644775390625,294.1561584472656,289.12286376953125,1.0,0.2296567559242248,0.7580769062042236,0.7580769062042236,1.0,1.0,-0.9544971585273744,0.3961714506149292,0.5583256483078003,0.1654306948184967,0.0,0.0,0.3003811240196228,44.52700424194336,28.0,16.443777084350586,-7328.1728515625,121.66097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,304.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.1601734608411789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136991769075393,0.2137036025524139,-4.423551672516624e-06,0.0,0.0001625557051738,0.0,0.0,8.923196792602539,0.0,0.0,0.0,0.2895050644874573,4.0,0.0,1.0
662340,293.1528625488281,297.1499938964844,293.1499938964844,0.0787403061985969,-1922.7554931640625,304.1499328613281,0.6787781119346619,0.1165642812848091,0.1060719341039657,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.4998195171356201,0.050000000745058,0.048779796808958,293.2552490234375,297.1499938964844,293.1499938964844,0.0164467561990022,-642.4988403320312,303.91119384765625,0.4998195171356201,0.050000000745058,0.0360285900533199,293.1968994140625,297.1499938964844,293.1499938964844,0.3463566601276397,-6500.224609375,304.1744384765625,0.9990000128746032,0.4304531514644623,0.3579922914505005,293.3351135253906,297.1499938964844,293.1499938964844,0.0059630796313285,-2311.460205078125,297.4245910644531,0.4998195171356201,0.050000000745058,0.2313903570175171,291.1508483886719,291.1499938964844,263.75,261.81622314453125,281.5218200683594,294.1045227050781,289.15496826171875,1.0,0.2229966819286346,0.7579089999198914,0.7579089999198914,1.0,1.0,-0.9363905787467957,0.3883164227008819,0.5480741858482361,0.1614376157522201,0.0,0.0,0.2982295751571655,41.502662658691406,31.0,38.11915969848633,-7261.85791015625,112.71595001220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,304.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1614632308483123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132762372493744,0.2132806628942489,-4.4273247112869285e-06,0.0,0.0001638646499486,0.0,0.0,8.911432266235352,0.0,0.0,0.0,0.2895001471042633,4.0,0.0,1.0
662400,293.1528625488281,297.1499938964844,293.1499938964844,0.0787403061985969,-1922.7554931640625,304.1499328613281,0.6787781119346619,0.1165642812848091,0.1060719341039657,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.4998195171356201,0.050000000745058,0.048779796808958,293.2552490234375,297.1499938964844,293.1499938964844,0.0164467561990022,-642.4988403320312,303.91119384765625,0.4998195171356201,0.050000000745058,0.0360285900533199,293.1968994140625,297.1499938964844,293.1499938964844,0.3463566601276397,-6500.224609375,304.1744384765625,0.9990000128746032,0.4304531514644623,0.3579922914505005,293.3351135253906,297.1499938964844,293.1499938964844,0.0059630796313285,-2311.460205078125,297.4245910644531,0.4998195171356201,0.050000000745058,0.2313903570175171,291.1508483886719,291.1499938964844,263.75,261.81622314453125,281.5218200683594,294.1045227050781,289.15496826171875,1.0,0.2229966819286346,0.7579089999198914,0.7579089999198914,1.0,1.0,-0.9363905787467957,0.3883164227008819,0.5480741858482361,0.1614376157522201,0.0,0.0,0.2982295751571655,41.502662658691406,31.0,38.11915969848633,-7261.85791015625,112.71595001220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,304.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1614632308483123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132762372493744,0.2132806628942489,-4.4273247112869285e-06,0.0,0.0001638646499486,0.0,0.0,8.911432266235352,0.0,0.0,0.0,0.2895001471042633,4.0,0.0,1.0
662460,293.1510009765625,297.1499938964844,293.1499938964844,0.07880250364542,-1923.6656494140625,304.1498413085937,0.686095654964447,0.1168678477406501,0.1062614098191261,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.5047006011009216,0.050000000745058,0.0487053208053112,293.251708984375,297.1499938964844,293.1499938964844,0.0162857174873352,-639.5316772460938,303.8847961425781,0.5047006011009216,0.050000000745058,0.0359735824167728,293.17840576171875,297.1499938964844,293.1499938964844,0.3340707123279571,-6314.90185546875,304.1861877441406,0.9990000128746032,0.4330155849456787,0.3479825556278229,293.33349609375,297.1499938964844,293.1499938964844,0.0058962684124708,-2288.3720703125,297.3759765625,0.5047006011009216,0.050000000745058,0.2310370653867721,291.172119140625,291.1499938964844,263.7387084960937,261.8118896484375,281.4789733886719,294.0318908691406,289.17236328125,1.0,0.2189247757196426,0.7578953504562378,0.7578953504562378,1.0,1.0,-0.9240197539329528,0.3830870687961578,0.5409326553344727,0.1584300845861435,0.0,0.0,0.2935048341751098,39.47200775146485,34.0,20.085140228271484,-7173.9326171875,106.82886505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,304.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.283203125,18000.0,0.0,0.0,0.1623381823301315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096198201179504,0.209624245762825,-4.421603989612777e-06,0.0,0.0001647526223678,0.0,0.0,8.73601245880127,0.0,0.0,0.0,0.2888357043266296,4.0,0.0,1.0
662520,293.1510009765625,297.1499938964844,293.1499938964844,0.07880250364542,-1923.6656494140625,304.1498413085937,0.686095654964447,0.1168678477406501,0.1062614098191261,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.5047006011009216,0.050000000745058,0.0487053208053112,293.251708984375,297.1499938964844,293.1499938964844,0.0162857174873352,-639.5316772460938,303.8847961425781,0.5047006011009216,0.050000000745058,0.0359735824167728,293.17840576171875,297.1499938964844,293.1499938964844,0.3340707123279571,-6314.90185546875,304.1861877441406,0.9990000128746032,0.4330155849456787,0.3479825556278229,293.33349609375,297.1499938964844,293.1499938964844,0.0058962684124708,-2288.3720703125,297.3759765625,0.5047006011009216,0.050000000745058,0.2310370653867721,291.172119140625,291.1499938964844,263.7387084960937,261.8118896484375,281.4789733886719,294.0318908691406,289.17236328125,1.0,0.2189247757196426,0.7578953504562378,0.7578953504562378,1.0,1.0,-0.9240197539329528,0.3830870687961578,0.5409326553344727,0.1584300845861435,0.0,0.0,0.2935048341751098,39.47200775146485,34.0,20.085140228271484,-7173.9326171875,106.82886505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,304.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.283203125,18000.0,0.0,0.0,0.1623381823301315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096198201179504,0.209624245762825,-4.421603989612777e-06,0.0,0.0001647526223678,0.0,0.0,8.73601245880127,0.0,0.0,0.0,0.2888357043266296,4.0,0.0,1.0
662580,293.1490478515625,297.1499938964844,293.1499938964844,0.0791063606739044,-1929.4044189453125,304.1493835449219,0.6903986930847168,0.1172376498579979,0.1065422669053077,294.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1680603027344,0.5073342323303223,0.050000000745058,0.0486678406596183,293.24774169921875,297.1499938964844,293.1499938964844,0.0161944292485713,-638.2236938476562,303.8601379394531,0.5073342323303223,0.050000000745058,0.0359458997845649,293.16326904296875,297.1499938964844,293.1499938964844,0.3277828097343445,-6222.94677734375,304.1843566894531,0.9990000128746032,0.4353724420070648,0.3428345620632171,293.3313903808594,297.1499938964844,293.1499938964844,0.0058414633385837,-2271.095703125,297.31573486328125,0.5073342323303223,0.050000000745058,0.2308592796325683,291.16729736328125,291.1499938964844,263.7249450683594,261.8054504394531,281.4377136230469,293.975830078125,289.16619873046875,1.0,0.2167923152446746,0.7578817009925842,0.7578817009925842,1.0,1.0,-0.917884886264801,0.3806446492671966,0.537240207195282,0.1565479338169098,0.0,0.0,0.2914203405380249,38.444149017333984,37.0,-2.1466224193573,-7136.466796875,103.92642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,304.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.546875,18000.0,0.0,0.0,0.1627105474472046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073833495378494,0.2073877602815628,-4.414920113049448e-06,0.0,0.0001651305210543,0.0,0.0,8.62321662902832,0.0,0.0,0.0,0.2883724868297577,4.0,0.0,1.0
662640,293.1490478515625,297.1499938964844,293.1499938964844,0.0791063606739044,-1929.4044189453125,304.1493835449219,0.6903986930847168,0.1172376498579979,0.1065422669053077,294.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1680603027344,0.5073342323303223,0.050000000745058,0.0486678406596183,293.24774169921875,297.1499938964844,293.1499938964844,0.0161944292485713,-638.2236938476562,303.8601379394531,0.5073342323303223,0.050000000745058,0.0359458997845649,293.16326904296875,297.1499938964844,293.1499938964844,0.3277828097343445,-6222.94677734375,304.1843566894531,0.9990000128746032,0.4353724420070648,0.3428345620632171,293.3313903808594,297.1499938964844,293.1499938964844,0.0058414633385837,-2271.095703125,297.31573486328125,0.5073342323303223,0.050000000745058,0.2308592796325683,291.16729736328125,291.1499938964844,263.7249450683594,261.8054504394531,281.4377136230469,293.975830078125,289.16619873046875,1.0,0.2167923152446746,0.7578817009925842,0.7578817009925842,1.0,1.0,-0.917884886264801,0.3806446492671966,0.537240207195282,0.1565479338169098,0.0,0.0,0.2914203405380249,38.444149017333984,37.0,-2.1466224193573,-7136.466796875,103.92642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,304.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.546875,18000.0,0.0,0.0,0.1627105474472046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073833495378494,0.2073877602815628,-4.414920113049448e-06,0.0,0.0001651305210543,0.0,0.0,8.62321662902832,0.0,0.0,0.0,0.2883724868297577,4.0,0.0,1.0
