time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662700,293.1480407714844,297.1499938964844,293.1499938964844,0.0792988091707229,-1933.0452880859373,304.1491394042969,0.6916273832321167,0.1174454465508461,0.1067144945263862,294.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639404296875,0.5079377293586731,0.050000000745058,0.048659510910511,293.24566650390625,297.1499938964844,293.1499938964844,0.0161606110632419,-637.8085327148438,303.8486633300781,0.5079377293586731,0.050000000745058,0.0359397493302822,293.1576538085937,297.1499938964844,293.1499938964844,0.3262816965579986,-6202.263671875,304.18084716796875,0.9990000128746032,0.4363077282905578,0.3416793644428253,293.3302307128906,297.1499938964844,293.1499938964844,0.005816584918648,-2263.377685546875,297.28521728515625,0.5079377293586731,0.050000000745058,0.2308197617530822,291.1630859375,291.1499938964844,263.7171936035156,261.8014831542969,281.4186096191406,293.9541931152344,289.161865234375,1.0,0.2163473069667816,0.7578748464584351,0.7578748464584351,1.0,1.0,-0.9166394472122192,0.3802345395088196,0.5364049673080444,0.1559365093708038,0.0,0.0,0.2909671366214752,38.21276473999024,37.0,-7.699760437011719,-7134.150390625,103.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2265625,18000.0,0.0,0.0,0.162762850522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068657130002975,0.2068701237440109,-4.412981070345268e-06,0.0,0.0001651836064411,0.0,0.0,8.59644603729248,0.0,0.0,0.0,0.2882557809352875,4.0,0.0,1.0
662760,293.1470642089844,297.1499938964844,293.1499938964844,0.0795135349035263,-1937.11083984375,304.14892578125,0.6923008561134338,0.1176648214459419,0.1069040820002555,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591491699219,0.5081093907356262,0.050000000745058,0.0486571602523326,293.2434997558594,297.1499938964844,293.1499938964844,0.0161334481090307,-637.528564453125,303.837646484375,0.5081093907356262,0.050000000745058,0.0359380133450031,293.1534423828125,297.1499938964844,293.1499938964844,0.3257565498352051,-6196.50048828125,304.1761779785156,0.9990000128746032,0.4370394945144653,0.3413523733615875,293.3290710449219,297.1499938964844,293.1499938964844,0.0057928557507693,-2256.08837890625,297.25445556640625,0.5081093907356262,0.050000000745058,0.2308086156845092,291.1581115722656,291.1499938964844,263.7088928222656,261.7970275878906,281.40045166015625,293.9364624023437,289.1566162109375,1.0,0.2162642925977707,0.7578931450843811,0.7578931450843811,1.0,1.0,-0.916455626487732,0.3802973330020904,0.5361582636833191,0.1555246412754058,0.0,0.0,0.2909232974052429,38.14391708374024,40.0,-11.86596393585205,-7139.783203125,103.1604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,304.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1627568304538726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066419571638107,0.2066463679075241,-4.411785994307138e-06,0.0,0.0001651774946367,0.0,0.0,8.584214210510254,0.0,0.0,0.0,0.2881996035575866,4.0,0.0,1.0
662820,293.1451416015625,297.1499938964844,293.1499938964844,0.0799938142299652,-1946.2088623046875,304.1484680175781,0.6921640634536743,0.1181272119283676,0.1073231771588325,294.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.5073102116584778,0.050000000745058,0.0486681908369064,293.2391357421875,297.1499938964844,293.1499938964844,0.0160958673804998,-637.3062744140625,303.8169250488281,0.5073102116584778,0.050000000745058,0.0359461605548858,293.149169921875,297.1499938964844,293.1499938964844,0.3273132145404815,-6224.50244140625,304.1648254394531,0.9990000128746032,0.4378311932086944,0.3428807854652405,293.3268127441406,297.1499938964844,293.1499938964844,0.0057484414428472,-2242.610107421875,297.1923217773437,0.5073102116584778,0.050000000745058,0.2308609336614608,291.14617919921875,291.1499938964844,263.6907958984375,261.78680419921875,281.3671264648437,293.9112854003906,289.14459228515625,1.0,0.2170515209436416,0.7579296231269836,0.7579296231269836,1.0,1.0,-0.9188775420188904,0.3816515207290649,0.5372260808944702,0.1552356481552124,0.0,0.0,0.2922169268131256,38.433990478515625,43.0,-16.131065368652344,-7175.1767578125,104.11847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,304.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1626622676849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072619199752807,0.2072663307189941,-4.411709142004838e-06,0.0,0.0001650815102038,0.0,0.0,8.611756324768066,0.0,0.0,0.0,0.2882955372333526,4.0,0.0,1.0
662880,293.1451416015625,297.1499938964844,293.1499938964844,0.0799938142299652,-1946.2088623046875,304.1484680175781,0.6921640634536743,0.1181272119283676,0.1073231771588325,294.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.5073102116584778,0.050000000745058,0.0486681908369064,293.2391357421875,297.1499938964844,293.1499938964844,0.0160958673804998,-637.3062744140625,303.8169250488281,0.5073102116584778,0.050000000745058,0.0359461605548858,293.149169921875,297.1499938964844,293.1499938964844,0.3273132145404815,-6224.50244140625,304.1648254394531,0.9990000128746032,0.4378311932086944,0.3428807854652405,293.3268127441406,297.1499938964844,293.1499938964844,0.0057484414428472,-2242.610107421875,297.1923217773437,0.5073102116584778,0.050000000745058,0.2308609336614608,291.14617919921875,291.1499938964844,263.6907958984375,261.78680419921875,281.3671264648437,293.9112854003906,289.14459228515625,1.0,0.2170515209436416,0.7579296231269836,0.7579296231269836,1.0,1.0,-0.9188775420188904,0.3816515207290649,0.5372260808944702,0.1552356481552124,0.0,0.0,0.2922169268131256,38.433990478515625,43.0,-16.131065368652344,-7175.1767578125,104.11847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,304.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1626622676849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072619199752807,0.2072663307189941,-4.411709142004838e-06,0.0,0.0001650815102038,0.0,0.0,8.611756324768066,0.0,0.0,0.0,0.2882955372333526,4.0,0.0,1.0
662940,293.1434020996094,297.1499938964844,293.1499938964844,0.0805075168609619,-1955.9200439453125,304.14813232421875,0.6903530955314636,0.1186058446764946,0.1077780127525329,294.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.50525963306427,0.050000000745058,0.0486972406506538,293.2347717285156,297.1499938964844,293.1499938964844,0.016073552891612,-637.3621215820312,303.79766845703125,0.50525963306427,0.050000000745058,0.0359676145017147,293.1500549316406,297.1499938964844,293.1499938964844,0.3318198025226593,-6296.6455078125,304.1523742675781,0.9990000128746032,0.4376809597015381,0.3468752205371856,293.32476806640625,297.1499938964844,293.1499938964844,0.0057065705768764,-2229.888671875,297.1304016113281,0.50525963306427,0.050000000745058,0.2309987396001815,291.13458251953125,291.1499938964844,263.6708374023437,261.77496337890625,281.33770751953125,293.8978881835937,289.1331481933594,1.0,0.2189168781042099,0.757966160774231,0.757966160774231,1.0,1.0,-0.9244426488876344,0.3843776881694793,0.5400649309158325,0.1555825769901275,0.0,0.0,0.295061707496643,39.21421813964844,46.0,-16.035701751708984,-7237.0126953125,106.5143051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,304.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4609375,18000.0,0.0,0.0,0.162619799375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092034816741943,0.2092078924179077,-4.414800514496164e-06,0.0,0.0001650384219828,0.0,0.0,8.704434394836426,0.0,0.0,0.0,0.2886542677879333,4.0,0.0,1.0
663000,293.1434020996094,297.1499938964844,293.1499938964844,0.0805075168609619,-1955.9200439453125,304.14813232421875,0.6903530955314636,0.1186058446764946,0.1077780127525329,294.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.50525963306427,0.050000000745058,0.0486972406506538,293.2347717285156,297.1499938964844,293.1499938964844,0.016073552891612,-637.3621215820312,303.79766845703125,0.50525963306427,0.050000000745058,0.0359676145017147,293.1500549316406,297.1499938964844,293.1499938964844,0.3318198025226593,-6296.6455078125,304.1523742675781,0.9990000128746032,0.4376809597015381,0.3468752205371856,293.32476806640625,297.1499938964844,293.1499938964844,0.0057065705768764,-2229.888671875,297.1304016113281,0.50525963306427,0.050000000745058,0.2309987396001815,291.13458251953125,291.1499938964844,263.6708374023437,261.77496337890625,281.33770751953125,293.8978881835937,289.1331481933594,1.0,0.2189168781042099,0.757966160774231,0.757966160774231,1.0,1.0,-0.9244426488876344,0.3843776881694793,0.5400649309158325,0.1555825769901275,0.0,0.0,0.295061707496643,39.21421813964844,46.0,-16.035701751708984,-7237.0126953125,106.5143051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,304.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4609375,18000.0,0.0,0.0,0.162619799375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092034816741943,0.2092078924179077,-4.414800514496164e-06,0.0,0.0001650384219828,0.0,0.0,8.704434394836426,0.0,0.0,0.0,0.2886542677879333,4.0,0.0,1.0
663060,293.141845703125,297.1499938964844,293.1499938964844,0.0810323804616928,-1965.8197021484373,304.1478881835937,0.6872254014015198,0.1190867722034454,0.1082521304488182,294.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.5022807717323303,0.050000000745058,0.0487414523959159,293.2304992675781,297.1499938964844,293.1499938964844,0.0160624757409095,-637.6072998046875,303.7796630859375,0.5022807717323303,0.050000000745058,0.036000270396471,293.1555480957031,297.1499938964844,293.1499938964844,0.3387601971626282,-6404.5126953125,304.1400451660156,0.9990000128746032,0.4365761280059814,0.3528687059879303,293.32305908203125,297.1499938964844,293.1499938964844,0.0056664701551198,-2217.59765625,297.0689697265625,0.5022807717323303,0.050000000745058,0.2312084585428238,291.1243896484375,291.1499938964844,263.6492004394531,261.7616271972656,281.312744140625,293.89434814453125,289.1231994628906,1.0,0.221659317612648,0.7578722238540649,0.7578722238540649,1.0,1.0,-0.93254816532135,0.3881823420524597,0.5443658232688904,0.1564753800630569,0.0,0.0,0.2991722822189331,40.40704345703125,49.0,-14.214003562927246,-7317.81103515625,110.1371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,304.8616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.1628037393093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122451514005661,0.2122495621442794,-4.420681307237828e-06,0.0,0.0001652250939514,0.0,0.0,8.85218620300293,0.0,0.0,0.0,0.2892381846904754,4.0,0.0,1.0
663120,293.141845703125,297.1499938964844,293.1499938964844,0.0810323804616928,-1965.8197021484373,304.1478881835937,0.6872254014015198,0.1190867722034454,0.1082521304488182,294.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.5022807717323303,0.050000000745058,0.0487414523959159,293.2304992675781,297.1499938964844,293.1499938964844,0.0160624757409095,-637.6072998046875,303.7796630859375,0.5022807717323303,0.050000000745058,0.036000270396471,293.1555480957031,297.1499938964844,293.1499938964844,0.3387601971626282,-6404.5126953125,304.1400451660156,0.9990000128746032,0.4365761280059814,0.3528687059879303,293.32305908203125,297.1499938964844,293.1499938964844,0.0056664701551198,-2217.59765625,297.0689697265625,0.5022807717323303,0.050000000745058,0.2312084585428238,291.1243896484375,291.1499938964844,263.6492004394531,261.7616271972656,281.312744140625,293.89434814453125,289.1231994628906,1.0,0.221659317612648,0.7578722238540649,0.7578722238540649,1.0,1.0,-0.93254816532135,0.3881823420524597,0.5443658232688904,0.1564753800630569,0.0,0.0,0.2991722822189331,40.40704345703125,49.0,-14.214003562927246,-7317.81103515625,110.1371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,304.8616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.1628037393093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122451514005661,0.2122495621442794,-4.420681307237828e-06,0.0,0.0001652250939514,0.0,0.0,8.85218620300293,0.0,0.0,0.0,0.2892381846904754,4.0,0.0,1.0
663180,293.1405334472656,297.1499938964844,293.1499938964844,0.0815560221672058,-1975.675537109375,304.147705078125,0.6831109523773193,0.1195613518357276,0.1087344512343406,294.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.4986565411090851,0.050000000745058,0.0487985908985137,293.2264099121094,297.1499938964844,293.1499938964844,0.0160604082047939,-637.9970703125,303.7627868652344,0.4986565411090851,0.050000000745058,0.0360424742102623,293.1649780273437,297.1499938964844,293.1499938964844,0.3477062582969665,-6541.1044921875,304.12847900390625,0.9990000128746032,0.4345303773880005,0.3604670166969299,293.3216857910156,297.1499938964844,293.1499938964844,0.0056275287643074,-2205.520751953125,297.0079650878906,0.4986565411090851,0.050000000745058,0.2314795106649398,291.1158447265625,291.1499938964844,263.6260986328125,261.7470397949219,281.2919616699219,293.8994140625,289.1148681640625,1.0,0.2251104265451431,0.7577783465385437,0.7577783465385437,1.0,1.0,-0.942690372467041,0.3928474187850952,0.5498429536819458,0.1578719168901443,0.0,0.0,0.3043156564235687,41.95159912109375,52.0,-11.892802238464355,-7412.72802734375,114.82942962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736083984375,304.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.478515625,18000.0,0.0,0.0,0.1633517295122146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162361294031143,0.2162405550479889,-4.4290432015259285e-06,0.0,0.0001657812390476,0.0,0.0,9.048460006713867,0.0,0.0,0.0,0.2900213301181793,4.0,0.0,1.0
663240,293.1405334472656,297.1499938964844,293.1499938964844,0.0815560221672058,-1975.675537109375,304.147705078125,0.6831109523773193,0.1195613518357276,0.1087344512343406,294.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.4986565411090851,0.050000000745058,0.0487985908985137,293.2264099121094,297.1499938964844,293.1499938964844,0.0160604082047939,-637.9970703125,303.7627868652344,0.4986565411090851,0.050000000745058,0.0360424742102623,293.1649780273437,297.1499938964844,293.1499938964844,0.3477062582969665,-6541.1044921875,304.12847900390625,0.9990000128746032,0.4345303773880005,0.3604670166969299,293.3216857910156,297.1499938964844,293.1499938964844,0.0056275287643074,-2205.520751953125,297.0079650878906,0.4986565411090851,0.050000000745058,0.2314795106649398,291.1158447265625,291.1499938964844,263.6260986328125,261.7470397949219,281.2919616699219,293.8994140625,289.1148681640625,1.0,0.2251104265451431,0.7577783465385437,0.7577783465385437,1.0,1.0,-0.942690372467041,0.3928474187850952,0.5498429536819458,0.1578719168901443,0.0,0.0,0.3043156564235687,41.95159912109375,52.0,-11.892802238464355,-7412.72802734375,114.82942962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736083984375,304.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.478515625,18000.0,0.0,0.0,0.1633517295122146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162361294031143,0.2162405550479889,-4.4290432015259285e-06,0.0,0.0001657812390476,0.0,0.0,9.048460006713867,0.0,0.0,0.0,0.2900213301181793,4.0,0.0,1.0
663300,293.13995361328125,297.1499938964844,293.1499938964844,0.0818151086568832,-1980.545166015625,304.1476745605469,0.680778443813324,0.1197947636246681,0.1089765056967735,294.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129150390625,0.4966748058795929,0.050000000745058,0.0488314144313335,293.2243957519531,297.1499938964844,293.1499938964844,0.0160623043775558,-638.2373657226562,303.7547302246094,0.4966748058795929,0.050000000745058,0.0360667183995246,293.17095947265625,297.1499938964844,293.1499938964844,0.3528138995170593,-6618.25634765625,304.12310791015625,0.9990000128746032,0.4331642091274261,0.3647602796554565,293.3211364746094,297.1499938964844,293.1499938964844,0.0056083844974637,-2199.526611328125,296.97760009765625,0.4966748058795929,0.050000000745058,0.2316352128982544,291.1121826171875,291.1499938964844,263.61407470703125,261.73931884765625,281.28326416015625,293.9049377441406,289.111328125,1.0,0.2270558476448059,0.7577313780784607,0.7577313780784607,1.0,1.0,-0.9483886361122132,0.3954395949840545,0.552949070930481,0.1587446182966232,0.0,0.0,0.3072067201137543,42.83965301513672,52.0,-10.683097839355469,-7464.26171875,117.53627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472106933594,304.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.341796875,18000.0,0.0,0.0,0.1637943834066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218544602394104,0.2185490280389785,-4.434077254700242e-06,0.0,0.0001662304857745,0.0,0.0,9.16299819946289,0.0,0.0,0.0,0.2904805839061737,4.0,0.0,1.0
663360,293.1394348144531,297.1499938964844,293.1499938964844,0.0820714086294174,-1985.3577880859373,304.1476135253906,0.6783105731010437,0.1200253069400787,0.1092184111475944,294.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.4946111738681793,0.050000000745058,0.0488667637109756,293.2224426269531,297.1499938964844,293.1499938964844,0.0160659104585647,-638.5026245117188,303.7469482421875,0.4946111738681793,0.050000000745058,0.0360928252339363,293.1776733398437,297.1499938964844,293.1499938964844,0.3582826256752014,-6700.31591796875,304.1180725097656,0.9990000128746032,0.4315784871578216,0.3693282008171081,293.3206481933594,297.1499938964844,293.1499938964844,0.0055894088000059,-2193.543212890625,296.94732666015625,0.4946111738681793,0.050000000745058,0.2318028956651687,291.10894775390625,291.1499938964844,263.60174560546875,261.7313232421875,281.27593994140625,293.9123840332031,289.1082458496094,1.0,0.229124516248703,0.7576345801353455,0.7576345801353455,1.0,1.0,-0.954436182975769,0.3981672823429107,0.5562689304351807,0.1597199738025665,0.0,0.0,0.3102673292160034,43.79650115966797,40.0,-9.40674114227295,-7517.86474609375,120.46263885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,304.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.35546875,18000.0,0.0,0.0,0.1643603444099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210350185632705,0.2210394591093063,-4.439636541064829e-06,0.0,0.0001668048644205,0.0,0.0,9.287342071533203,0.0,0.0,0.0,0.2909805178642273,4.0,0.0,1.0
663420,293.1382751464844,297.1499938964844,293.1499938964844,0.0824325233697891,-1991.9522705078125,304.1478271484375,0.6810272336006165,0.1205246001482009,0.109633170068264,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.4958470165729522,0.050000000745058,0.0488454364240169,293.2182922363281,297.1499938964844,293.1499938964844,0.016002383083105,-637.3438110351562,303.7334899902344,0.4958470165729522,0.050000000745058,0.0360770747065544,293.18572998046875,297.1499938964844,293.1499938964844,0.3556586802005768,-6654.533203125,304.1338195800781,0.9990000128746032,0.4292157590389251,0.3665811717510223,293.3197326660156,297.1499938964844,293.1499938964844,0.0055395746603608,-2176.298095703125,296.89373779296875,0.4958470165729522,0.050000000745058,0.2317017316818237,291.11456298828125,291.1499938964844,263.5762939453125,261.71466064453125,281.2609558105469,293.9089050292969,289.11785888671875,1.0,0.2274386435747146,0.7574409246444702,0.7574409246444702,1.0,1.0,-0.9514784812927246,0.3969650268554687,0.5545134544372559,0.1587717980146408,0.0,0.0,0.3149948120117187,43.21793365478516,28.0,16.7379207611084,-7578.19140625,118.84764862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6328125,18000.0,0.0,0.0,0.1658173352479934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258026599884033,0.2258071005344391,-4.451821496331832e-06,0.0,0.0001682835136307,0.0,0.0,9.530078887939451,0.0,0.0,0.0,0.291957676410675,4.0,0.0,1.0
663480,293.1382751464844,297.1499938964844,293.1499938964844,0.0824325233697891,-1991.9522705078125,304.1478271484375,0.6810272336006165,0.1205246001482009,0.109633170068264,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.4958470165729522,0.050000000745058,0.0488454364240169,293.2182922363281,297.1499938964844,293.1499938964844,0.016002383083105,-637.3438110351562,303.7334899902344,0.4958470165729522,0.050000000745058,0.0360770747065544,293.18572998046875,297.1499938964844,293.1499938964844,0.3556586802005768,-6654.533203125,304.1338195800781,0.9990000128746032,0.4292157590389251,0.3665811717510223,293.3197326660156,297.1499938964844,293.1499938964844,0.0055395746603608,-2176.298095703125,296.89373779296875,0.4958470165729522,0.050000000745058,0.2317017316818237,291.11456298828125,291.1499938964844,263.5762939453125,261.71466064453125,281.2609558105469,293.9089050292969,289.11785888671875,1.0,0.2274386435747146,0.7574409246444702,0.7574409246444702,1.0,1.0,-0.9514784812927246,0.3969650268554687,0.5545134544372559,0.1587717980146408,0.0,0.0,0.3149948120117187,43.21793365478516,28.0,16.7379207611084,-7578.19140625,118.84764862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6328125,18000.0,0.0,0.0,0.1658173352479934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258026599884033,0.2258071005344391,-4.451821496331832e-06,0.0,0.0001682835136307,0.0,0.0,9.530078887939451,0.0,0.0,0.0,0.291957676410675,4.0,0.0,1.0
663540,293.1369323730469,297.1499938964844,293.1499938964844,0.0825943797826767,-1994.441162109375,304.1482849121094,0.6910180449485779,0.1210925579071044,0.1100295856595039,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459655761719,0.5021357536315918,0.050000000745058,0.048743650317192,293.2136535644531,297.1499938964844,293.1499938964844,0.0158582627773284,-634.0655517578125,303.7239990234375,0.5021357536315918,0.050000000745058,0.0360018946230411,293.1777648925781,297.1499938964844,293.1499938964844,0.339904636144638,-6409.4091796875,304.16571044921875,0.9990000128746032,0.4298880696296692,0.353166252374649,293.3184814453125,297.1499938964844,293.1499938964844,0.0054761129431426,-2152.082763671875,296.85797119140625,0.5021357536315918,0.050000000745058,0.2312188893556594,291.1497802734375,291.1499938964844,263.54998779296875,261.6972351074219,281.2259216308594,293.855712890625,289.1543273925781,1.0,0.2212875634431839,0.757247269153595,0.757247269153595,1.0,1.0,-0.935065507888794,0.3898712992668152,0.5451942086219788,0.1551128774881363,0.0,0.0,0.3127934336662292,40.4554557800293,31.0,41.98208618164063,-7530.92724609375,110.76004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1674025654792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255960404872894,0.2256004959344864,-4.457013801584253e-06,0.0,0.0001698923151707,0.0,0.0,9.531210899353027,0.0,0.0,0.0,0.2920055687427521,4.0,0.0,1.0
663600,293.1369323730469,297.1499938964844,293.1499938964844,0.0825943797826767,-1994.441162109375,304.1482849121094,0.6910180449485779,0.1210925579071044,0.1100295856595039,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459655761719,0.5021357536315918,0.050000000745058,0.048743650317192,293.2136535644531,297.1499938964844,293.1499938964844,0.0158582627773284,-634.0655517578125,303.7239990234375,0.5021357536315918,0.050000000745058,0.0360018946230411,293.1777648925781,297.1499938964844,293.1499938964844,0.339904636144638,-6409.4091796875,304.16571044921875,0.9990000128746032,0.4298880696296692,0.353166252374649,293.3184814453125,297.1499938964844,293.1499938964844,0.0054761129431426,-2152.082763671875,296.85797119140625,0.5021357536315918,0.050000000745058,0.2312188893556594,291.1497802734375,291.1499938964844,263.54998779296875,261.6972351074219,281.2259216308594,293.855712890625,289.1543273925781,1.0,0.2212875634431839,0.757247269153595,0.757247269153595,1.0,1.0,-0.935065507888794,0.3898712992668152,0.5451942086219788,0.1551128774881363,0.0,0.0,0.3127934336662292,40.4554557800293,31.0,41.98208618164063,-7530.92724609375,110.76004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1674025654792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255960404872894,0.2256004959344864,-4.457013801584253e-06,0.0,0.0001698923151707,0.0,0.0,9.531210899353027,0.0,0.0,0.0,0.2920055687427521,4.0,0.0,1.0
663660,293.135498046875,297.1499938964844,293.1499938964844,0.0829573422670364,-2000.9920654296875,304.1482238769531,0.6986160278320312,0.1217147037386894,0.1105136573314666,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16796875,0.506740152835846,0.050000000745058,0.0486761592328548,293.20849609375,297.1499938964844,293.1499938964844,0.0157714858651161,-632.1693115234375,303.7168273925781,0.506740152835846,0.050000000745058,0.0359520427882671,293.1604919433594,297.1499938964844,293.1499938964844,0.3288280963897705,-6240.77734375,304.1783447265625,0.9990000128746032,0.4326871335506439,0.3439807295799255,293.3166809082031,297.1499938964844,293.1499938964844,0.0054199788719415,-2131.763427734375,296.8151550292969,0.506740152835846,0.050000000745058,0.2308987379074096,291.16851806640625,291.1499938964844,263.5230407714844,261.67919921875,281.1749572753906,293.7814636230469,289.1683349609375,1.0,0.2176284044981002,0.757212221622467,0.757212221622467,1.0,1.0,-0.9240919947624208,0.3852085471153259,0.5388834476470947,0.1525294035673141,0.0,0.0,0.3086459040641784,38.62080383300781,34.0,17.46607780456543,-7449.341796875,105.50701904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,304.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.771484375,18000.0,0.0,0.0,0.1685671508312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219378501176834,0.2219423055648803,-4.450744199857581e-06,0.0,0.0001710742362774,0.0,0.0,9.35084629058838,0.0,0.0,0.0,0.2913215458393097,4.0,0.0,1.0
663720,293.135498046875,297.1499938964844,293.1499938964844,0.0829573422670364,-2000.9920654296875,304.1482238769531,0.6986160278320312,0.1217147037386894,0.1105136573314666,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16796875,0.506740152835846,0.050000000745058,0.0486761592328548,293.20849609375,297.1499938964844,293.1499938964844,0.0157714858651161,-632.1693115234375,303.7168273925781,0.506740152835846,0.050000000745058,0.0359520427882671,293.1604919433594,297.1499938964844,293.1499938964844,0.3288280963897705,-6240.77734375,304.1783447265625,0.9990000128746032,0.4326871335506439,0.3439807295799255,293.3166809082031,297.1499938964844,293.1499938964844,0.0054199788719415,-2131.763427734375,296.8151550292969,0.506740152835846,0.050000000745058,0.2308987379074096,291.16851806640625,291.1499938964844,263.5230407714844,261.67919921875,281.1749572753906,293.7814636230469,289.1683349609375,1.0,0.2176284044981002,0.757212221622467,0.757212221622467,1.0,1.0,-0.9240919947624208,0.3852085471153259,0.5388834476470947,0.1525294035673141,0.0,0.0,0.3086459040641784,38.62080383300781,34.0,17.46607780456543,-7449.341796875,105.50701904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,304.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.771484375,18000.0,0.0,0.0,0.1685671508312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219378501176834,0.2219423055648803,-4.450744199857581e-06,0.0,0.0001710742362774,0.0,0.0,9.35084629058838,0.0,0.0,0.0,0.2913215458393097,4.0,0.0,1.0
663780,293.1339416503906,297.1499938964844,293.1499938964844,0.0835535824298858,-2012.247314453125,304.1478271484375,0.7031460404396057,0.1223993822932243,0.1110830679535865,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.5090903639793396,0.050000000745058,0.0486438646912574,293.2027893066406,297.1499938964844,293.1499938964844,0.0157500114291906,-631.8883056640625,303.7121276855469,0.5090903639793396,0.050000000745058,0.0359281934797763,293.1462097167969,297.1499938964844,293.1499938964844,0.3234892189502716,-6162.10400390625,304.17755126953125,0.9990000128746032,0.4353275001049042,0.3394979536533355,293.3143310546875,297.1499938964844,293.1499938964844,0.0053747412748634,-2116.890625,296.7599792480469,0.5090903639793396,0.050000000745058,0.2307455539703369,291.1615905761719,291.1499938964844,263.49560546875,261.6607360839844,281.1290588378906,293.7230529785156,289.1604919433594,1.0,0.2158394306898117,0.7571772336959839,0.7571772336959839,1.0,1.0,-0.919142246246338,0.3831707239151001,0.5359715223312378,0.1511910855770111,0.0,0.0,0.3074926137924194,37.74349594116211,37.0,-3.7437031269073486,-7426.57177734375,103.09455871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,304.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.814453125,18000.0,0.0,0.0,0.1692190468311309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203530669212341,0.2203575223684311,-4.444873866304988e-06,0.0,0.0001717358245514,0.0,0.0,9.266740798950195,0.0,0.0,0.0,0.2909659147262573,4.0,0.0,1.0
663840,293.1339416503906,297.1499938964844,293.1499938964844,0.0835535824298858,-2012.247314453125,304.1478271484375,0.7031460404396057,0.1223993822932243,0.1110830679535865,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.5090903639793396,0.050000000745058,0.0486438646912574,293.2027893066406,297.1499938964844,293.1499938964844,0.0157500114291906,-631.8883056640625,303.7121276855469,0.5090903639793396,0.050000000745058,0.0359281934797763,293.1462097167969,297.1499938964844,293.1499938964844,0.3234892189502716,-6162.10400390625,304.17755126953125,0.9990000128746032,0.4353275001049042,0.3394979536533355,293.3143310546875,297.1499938964844,293.1499938964844,0.0053747412748634,-2116.890625,296.7599792480469,0.5090903639793396,0.050000000745058,0.2307455539703369,291.1615905761719,291.1499938964844,263.49560546875,261.6607360839844,281.1290588378906,293.7230529785156,289.1604919433594,1.0,0.2158394306898117,0.7571772336959839,0.7571772336959839,1.0,1.0,-0.919142246246338,0.3831707239151001,0.5359715223312378,0.1511910855770111,0.0,0.0,0.3074926137924194,37.74349594116211,37.0,-3.7437031269073486,-7426.57177734375,103.09455871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,304.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.814453125,18000.0,0.0,0.0,0.1692190468311309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203530669212341,0.2203575223684311,-4.444873866304988e-06,0.0,0.0001717358245514,0.0,0.0,9.266740798950195,0.0,0.0,0.0,0.2909659147262573,4.0,0.0,1.0
663900,293.13311767578125,297.1499938964844,293.1499938964844,0.0838816687464714,-2018.4400634765625,304.1476135253906,0.7044904828071594,0.1227619498968124,0.1113971844315528,294.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.158447265625,0.5095592737197876,0.050000000745058,0.0486375913023948,293.1997985839844,297.1499938964844,293.1499938964844,0.015748580917716,-631.927734375,303.7107849121094,0.5095592737197876,0.050000000745058,0.035923559218645,293.1409606933594,297.1499938964844,293.1499938964844,0.3223547637462616,-6146.53662109375,304.1745910644531,0.9990000128746032,0.4364097714424133,0.3386197388172149,293.31304931640625,297.1499938964844,293.1499938964844,0.0053541325032711,-2110.14453125,296.7326965332031,0.5095592737197876,0.050000000745058,0.2307157814502716,291.1576538085937,291.1499938964844,263.4817810058594,261.6513977050781,281.1089172363281,293.7005920410156,289.1565856933594,1.0,0.2155420035123825,0.7571597099304199,0.7571597099304199,1.0,1.0,-0.9184157252311708,0.3829119205474853,0.5355038046836853,0.1508815288543701,0.0,0.0,0.3073772490024566,37.57366943359375,37.0,-7.799589157104492,-7431.1513671875,102.67826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,304.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1694170534610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201346606016159,0.2201391011476516,-4.4436023927119095e-06,0.0,0.0001719367719488,0.0,0.0,9.254249572753906,0.0,0.0,0.0,0.2909059822559356,4.0,0.0,1.0
663960,293.13232421875,297.1499938964844,293.1499938964844,0.0842276886105537,-2024.976318359375,304.1474304199219,0.705280065536499,0.1231334432959556,0.1117263287305831,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542358398437,0.5096006989479065,0.050000000745058,0.0486370362341403,293.1968078613281,297.1499938964844,293.1499938964844,0.0157528836280107,-632.0849609375,303.7099609375,0.5096006989479065,0.050000000745058,0.0359231494367122,293.1370544433594,297.1499938964844,293.1499938964844,0.3221492171287536,-6145.2470703125,304.1705017089844,0.9990000128746032,0.4372886121273041,0.3385423123836517,293.311767578125,297.1499938964844,293.1499938964844,0.0053344070911407,-2103.73095703125,296.7054443359375,0.5096006989479065,0.050000000745058,0.2307131737470626,291.1533203125,291.1499938964844,263.4678955078125,261.6420288085937,281.0906677246094,293.68243408203125,289.15203857421875,1.0,0.2155945599079132,0.7571686506271362,0.7571686506271362,1.0,1.0,-0.918712854385376,0.3830991387367248,0.5356137156486511,0.1507900208234787,0.0,0.0,0.3075855374336242,37.55990219116211,40.0,-10.945826530456545,-7442.25634765625,102.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,304.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.1695585399866104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201467305421829,0.2201511710882187,-4.443026227818336e-06,0.0,0.0001720803556963,0.0,0.0,9.253649711608888,0.0,0.0,0.0,0.2908977270126343,4.0,0.0,1.0
664020,293.1307983398437,297.1499938964844,293.1499938964844,0.0849594697356224,-2038.8140869140625,304.1470642089844,0.7053791284561157,0.1238903477787971,0.1124157384037971,294.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441955566406,0.5085611939430237,0.050000000745058,0.0486510172486305,293.19091796875,297.1499938964844,293.1499938964844,0.015776390209794,-632.7073364257812,303.7096252441406,0.5085611939430237,0.050000000745058,0.0359334759414196,293.1333923339844,297.1499938964844,293.1499938964844,0.324230819940567,-6180.63818359375,304.16015625,0.9990000128746032,0.4383686482906341,0.3404954373836517,293.3092346191406,297.1499938964844,293.1499938964844,0.0052975635044276,-2091.87744140625,296.65045166015625,0.5085611939430237,0.050000000745058,0.2307794839143753,291.1431579589844,291.1499938964844,263.44012451171875,261.6232604980469,281.05975341796875,293.6579284667969,289.141845703125,1.0,0.2166200876235962,0.7571865320205688,0.7571865320205688,1.0,1.0,-0.9219921231269836,0.3846294581890106,0.5373626947402954,0.151188850402832,0.0,0.0,0.3091752529144287,37.943809509277344,43.0,-13.677703857421877,-7486.96484375,104.0031967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,304.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1697547137737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211242765188217,0.2211287319660186,-4.44401302956976e-06,0.0,0.0001722794550005,0.0,0.0,9.30018138885498,0.0,0.0,0.0,0.2910737097263336,4.0,0.0,1.0
664080,293.1307983398437,297.1499938964844,293.1499938964844,0.0849594697356224,-2038.8140869140625,304.1470642089844,0.7053791284561157,0.1238903477787971,0.1124157384037971,294.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441955566406,0.5085611939430237,0.050000000745058,0.0486510172486305,293.19091796875,297.1499938964844,293.1499938964844,0.015776390209794,-632.7073364257812,303.7096252441406,0.5085611939430237,0.050000000745058,0.0359334759414196,293.1333923339844,297.1499938964844,293.1499938964844,0.324230819940567,-6180.63818359375,304.16015625,0.9990000128746032,0.4383686482906341,0.3404954373836517,293.3092346191406,297.1499938964844,293.1499938964844,0.0052975635044276,-2091.87744140625,296.65045166015625,0.5085611939430237,0.050000000745058,0.2307794839143753,291.1431579589844,291.1499938964844,263.44012451171875,261.6232604980469,281.05975341796875,293.6579284667969,289.141845703125,1.0,0.2166200876235962,0.7571865320205688,0.7571865320205688,1.0,1.0,-0.9219921231269836,0.3846294581890106,0.5373626947402954,0.151188850402832,0.0,0.0,0.3091752529144287,37.943809509277344,43.0,-13.677703857421877,-7486.96484375,104.0031967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,304.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1697547137737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211242765188217,0.2211287319660186,-4.44401302956976e-06,0.0,0.0001722794550005,0.0,0.0,9.30018138885498,0.0,0.0,0.0,0.2910737097263336,4.0,0.0,1.0
664140,293.12945556640625,297.1499938964844,293.1499938964844,0.0857055261731147,-2052.90185546875,304.14678955078125,0.7038037180900574,0.1246483698487281,0.1131272315979003,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5063022971153259,0.050000000745058,0.0486823394894599,293.185302734375,297.1499938964844,293.1499938964844,0.0158124864101409,-633.5536499023438,303.71063232421875,0.5063022971153259,0.050000000745058,0.035956609994173,293.1349182128906,297.1499938964844,293.1499938964844,0.3291243612766266,-6258.23876953125,304.14862060546875,0.9990000128746032,0.4384920299053192,0.3448309600353241,293.3070068359375,297.1499938964844,293.1499938964844,0.0052626878023147,-2080.5791015625,296.59625244140625,0.5063022971153259,0.050000000745058,0.2309280484914779,291.1341857910156,291.1499938964844,263.4125061035156,261.60455322265625,281.03594970703125,293.64727783203125,289.13311767578125,1.0,0.2186862975358963,0.7572044730186462,0.7572044730186462,1.0,1.0,-0.9282923936843872,0.3874498307704925,0.5408425331115723,0.1522746533155441,0.0,0.0,0.3119033575057983,38.8007926940918,46.0,-12.519241333007812,-7554.5673828125,106.68131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035888671875,304.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.1699852645397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231915444135666,0.2231959849596023,-4.4478838390205055e-06,0.0,0.0001725134352454,0.0,0.0,9.402405738830566,0.0,0.0,0.0,0.2914763987064361,4.0,0.0,1.0
664200,293.12945556640625,297.1499938964844,293.1499938964844,0.0857055261731147,-2052.90185546875,304.14678955078125,0.7038037180900574,0.1246483698487281,0.1131272315979003,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5063022971153259,0.050000000745058,0.0486823394894599,293.185302734375,297.1499938964844,293.1499938964844,0.0158124864101409,-633.5536499023438,303.71063232421875,0.5063022971153259,0.050000000745058,0.035956609994173,293.1349182128906,297.1499938964844,293.1499938964844,0.3291243612766266,-6258.23876953125,304.14862060546875,0.9990000128746032,0.4384920299053192,0.3448309600353241,293.3070068359375,297.1499938964844,293.1499938964844,0.0052626878023147,-2080.5791015625,296.59625244140625,0.5063022971153259,0.050000000745058,0.2309280484914779,291.1341857910156,291.1499938964844,263.4125061035156,261.60455322265625,281.03594970703125,293.64727783203125,289.13311767578125,1.0,0.2186862975358963,0.7572044730186462,0.7572044730186462,1.0,1.0,-0.9282923936843872,0.3874498307704925,0.5408425331115723,0.1522746533155441,0.0,0.0,0.3119033575057983,38.8007926940918,46.0,-12.519241333007812,-7554.5673828125,106.68131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035888671875,304.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.1699852645397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231915444135666,0.2231959849596023,-4.4478838390205055e-06,0.0,0.0001725134352454,0.0,0.0,9.402405738830566,0.0,0.0,0.0,0.2914763987064361,4.0,0.0,1.0
664260,293.1283569335937,297.1499938964844,293.1499938964844,0.086451381444931,-2066.975830078125,304.1466369628906,0.7008954882621765,0.1253915727138519,0.1138426065444946,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.5031478404998779,0.050000000745058,0.0487283319234848,293.1801147460937,297.1499938964844,293.1499938964844,0.015858981758356,-634.5914916992188,303.7125244140625,0.5031478404998779,0.050000000745058,0.0359905771911144,293.1410522460937,297.1499938964844,293.1499938964844,0.3363751471042633,-6370.54443359375,304.1369934082031,0.9990000128746032,0.4376401305198669,0.3511006236076355,293.3051147460937,297.1499938964844,293.1499938964844,0.005229340866208,-2069.723876953125,296.5423278808594,0.5031478404998779,0.050000000745058,0.2311462163925171,291.1261291503906,291.1499938964844,263.3851928710937,261.5861511230469,281.019287109375,293.6484680175781,289.12506103515625,1.0,0.2215996086597442,0.7570976614952087,0.7570976614952087,1.0,1.0,-0.9370328187942504,0.3912863731384277,0.5457464456558228,0.1539407819509506,0.0,0.0,0.315620481967926,40.0579948425293,49.0,-11.92162036895752,-7633.11328125,110.5567398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.091796875,18000.0,0.0,0.0,0.1703973561525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261265963315963,0.2261310517787933,-4.45408295490779e-06,0.0,0.0001729316572891,0.0,0.0,9.549588203430176,0.0,0.0,0.0,0.2920652329921722,4.0,0.0,1.0
664320,293.1283569335937,297.1499938964844,293.1499938964844,0.086451381444931,-2066.975830078125,304.1466369628906,0.7008954882621765,0.1253915727138519,0.1138426065444946,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.5031478404998779,0.050000000745058,0.0487283319234848,293.1801147460937,297.1499938964844,293.1499938964844,0.015858981758356,-634.5914916992188,303.7125244140625,0.5031478404998779,0.050000000745058,0.0359905771911144,293.1410522460937,297.1499938964844,293.1499938964844,0.3363751471042633,-6370.54443359375,304.1369934082031,0.9990000128746032,0.4376401305198669,0.3511006236076355,293.3051147460937,297.1499938964844,293.1499938964844,0.005229340866208,-2069.723876953125,296.5423278808594,0.5031478404998779,0.050000000745058,0.2311462163925171,291.1261291503906,291.1499938964844,263.3851928710937,261.5861511230469,281.019287109375,293.6484680175781,289.12506103515625,1.0,0.2215996086597442,0.7570976614952087,0.7570976614952087,1.0,1.0,-0.9370328187942504,0.3912863731384277,0.5457464456558228,0.1539407819509506,0.0,0.0,0.315620481967926,40.0579948425293,49.0,-11.92162036895752,-7633.11328125,110.5567398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.091796875,18000.0,0.0,0.0,0.1703973561525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261265963315963,0.2261310517787933,-4.45408295490779e-06,0.0,0.0001729316572891,0.0,0.0,9.549588203430176,0.0,0.0,0.0,0.2920652329921722,4.0,0.0,1.0
664380,293.127685546875,297.1499938964844,293.1499938964844,0.087047629058361,-2078.23681640625,304.14654541015625,0.6978216767311096,0.1259686052799224,0.1144091486930847,294.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199645996094,0.5001720786094666,0.050000000745058,0.0487742386758327,293.1762084960937,297.1499938964844,293.1499938964844,0.0159045383334159,-635.5927124023438,303.71453857421875,0.5001720786094666,0.050000000745058,0.036024484783411,293.1488647460937,297.1499938964844,293.1499938964844,0.3436306715011596,-6481.3505859375,304.1280822753906,0.9990000128746032,0.4362616837024688,0.3572490215301513,293.30389404296875,297.1499938964844,293.1499938964844,0.0052035558037459,-2061.37451171875,296.4984436035156,0.5001720786094666,0.050000000745058,0.2313639819622039,291.1190490722656,291.1499938964844,263.3637390136719,261.5717163085937,281.0104675292969,293.6568298339844,289.1179504394531,1.0,0.2244286239147186,0.7570121884346008,0.7570121884346008,1.0,1.0,-0.9454488158226012,0.3949510157108307,0.550497829914093,0.1556462496519088,0.0,0.0,0.3194876611232757,41.31214904785156,49.0,-12.128098487854004,-7703.82080078125,114.41680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,304.9877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.681640625,18000.0,0.0,0.0,0.1709267199039459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292334288358688,0.2292378842830658,-4.460819127416471e-06,0.0,0.0001734688994474,0.0,0.0,9.70656967163086,0.0,0.0,0.0,0.2926958203315735,4.0,0.0,1.0
664440,293.1275329589844,297.1499938964844,293.1499938964844,0.0871950984001159,-2081.021484375,304.1465148925781,0.6969702243804932,0.1261101067066192,0.1145494654774665,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11822509765625,0.4993822574615478,0.050000000745058,0.0487868413329124,293.1752624511719,297.1499938964844,293.1499938964844,0.0159168560057878,-635.8593139648438,303.71514892578125,0.4993822574615478,0.050000000745058,0.0360337942838668,293.1511535644531,297.1499938964844,293.1499938964844,0.3456162512302398,-6511.46728515625,304.1259460449219,0.9990000128746032,0.435822993516922,0.3589188158512115,293.3036193847656,297.1499938964844,293.1499938964844,0.0051972609944641,-2059.33203125,296.4874267578125,0.4993822574615478,0.050000000745058,0.2314237803220749,291.1173400878906,291.1499938964844,263.3584289550781,261.56817626953125,281.00885009765625,293.65985107421875,289.11627197265625,1.0,0.2251945436000824,0.7569908499717712,0.7569908499717712,1.0,1.0,-0.9477193355560304,0.3959364295005798,0.5517829060554504,0.1561186015605926,0.0,0.0,0.3205656111240387,41.65641784667969,52.0,-11.947187423706056,-7722.806640625,115.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,304.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.1710928827524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301235795021057,0.2301280349493026,-4.462792276171967e-06,0.0,0.0001736375270411,0.0,0.0,9.751795768737791,0.0,0.0,0.0,0.2928776443004608,4.0,0.0,1.0
