time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664500,293.127197265625,297.1499938964844,293.1499938964844,0.0875592157244682,-2087.892578125,304.146484375,0.6947149038314819,0.1264587044715881,0.1148975268006324,294.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141357421875,0.4973410964012146,0.050000000745058,0.0488202422857284,293.1729431152344,297.1499938964844,293.1499938964844,0.0159490089863538,-636.5453491210938,303.7168273925781,0.4973410964012146,0.050000000745058,0.0360584631562233,293.1575012207031,297.1499938964844,293.1499938964844,0.3508551120758056,-6590.55517578125,304.1208190917969,0.9990000128746032,0.4345608055591583,0.3633061945438385,293.3030090332031,297.1499938964844,293.1499938964844,0.0051813782192766,-2054.146728515625,296.4599914550781,0.4973410964012146,0.050000000745058,0.2315822094678878,291.11334228515625,291.1499938964844,263.3453063964844,261.5594177246094,281.0057373046875,293.6688537597656,289.1124267578125,1.0,0.2272037267684936,0.7569374442100525,0.7569374442100525,1.0,1.0,-0.95366233587265,0.3985107839107513,0.5551515221595764,0.1573749333620071,0.0,0.0,0.3234160840511322,42.56841278076172,52.0,-11.184480667114258,-7771.78125,118.2930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.806640625,18000.0,0.0,0.0,0.171575590968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232524037361145,0.2325285077095031,-4.468237875698833e-06,0.0,0.0001741274172673,0.0,0.0,9.874375343322754,0.0,0.0,0.0,0.2933714687824249,4.0,0.0,1.0
664560,293.1269226074219,297.1499938964844,293.1499938964844,0.0879170000553131,-2094.6396484375,304.146484375,0.6923119425773621,0.1268001347780227,0.1152414381504058,294.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1104736328125,0.4952258467674255,0.050000000745058,0.0488560944795608,293.1706848144531,297.1499938964844,293.1499938964844,0.0159830823540687,-637.2595825195312,303.71881103515625,0.4952258467674255,0.050000000745058,0.036084946244955,293.16461181640625,297.1499938964844,293.1499938964844,0.3564431071281433,-6674.3779296875,304.115966796875,0.9990000128746032,0.4330731034278869,0.367957592010498,293.302490234375,297.1499938964844,293.1499938964844,0.0051657035946846,-2048.99853515625,296.4326477050781,0.4952258467674255,0.050000000745058,0.2317522764205932,291.1097412109375,291.1499938964844,263.3323974609375,261.5508117675781,281.004150390625,293.6799011230469,289.1089172363281,1.0,0.2293305248022079,0.7568373084068298,0.7568373084068298,1.0,1.0,-0.959936499595642,0.401216983795166,0.5587195158004761,0.1587221622467041,0.0,0.0,0.3264617323875427,43.54707717895508,55.0,-10.313767433166504,-7822.67724609375,121.3234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,305.015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.359375,18000.0,0.0,0.0,0.1721586883068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351355850696563,0.2351400554180145,-4.474344677873887e-06,0.0,0.0001747191854519,0.0,0.0,10.008724212646484,0.0,0.0,0.0,0.293914645910263,4.0,0.0,1.0
664620,293.1265563964844,297.1499938964844,293.1499938964844,0.0886034592986106,-2107.5498046875,304.1465148925781,0.6871727108955383,0.127461776137352,0.1159163936972618,294.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1052551269531,0.4908245801925659,0.050000000745058,0.0489345267415046,293.166259765625,297.1499938964844,293.1499938964844,0.0160546731203794,-638.7045288085938,303.7237243652344,0.4908245801925659,0.050000000745058,0.0361428745090961,293.18072509765625,297.1499938964844,293.1499938964844,0.3684945404529571,-6853.44873046875,304.1072998046875,0.9990000128746032,0.4294397234916687,0.3779330849647522,293.3017272949219,297.1499938964844,293.1499938964844,0.0051346835680305,-2038.6085205078125,296.3789367675781,0.4908245801925659,0.050000000745058,0.23212431371212,291.1049499511719,291.1499938964844,263.30731201171875,261.5342712402344,281.00494384765625,293.7080993652344,289.1048278808594,1.0,0.2338854819536209,0.7566370964050293,0.7566370964050293,1.0,1.0,-0.9733291864395142,0.4069809019565582,0.5663482546806335,0.1616648882627487,0.0,0.0,0.3328470587730407,45.68669128417969,43.0,-5.3594231605529785,-7936.96826171875,127.98896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.640625,18000.0,0.0,0.0,0.1736586093902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408567667007446,0.2408612519502639,-4.48833543487126e-06,0.0,0.0001762414176482,0.0,0.0,10.306620597839355,0.0,0.0,0.0,0.295123279094696,4.0,0.0,1.0
664680,293.1265563964844,297.1499938964844,293.1499938964844,0.0886034592986106,-2107.5498046875,304.1465148925781,0.6871727108955383,0.127461776137352,0.1159163936972618,294.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1052551269531,0.4908245801925659,0.050000000745058,0.0489345267415046,293.166259765625,297.1499938964844,293.1499938964844,0.0160546731203794,-638.7045288085938,303.7237243652344,0.4908245801925659,0.050000000745058,0.0361428745090961,293.18072509765625,297.1499938964844,293.1499938964844,0.3684945404529571,-6853.44873046875,304.1072998046875,0.9990000128746032,0.4294397234916687,0.3779330849647522,293.3017272949219,297.1499938964844,293.1499938964844,0.0051346835680305,-2038.6085205078125,296.3789367675781,0.4908245801925659,0.050000000745058,0.23212431371212,291.1049499511719,291.1499938964844,263.30731201171875,261.5342712402344,281.00494384765625,293.7080993652344,289.1048278808594,1.0,0.2338854819536209,0.7566370964050293,0.7566370964050293,1.0,1.0,-0.9733291864395142,0.4069809019565582,0.5663482546806335,0.1616648882627487,0.0,0.0,0.3328470587730407,45.68669128417969,43.0,-5.3594231605529785,-7936.96826171875,127.98896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.640625,18000.0,0.0,0.0,0.1736586093902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408567667007446,0.2408612519502639,-4.48833543487126e-06,0.0,0.0001762414176482,0.0,0.0,10.306620597839355,0.0,0.0,0.0,0.295123279094696,4.0,0.0,1.0
664740,293.1260986328125,297.1499938964844,293.1499938964844,0.0891013890504837,-2116.67236328125,304.1468505859375,0.6895970702171326,0.1281450539827346,0.1165059134364128,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128234863281,0.4916132688522339,0.050000000745058,0.0489200912415981,293.1617126464844,297.1499938964844,293.1499938964844,0.016052296385169,-638.3539428710938,303.7311096191406,0.4916132688522339,0.050000000745058,0.0361322127282619,293.1915588378906,297.1499938964844,293.1499938964844,0.3670177459716797,-6823.50390625,304.12469482421875,0.9990000128746032,0.4264335632324219,0.3761200308799743,293.3009948730469,297.1499938964844,293.1499938964844,0.0050924750976264,-2022.952880859375,296.3342590332031,0.4916132688522339,0.050000000745058,0.2320558577775955,291.1150817871094,291.1499938964844,263.2833251953125,261.5187072753906,281.0009765625,293.7177734375,289.1184997558594,1.0,0.2326415479183197,0.756436824798584,0.756436824798584,1.0,1.0,-0.9717560410499572,0.4062772095203399,0.5654788613319397,0.1612814515829086,0.0,0.0,0.3371792137622833,45.30338287353516,31.0,20.15288734436035,-7991.87109375,126.97875213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.775390625,18000.0,0.0,0.0,0.175560861825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458368837833404,0.245841383934021,-4.502906904235715e-06,0.0,0.0001781719620339,0.0,0.0,10.573841094970703,0.0,0.0,0.0,0.2962131798267364,4.0,0.0,1.0
664800,293.1260986328125,297.1499938964844,293.1499938964844,0.0891013890504837,-2116.67236328125,304.1468505859375,0.6895970702171326,0.1281450539827346,0.1165059134364128,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128234863281,0.4916132688522339,0.050000000745058,0.0489200912415981,293.1617126464844,297.1499938964844,293.1499938964844,0.016052296385169,-638.3539428710938,303.7311096191406,0.4916132688522339,0.050000000745058,0.0361322127282619,293.1915588378906,297.1499938964844,293.1499938964844,0.3670177459716797,-6823.50390625,304.12469482421875,0.9990000128746032,0.4264335632324219,0.3761200308799743,293.3009948730469,297.1499938964844,293.1499938964844,0.0050924750976264,-2022.952880859375,296.3342590332031,0.4916132688522339,0.050000000745058,0.2320558577775955,291.1150817871094,291.1499938964844,263.2833251953125,261.5187072753906,281.0009765625,293.7177734375,289.1184997558594,1.0,0.2326415479183197,0.756436824798584,0.756436824798584,1.0,1.0,-0.9717560410499572,0.4062772095203399,0.5654788613319397,0.1612814515829086,0.0,0.0,0.3371792137622833,45.30338287353516,31.0,20.15288734436035,-7991.87109375,126.97875213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.775390625,18000.0,0.0,0.0,0.175560861825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458368837833404,0.245841383934021,-4.502906904235715e-06,0.0,0.0001781719620339,0.0,0.0,10.573841094970703,0.0,0.0,0.0,0.2962131798267364,4.0,0.0,1.0
664860,293.1254577636719,297.1499938964844,293.1499938964844,0.0894394069910049,-2122.535888671875,304.1473388671875,0.6991551518440247,0.1288827806711197,0.1170617416501045,294.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.4972195029258728,0.050000000745058,0.0488222278654575,293.15679931640625,297.1499938964844,293.1499938964844,0.0159792676568031,-636.2420043945312,303.7418518066406,0.4972195029258728,0.050000000745058,0.0360599309206008,293.1859436035156,297.1499938964844,293.1499938964844,0.3524829149246216,-6597.0234375,304.1575927734375,0.9990000128746032,0.4264809489250183,0.3635706007480621,293.2999572753906,297.1499938964844,293.1499938964844,0.0050389105454087,-2001.814697265625,296.3028564453125,0.4972195029258728,0.050000000745058,0.2315916419029235,291.1452941894531,291.1499938964844,263.2607116699219,261.5042724609375,280.9709167480469,293.6736145019531,289.1490478515625,1.0,0.226880669593811,0.7562323808670044,0.7562323808670044,1.0,1.0,-0.9566038250923156,0.3997540771961212,0.5568497180938721,0.1577610373497009,0.0,0.0,0.3358172178268432,42.64939880371094,34.0,37.08903884887695,-7940.3310546875,119.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,305.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.1774439811706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459594905376434,0.2459639906883239,-4.5087731450621504e-06,0.0,0.0001800830796128,0.0,0.0,10.592731475830078,0.0,0.0,0.0,0.2963321208953857,4.0,0.0,1.0
664920,293.1254577636719,297.1499938964844,293.1499938964844,0.0894394069910049,-2122.535888671875,304.1473388671875,0.6991551518440247,0.1288827806711197,0.1170617416501045,294.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421203613281,0.4972195029258728,0.050000000745058,0.0488222278654575,293.15679931640625,297.1499938964844,293.1499938964844,0.0159792676568031,-636.2420043945312,303.7418518066406,0.4972195029258728,0.050000000745058,0.0360599309206008,293.1859436035156,297.1499938964844,293.1499938964844,0.3524829149246216,-6597.0234375,304.1575927734375,0.9990000128746032,0.4264809489250183,0.3635706007480621,293.2999572753906,297.1499938964844,293.1499938964844,0.0050389105454087,-2001.814697265625,296.3028564453125,0.4972195029258728,0.050000000745058,0.2315916419029235,291.1452941894531,291.1499938964844,263.2607116699219,261.5042724609375,280.9709167480469,293.6736145019531,289.1490478515625,1.0,0.226880669593811,0.7562323808670044,0.7562323808670044,1.0,1.0,-0.9566038250923156,0.3997540771961212,0.5568497180938721,0.1577610373497009,0.0,0.0,0.3358172178268432,42.64939880371094,34.0,37.08903884887695,-7940.3310546875,119.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,305.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.1774439811706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459594905376434,0.2459639906883239,-4.5087731450621504e-06,0.0,0.0001800830796128,0.0,0.0,10.592731475830078,0.0,0.0,0.0,0.2963321208953857,4.0,0.0,1.0
664980,293.1247253417969,297.1499938964844,293.1499938964844,0.0899203345179557,-2131.29052734375,304.1473999023437,0.7063042521476746,0.1296549439430236,0.1176893711090087,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16436767578125,0.5011788010597229,0.050000000745058,0.0487583950161933,293.15155029296875,297.1499938964844,293.1499938964844,0.0159511212259531,-635.1735229492188,303.7547302246094,0.5011788010597229,0.050000000745058,0.0360127836465835,293.1708374023437,297.1499938964844,293.1499938964844,0.3422809541225433,-6441.8369140625,304.1714782714844,0.9990000128746032,0.428637683391571,0.3551433384418487,293.2984313964844,297.1499938964844,293.1499938964844,0.004990960471332,-1983.4837646484373,296.2672424316406,0.5011788010597229,0.050000000745058,0.2312888205051422,291.1653137207031,291.1499938964844,263.2395935058594,261.4911804199219,280.9267883300781,293.6070556640625,289.1656799316406,1.0,0.2235649526119232,0.7560279369354248,0.7560279369354248,1.0,1.0,-0.9467409253120422,0.3955375552177429,0.5512033700942993,0.1553868055343628,0.0,0.0,0.332115888595581,40.91769027709961,37.0,20.016101837158203,-7872.51513671875,114.06867218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,305.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.587890625,18000.0,0.0,0.0,0.1788317561149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427335083484649,0.2427380234003067,-4.503438503888901e-06,0.0,0.0001814915012801,0.0,0.0,10.42816162109375,0.0,0.0,0.0,0.2957020401954651,4.0,0.0,1.0
665040,293.1247253417969,297.1499938964844,293.1499938964844,0.0899203345179557,-2131.29052734375,304.1473999023437,0.7063042521476746,0.1296549439430236,0.1176893711090087,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16436767578125,0.5011788010597229,0.050000000745058,0.0487583950161933,293.15155029296875,297.1499938964844,293.1499938964844,0.0159511212259531,-635.1735229492188,303.7547302246094,0.5011788010597229,0.050000000745058,0.0360127836465835,293.1708374023437,297.1499938964844,293.1499938964844,0.3422809541225433,-6441.8369140625,304.1714782714844,0.9990000128746032,0.428637683391571,0.3551433384418487,293.2984313964844,297.1499938964844,293.1499938964844,0.004990960471332,-1983.4837646484373,296.2672424316406,0.5011788010597229,0.050000000745058,0.2312888205051422,291.1653137207031,291.1499938964844,263.2395935058594,261.4911804199219,280.9267883300781,293.6070556640625,289.1656799316406,1.0,0.2235649526119232,0.7560279369354248,0.7560279369354248,1.0,1.0,-0.9467409253120422,0.3955375552177429,0.5512033700942993,0.1553868055343628,0.0,0.0,0.332115888595581,40.91769027709961,37.0,20.016101837158203,-7872.51513671875,114.06867218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,305.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.587890625,18000.0,0.0,0.0,0.1788317561149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427335083484649,0.2427380234003067,-4.503438503888901e-06,0.0,0.0001814915012801,0.0,0.0,10.42816162109375,0.0,0.0,0.0,0.2957020401954651,4.0,0.0,1.0
665100,293.1242980957031,297.1499938964844,293.1499938964844,0.0902497246861457,-2137.48828125,304.14727783203125,0.7086921334266663,0.1300539523363113,0.118026278913021,294.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1651306152344,0.5023382902145386,0.050000000745058,0.0487405396997928,293.1488037109375,297.1499938964844,293.1499938964844,0.0159629993140697,-635.2896118164062,303.7617492675781,0.5023382902145386,0.050000000745058,0.035999596118927,293.16412353515625,297.1499938964844,293.1499938964844,0.3394149541854858,-6399.27392578125,304.1727294921875,0.9990000128746032,0.4296892881393432,0.3527505993843078,293.2974853515625,297.1499938964844,293.1499938964844,0.0049704778939485,-1976.244873046875,296.243896484375,0.5023382902145386,0.050000000745058,0.2312041372060775,291.1649475097656,291.1499938964844,263.22967529296875,261.4851989746094,280.9080505371094,293.580322265625,289.1644592285156,1.0,0.2226113080978393,0.755925714969635,0.755925714969635,1.0,1.0,-0.944133758544922,0.3944231271743774,0.5497105717658997,0.1547401249408722,0.0,0.0,0.3311368823051452,40.43505096435547,37.0,8.231898307800293,-7855.4873046875,112.71539306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121032714844,305.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.060546875,18000.0,0.0,0.0,0.1793054491281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241506278514862,0.2415107786655426,-4.499633632804034e-06,0.0,0.0001819722383515,0.0,0.0,10.361895561218262,0.0,0.0,0.0,0.2954335212707519,4.0,0.0,1.0
665160,293.1239013671875,297.1499938964844,293.1499938964844,0.090603083372116,-2144.155517578125,304.1471252441406,0.7104377746582031,0.1304620802402496,0.1183783188462257,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632995605469,0.5030542016029358,0.050000000745058,0.0487297028303146,293.1460266113281,297.1499938964844,293.1499938964844,0.0159832146018743,-635.58349609375,303.76934814453125,0.5030542016029358,0.050000000745058,0.0359915941953659,293.1585388183594,297.1499938964844,293.1499938964844,0.3376181423664093,-6373.30078125,304.1718444824219,0.9990000128746032,0.4306099116802215,0.3512904345989227,293.29644775390625,297.1499938964844,293.1499938964844,0.0049516879953444,-1969.6978759765625,296.2198791503906,0.5030542016029358,0.050000000745058,0.23115274310112,291.162841796875,291.1499938964844,263.2202453613281,261.4796142578125,280.8914794921875,293.55841064453125,289.1622314453125,1.0,0.2220672518014907,0.7559407353401184,0.7559407353401184,1.0,1.0,-0.9427186846733092,0.3938337862491607,0.548884928226471,0.1543778479099273,0.0,0.0,0.3304892778396606,40.14371871948242,40.0,1.0189156532287598,-7850.47802734375,111.93651580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415222167969,305.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.328125,18000.0,0.0,0.0,0.1796580702066421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407423704862594,0.2407468557357788,-4.496784640650731e-06,0.0,0.0001823301136028,0.0,0.0,10.31968116760254,0.0,0.0,0.0,0.2952534556388855,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.0913573279976844,-2158.403076171875,304.1468200683594,0.712244987487793,0.1312966495752334,0.1191195994615554,294.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5032737851142883,0.050000000745058,0.0487264096736907,293.1402893066406,297.1499938964844,293.1499938964844,0.016043048352003,-636.5564575195312,303.7863464355469,0.5032737851142883,0.050000000745058,0.0359891578555107,293.1512145996094,297.1499938964844,293.1499938964844,0.33687424659729,-6365.1123046875,304.1656799316406,0.9990000128746032,0.4318876266479492,0.3508451879024505,293.29425048828125,297.1499938964844,293.1499938964844,0.0049169901758432,-1957.7301025390625,296.1716613769531,0.5032737851142883,0.050000000745058,0.2311370968818664,291.15704345703125,291.1499938964844,263.2027893066406,261.4696960449219,280.86572265625,293.5283508300781,289.1560974121094,1.0,0.2220641374588012,0.7559708952903748,0.7559708952903748,1.0,1.0,-0.943047046661377,0.3940081298351288,0.5490389466285706,0.1543750017881393,0.0,0.0,0.3299090266227722,40.06232833862305,43.0,-7.3006911277771,-7861.90234375,111.87822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,305.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1800832748413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399315983057022,0.2399360835552215,-4.493437700148206e-06,0.0,0.0001827616360969,0.0,0.0,10.274250984191896,0.0,0.0,0.0,0.29505655169487,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.0913573279976844,-2158.403076171875,304.1468200683594,0.712244987487793,0.1312966495752334,0.1191195994615554,294.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5032737851142883,0.050000000745058,0.0487264096736907,293.1402893066406,297.1499938964844,293.1499938964844,0.016043048352003,-636.5564575195312,303.7863464355469,0.5032737851142883,0.050000000745058,0.0359891578555107,293.1512145996094,297.1499938964844,293.1499938964844,0.33687424659729,-6365.1123046875,304.1656799316406,0.9990000128746032,0.4318876266479492,0.3508451879024505,293.29425048828125,297.1499938964844,293.1499938964844,0.0049169901758432,-1957.7301025390625,296.1716613769531,0.5032737851142883,0.050000000745058,0.2311370968818664,291.15704345703125,291.1499938964844,263.2027893066406,261.4696960449219,280.86572265625,293.5283508300781,289.1560974121094,1.0,0.2220641374588012,0.7559708952903748,0.7559708952903748,1.0,1.0,-0.943047046661377,0.3940081298351288,0.5490389466285706,0.1543750017881393,0.0,0.0,0.3299090266227722,40.06232833862305,43.0,-7.3006911277771,-7861.90234375,111.87822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,305.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1800832748413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399315983057022,0.2399360835552215,-4.493437700148206e-06,0.0,0.0001827616360969,0.0,0.0,10.274250984191896,0.0,0.0,0.0,0.29505655169487,4.0,0.0,1.0
665340,293.12225341796875,297.1499938964844,293.1499938964844,0.092158555984497,-2173.55712890625,304.14654541015625,0.7121955752372742,0.1321387737989425,0.119891881942749,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.5021226406097412,0.050000000745058,0.0487438291311264,293.134521484375,297.1499938964844,293.1499938964844,0.0161259528249502,-637.9862670898438,303.8053894042969,0.5021226406097412,0.050000000745058,0.0360020250082016,293.1492004394531,297.1499938964844,293.1499938964844,0.3394421637058258,-6407.14208984375,304.1561279296875,0.9990000128746032,0.4322742223739624,0.3531928956508636,293.2920837402344,297.1499938964844,293.1499938964844,0.0048854318447411,-1947.0213623046875,296.1225891113281,0.5021226406097412,0.050000000745058,0.2312197387218475,291.1488647460937,291.1499938964844,263.1875,261.461669921875,280.84912109375,293.5142822265625,289.1477966308594,1.0,0.2232834547758102,0.7560010552406311,0.7560010552406311,1.0,1.0,-0.9469262361526488,0.3956977427005768,0.5512285232543945,0.1551931053400039,0.0,0.0,0.3305969536304474,40.54624176025391,46.0,-10.98538589477539,-7898.98486328125,113.5119857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,305.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.180265724658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402209192514419,0.2402254045009613,-4.492870630201651e-06,0.0,0.0001829467801144,0.0,0.0,10.286617279052734,0.0,0.0,0.0,0.2950963973999023,4.0,0.0,1.0
665400,293.12225341796875,297.1499938964844,293.1499938964844,0.092158555984497,-2173.55712890625,304.14654541015625,0.7121955752372742,0.1321387737989425,0.119891881942749,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.5021226406097412,0.050000000745058,0.0487438291311264,293.134521484375,297.1499938964844,293.1499938964844,0.0161259528249502,-637.9862670898438,303.8053894042969,0.5021226406097412,0.050000000745058,0.0360020250082016,293.1492004394531,297.1499938964844,293.1499938964844,0.3394421637058258,-6407.14208984375,304.1561279296875,0.9990000128746032,0.4322742223739624,0.3531928956508636,293.2920837402344,297.1499938964844,293.1499938964844,0.0048854318447411,-1947.0213623046875,296.1225891113281,0.5021226406097412,0.050000000745058,0.2312197387218475,291.1488647460937,291.1499938964844,263.1875,261.461669921875,280.84912109375,293.5142822265625,289.1477966308594,1.0,0.2232834547758102,0.7560010552406311,0.7560010552406311,1.0,1.0,-0.9469262361526488,0.3956977427005768,0.5512285232543945,0.1551931053400039,0.0,0.0,0.3305969536304474,40.54624176025391,46.0,-10.98538589477539,-7898.98486328125,113.5119857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,305.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.180265724658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402209192514419,0.2402254045009613,-4.492870630201651e-06,0.0,0.0001829467801144,0.0,0.0,10.286617279052734,0.0,0.0,0.0,0.2950963973999023,4.0,0.0,1.0
665460,293.1216125488281,297.1499938964844,293.1499938964844,0.092971034348011,-2188.905517578125,304.1463623046875,0.7106404304504395,0.1329710483551025,0.1206752881407737,294.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416320800781,0.4999069273471832,0.050000000745058,0.048778411000967,293.1288452148437,297.1499938964844,293.1499938964844,0.0162254851311445,-639.7070922851562,303.8262023925781,0.4999069273471832,0.050000000745058,0.0360275693237781,293.1521911621094,297.1499938964844,293.1499938964844,0.3447293937206268,-6489.63330078125,304.145263671875,0.9990000128746032,0.4316999316215515,0.3578075766563415,293.2901611328125,297.1499938964844,293.1499938964844,0.004855808801949,-1936.97314453125,296.0736999511719,0.4999069273471832,0.050000000745058,0.2313837856054306,291.14080810546875,291.1499938964844,263.1745300292969,261.4556579589844,280.8410949707031,293.5136413574219,289.1398620605469,1.0,0.2254948616027832,0.7559036612510681,0.7559036612510681,1.0,1.0,-0.9536733627319336,0.3985916674137115,0.5550817251205444,0.156676784157753,0.0,0.0,0.3323669135570526,41.49825668334961,49.0,-11.139606475830078,-7956.06640625,116.5593032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,305.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1803753077983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415734380483627,0.2415779381990432,-4.495205757848453e-06,0.0,0.0001830580149544,0.0,0.0,10.355366706848145,0.0,0.0,0.0,0.2953665256500244,4.0,0.0,1.0
665520,293.1216125488281,297.1499938964844,293.1499938964844,0.092971034348011,-2188.905517578125,304.1463623046875,0.7106404304504395,0.1329710483551025,0.1206752881407737,294.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416320800781,0.4999069273471832,0.050000000745058,0.048778411000967,293.1288452148437,297.1499938964844,293.1499938964844,0.0162254851311445,-639.7070922851562,303.8262023925781,0.4999069273471832,0.050000000745058,0.0360275693237781,293.1521911621094,297.1499938964844,293.1499938964844,0.3447293937206268,-6489.63330078125,304.145263671875,0.9990000128746032,0.4316999316215515,0.3578075766563415,293.2901611328125,297.1499938964844,293.1499938964844,0.004855808801949,-1936.97314453125,296.0736999511719,0.4999069273471832,0.050000000745058,0.2313837856054306,291.14080810546875,291.1499938964844,263.1745300292969,261.4556579589844,280.8410949707031,293.5136413574219,289.1398620605469,1.0,0.2254948616027832,0.7559036612510681,0.7559036612510681,1.0,1.0,-0.9536733627319336,0.3985916674137115,0.5550817251205444,0.156676784157753,0.0,0.0,0.3323669135570526,41.49825668334961,49.0,-11.139606475830078,-7956.06640625,116.5593032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,305.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1803753077983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415734380483627,0.2415779381990432,-4.495205757848453e-06,0.0,0.0001830580149544,0.0,0.0,10.355366706848145,0.0,0.0,0.0,0.2953665256500244,4.0,0.0,1.0
665580,293.12115478515625,297.1499938964844,293.1499938964844,0.0937763229012489,-2204.091552734375,304.146240234375,0.7078309655189514,0.1337812542915344,0.1214550659060478,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13433837890625,0.4969030618667602,0.050000000745058,0.0488275252282619,293.1233825683594,297.1499938964844,293.1499938964844,0.0163384061306715,-641.6451416015625,303.84844970703125,0.4969030618667602,0.050000000745058,0.0360638424754142,293.1596069335937,297.1499938964844,293.1499938964844,0.3522765934467315,-6605.01953125,304.13427734375,0.9990000128746032,0.4301483929157257,0.364260584115982,293.2885131835937,297.1499938964844,293.1499938964844,0.0048275683075189,-1927.34765625,296.02508544921875,0.4969030618667602,0.050000000745058,0.2316167503595352,291.13360595703125,291.1499938964844,263.1640930175781,261.451904296875,280.8404235839844,293.5246276855469,289.1327819824219,1.0,0.2285123616456985,0.7558063268661499,0.7558063268661499,1.0,1.0,-0.9627355933189392,0.4024679362773895,0.5602676272392273,0.1587283760309219,0.0,0.0,0.3350435197353363,42.846153259277344,52.0,-10.153953552246094,-8027.0166015625,120.82324981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,305.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1805658787488937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438092231750488,0.2438137233257293,-4.500066097534727e-06,0.0,0.0001832514244597,0.0,0.0,10.4715576171875,0.0,0.0,0.0,0.2958329021930694,4.0,0.0,1.0
665640,293.12115478515625,297.1499938964844,293.1499938964844,0.0937763229012489,-2204.091552734375,304.146240234375,0.7078309655189514,0.1337812542915344,0.1214550659060478,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13433837890625,0.4969030618667602,0.050000000745058,0.0488275252282619,293.1233825683594,297.1499938964844,293.1499938964844,0.0163384061306715,-641.6451416015625,303.84844970703125,0.4969030618667602,0.050000000745058,0.0360638424754142,293.1596069335937,297.1499938964844,293.1499938964844,0.3522765934467315,-6605.01953125,304.13427734375,0.9990000128746032,0.4301483929157257,0.364260584115982,293.2885131835937,297.1499938964844,293.1499938964844,0.0048275683075189,-1927.34765625,296.02508544921875,0.4969030618667602,0.050000000745058,0.2316167503595352,291.13360595703125,291.1499938964844,263.1640930175781,261.451904296875,280.8404235839844,293.5246276855469,289.1327819824219,1.0,0.2285123616456985,0.7558063268661499,0.7558063268661499,1.0,1.0,-0.9627355933189392,0.4024679362773895,0.5602676272392273,0.1587283760309219,0.0,0.0,0.3350435197353363,42.846153259277344,52.0,-10.153953552246094,-8027.0166015625,120.82324981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,305.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1805658787488937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438092231750488,0.2438137233257293,-4.500066097534727e-06,0.0,0.0001832514244597,0.0,0.0,10.4715576171875,0.0,0.0,0.0,0.2958329021930694,4.0,0.0,1.0
665700,293.1210327148437,297.1499938964844,293.1499938964844,0.0941730067133903,-2211.561767578125,304.14617919921875,0.7060437202453613,0.1341756880283355,0.1218404397368431,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310119628906,0.4951815903186798,0.050000000745058,0.0488568171858787,293.1207580566406,297.1499938964844,293.1499938964844,0.0163992084562778,-642.6814575195312,303.86004638671875,0.4951815903186798,0.050000000745058,0.0360854789614677,293.1647644042969,297.1499938964844,293.1499938964844,0.3567684888839721,-6672.93603515625,304.1289978027344,0.9990000128746032,0.4290126264095306,0.3680556416511535,293.287841796875,297.1499938964844,293.1499938964844,0.0048137963749468,-1922.6307373046875,296.0008850097656,0.4951815903186798,0.050000000745058,0.2317557036876678,291.1303405761719,291.1499938964844,263.1598815917969,261.4508972167969,280.8426818847656,293.5340881347656,289.12957763671875,1.0,0.2302712202072143,0.7557576298713684,0.7557576298713684,1.0,1.0,-0.9679806232452391,0.4047092497348785,0.5632713437080383,0.1599343717098236,0.0,0.0,0.3366844356060028,43.64897918701172,52.0,-9.467886924743652,-8066.4912109375,123.35977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,305.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9375,18000.0,0.0,0.0,0.1807325929403305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452302277088165,0.2452347427606582,-4.503358923102496e-06,0.0,0.0001834206050261,0.0,0.0,10.546099662780762,0.0,0.0,0.0,0.2961339354515075,4.0,0.0,1.0
665760,293.12091064453125,297.1499938964844,293.1499938964844,0.0945639088749885,-2218.91552734375,304.14617919921875,0.7040547132492065,0.1345620304346084,0.1222215145826339,294.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.4933450222015381,0.050000000745058,0.0488889627158641,293.11822509765625,297.1499938964844,293.1499938964844,0.0164625458419322,-643.7542114257812,303.87188720703125,0.4933450222015381,0.050000000745058,0.0361092202365398,293.1708068847656,297.1499938964844,293.1499938964844,0.3616791367530823,-6746.68505859375,304.1239013671875,0.9990000128746032,0.4276409149169922,0.3721755146980285,293.2872314453125,297.1499938964844,293.1499938964844,0.0048002288676798,-1917.962890625,295.9767150878906,0.4933450222015381,0.050000000745058,0.2319081872701645,291.1273498535156,291.1499938964844,263.1564025878906,261.4505310058594,280.8467712402344,293.5460510253906,289.126708984375,1.0,0.2321734279394149,0.7556577324867249,0.7556577324867249,1.0,1.0,-0.9736324548721312,0.4071175754070282,0.5665149092674255,0.161238357424736,0.0,0.0,0.3384971916675567,44.52923202514648,40.0,-8.648499488830566,-8107.9892578125,126.14434814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,305.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1809658855199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468337565660476,0.2468382716178894,-4.507196081249276e-06,0.0,0.0001836573646869,0.0,0.0,10.630719184875488,0.0,0.0,0.0,0.2964767217636108,4.0,0.0,1.0
665820,293.1206359863281,297.1499938964844,293.1499938964844,0.0951789170503616,-2230.279052734375,304.1464233398437,0.7077797055244446,0.1353576630353927,0.1229015216231346,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.4949035346508026,0.050000000745058,0.0488616004586219,293.1130676269531,297.1499938964844,293.1499938964844,0.0165165122598409,-644.2259521484375,303.8973388671875,0.4949035346508026,0.050000000745058,0.0360890142619609,293.1775817871094,297.1499938964844,293.1499938964844,0.3581064343452453,-6687.3359375,304.1392822265625,0.9990000128746032,0.4257068932056427,0.3686748147010803,293.2860107421875,297.1499938964844,293.1499938964844,0.0047638285905122,-1904.2847900390625,295.9357604980469,0.4949035346508026,0.050000000745058,0.231778398156166,291.1326599121094,291.1499938964844,263.1516418457031,261.45172119140625,280.8485412597656,293.54986572265625,289.1356201171875,1.0,0.2302062362432479,0.7554579973220825,0.7554579973220825,1.0,1.0,-0.9700417518615724,0.4055370092391968,0.5645047426223755,0.1604197174310684,0.0,0.0,0.3408105671405792,43.795597076416016,28.0,14.881128311157228,-8136.36572265625,124.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02935791015625,305.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.927734375,18000.0,0.0,0.0,0.1815996021032333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497829645872116,0.2497874796390533,-4.515833097684663e-06,0.0,0.0001843005156842,0.0,0.0,10.790579795837402,0.0,0.0,0.0,0.2971217334270477,4.0,0.0,1.0
665880,293.1206359863281,297.1499938964844,293.1499938964844,0.0951789170503616,-2230.279052734375,304.1464233398437,0.7077797055244446,0.1353576630353927,0.1229015216231346,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.4949035346508026,0.050000000745058,0.0488616004586219,293.1130676269531,297.1499938964844,293.1499938964844,0.0165165122598409,-644.2259521484375,303.8973388671875,0.4949035346508026,0.050000000745058,0.0360890142619609,293.1775817871094,297.1499938964844,293.1499938964844,0.3581064343452453,-6687.3359375,304.1392822265625,0.9990000128746032,0.4257068932056427,0.3686748147010803,293.2860107421875,297.1499938964844,293.1499938964844,0.0047638285905122,-1904.2847900390625,295.9357604980469,0.4949035346508026,0.050000000745058,0.231778398156166,291.1326599121094,291.1499938964844,263.1516418457031,261.45172119140625,280.8485412597656,293.54986572265625,289.1356201171875,1.0,0.2302062362432479,0.7554579973220825,0.7554579973220825,1.0,1.0,-0.9700417518615724,0.4055370092391968,0.5645047426223755,0.1604197174310684,0.0,0.0,0.3408105671405792,43.795597076416016,28.0,14.881128311157228,-8136.36572265625,124.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02935791015625,305.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.927734375,18000.0,0.0,0.0,0.1815996021032333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497829645872116,0.2497874796390533,-4.515833097684663e-06,0.0,0.0001843005156842,0.0,0.0,10.790579795837402,0.0,0.0,0.0,0.2971217334270477,4.0,0.0,1.0
665940,293.12017822265625,297.1499938964844,293.1499938964844,0.0956064388155937,-2237.82373046875,304.1469116210937,0.7182145714759827,0.136195570230484,0.1235418990254402,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1572570800781,0.5014033317565918,0.050000000745058,0.0487548597157001,293.1077575683594,297.1499938964844,293.1499938964844,0.0164941437542438,-642.8563232421875,303.9255676269531,0.5014033317565918,0.050000000745058,0.0360101722180843,293.1682434082031,297.1499938964844,293.1499938964844,0.3417944610118866,-6434.9189453125,304.1702880859375,0.9990000128746032,0.426868587732315,0.3546770215034485,293.2846069335937,297.1499938964844,293.1499938964844,0.0047171809710562,-1885.39111328125,295.909912109375,0.5014033317565918,0.050000000745058,0.2312720566987991,291.16015625,291.1499938964844,263.1499938964844,261.4556884765625,280.8251037597656,293.5023193359375,289.16363525390625,1.0,0.2238408923149109,0.7552582621574402,0.7552582621574402,1.0,1.0,-0.9531834721565248,0.3983081579208374,0.5548753142356873,0.156456634402275,0.0,0.0,0.3376624882221222,40.89638519287109,31.0,33.110015869140625,-8060.54345703125,115.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,305.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.478515625,18000.0,0.0,0.0,0.1821438372135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481741607189178,0.2481786757707595,-4.516805347520858e-06,0.0,0.0001848528481787,0.0,0.0,10.716045379638672,0.0,0.0,0.0,0.2968540787696838,4.0,0.0,1.0
666000,293.12017822265625,297.1499938964844,293.1499938964844,0.0956064388155937,-2237.82373046875,304.1469116210937,0.7182145714759827,0.136195570230484,0.1235418990254402,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1572570800781,0.5014033317565918,0.050000000745058,0.0487548597157001,293.1077575683594,297.1499938964844,293.1499938964844,0.0164941437542438,-642.8563232421875,303.9255676269531,0.5014033317565918,0.050000000745058,0.0360101722180843,293.1682434082031,297.1499938964844,293.1499938964844,0.3417944610118866,-6434.9189453125,304.1702880859375,0.9990000128746032,0.426868587732315,0.3546770215034485,293.2846069335937,297.1499938964844,293.1499938964844,0.0047171809710562,-1885.39111328125,295.909912109375,0.5014033317565918,0.050000000745058,0.2312720566987991,291.16015625,291.1499938964844,263.1499938964844,261.4556884765625,280.8251037597656,293.5023193359375,289.16363525390625,1.0,0.2238408923149109,0.7552582621574402,0.7552582621574402,1.0,1.0,-0.9531834721565248,0.3983081579208374,0.5548753142356873,0.156456634402275,0.0,0.0,0.3376624882221222,40.89638519287109,31.0,33.110015869140625,-8060.54345703125,115.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,305.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.478515625,18000.0,0.0,0.0,0.1821438372135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481741607189178,0.2481786757707595,-4.516805347520858e-06,0.0,0.0001848528481787,0.0,0.0,10.716045379638672,0.0,0.0,0.0,0.2968540787696838,4.0,0.0,1.0
666060,293.1192321777344,297.1499938964844,293.1499938964844,0.096213512122631,-2248.9423828125,304.1469116210937,0.7258294820785522,0.1371404230594635,0.1242901757359504,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771545410156,0.5062106847763062,0.050000000745058,0.0486835651099681,293.10186767578125,297.1499938964844,293.1499938964844,0.0165234599262475,-642.5975341796875,303.9568176269531,0.5062106847763062,0.050000000745058,0.0359575152397155,293.1489562988281,297.1499938964844,293.1499938964844,0.330095887184143,-6257.55029296875,304.18243408203125,0.9990000128746032,0.4303145706653595,0.3450091481208801,293.2822570800781,297.1499938964844,293.1499938964844,0.0046768221072852,-1869.5516357421875,295.8810729980469,0.5062106847763062,0.050000000745058,0.2309338748455047,291.1778564453125,291.1499938964844,263.1499938964844,261.4610900878906,280.789306640625,293.4358215332031,289.17791748046875,1.0,0.220017597079277,0.7552075386047363,0.7552075386047363,1.0,1.0,-0.9419182538986206,0.3935222625732422,0.5483959913253784,0.1537650674581527,0.0,0.0,0.3324421048164367,38.95989227294922,34.0,16.462743759155273,-7968.9453125,109.86382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,305.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4375,18000.0,0.0,0.0,0.1821881979703903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434265166521072,0.2434310168027877,-4.5070464693708345e-06,0.0,0.0001848978718044,0.0,0.0,10.468873977661133,0.0,0.0,0.0,0.2958842515945434,4.0,0.0,1.0
666120,293.1192321777344,297.1499938964844,293.1499938964844,0.096213512122631,-2248.9423828125,304.1469116210937,0.7258294820785522,0.1371404230594635,0.1242901757359504,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771545410156,0.5062106847763062,0.050000000745058,0.0486835651099681,293.10186767578125,297.1499938964844,293.1499938964844,0.0165234599262475,-642.5975341796875,303.9568176269531,0.5062106847763062,0.050000000745058,0.0359575152397155,293.1489562988281,297.1499938964844,293.1499938964844,0.330095887184143,-6257.55029296875,304.18243408203125,0.9990000128746032,0.4303145706653595,0.3450091481208801,293.2822570800781,297.1499938964844,293.1499938964844,0.0046768221072852,-1869.5516357421875,295.8810729980469,0.5062106847763062,0.050000000745058,0.2309338748455047,291.1778564453125,291.1499938964844,263.1499938964844,261.4610900878906,280.789306640625,293.4358215332031,289.17791748046875,1.0,0.220017597079277,0.7552075386047363,0.7552075386047363,1.0,1.0,-0.9419182538986206,0.3935222625732422,0.5483959913253784,0.1537650674581527,0.0,0.0,0.3324421048164367,38.95989227294922,34.0,16.462743759155273,-7968.9453125,109.86382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,305.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4375,18000.0,0.0,0.0,0.1821881979703903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434265166521072,0.2434310168027877,-4.5070464693708345e-06,0.0,0.0001848978718044,0.0,0.0,10.468873977661133,0.0,0.0,0.0,0.2958842515945434,4.0,0.0,1.0
666180,293.1177062988281,297.1499938964844,293.1499938964844,0.0971302539110183,-2266.18701171875,304.1463928222656,0.730693519115448,0.1382240653038025,0.1252010613679886,294.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.173583984375,0.5087737441062927,0.050000000745058,0.0486480668187141,293.0950927734375,297.1499938964844,293.1499938964844,0.0166239496320486,-643.9295654296875,303.9920349121094,0.5087737441062927,0.050000000745058,0.035931296646595,293.1322021484375,297.1499938964844,293.1499938964844,0.3241529166698456,-6170.13134765625,304.1813049316406,0.9990000128746032,0.4337480664253235,0.3400935232639313,293.2786865234375,297.1499938964844,293.1499938964844,0.0046462500467896,-1858.693359375,295.8419494628906,0.5087737441062927,0.050000000745058,0.2307654917240142,291.1728515625,291.1499938964844,263.1499938964844,261.4664306640625,280.7635498046875,293.3889465332031,289.1719055175781,1.0,0.2181005179882049,0.7551568150520325,0.7551568150520325,1.0,1.0,-0.9368338584899902,0.3913601636886596,0.5454737544059753,0.1525543481111526,0.0,0.0,0.3296499252319336,38.00236511230469,37.0,-2.5777125358581543,-7925.7529296875,107.23723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,305.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.27734375,18000.0,0.0,0.0,0.1817276179790496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240259051322937,0.2402635514736175,-4.4968651309318375e-06,0.0,0.0001844304351834,0.0,0.0,10.297109603881836,0.0,0.0,0.0,0.2951741218566894,4.0,0.0,1.0
666240,293.1177062988281,297.1499938964844,293.1499938964844,0.0971302539110183,-2266.18701171875,304.1463928222656,0.730693519115448,0.1382240653038025,0.1252010613679886,294.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.173583984375,0.5087737441062927,0.050000000745058,0.0486480668187141,293.0950927734375,297.1499938964844,293.1499938964844,0.0166239496320486,-643.9295654296875,303.9920349121094,0.5087737441062927,0.050000000745058,0.035931296646595,293.1322021484375,297.1499938964844,293.1499938964844,0.3241529166698456,-6170.13134765625,304.1813049316406,0.9990000128746032,0.4337480664253235,0.3400935232639313,293.2786865234375,297.1499938964844,293.1499938964844,0.0046462500467896,-1858.693359375,295.8419494628906,0.5087737441062927,0.050000000745058,0.2307654917240142,291.1728515625,291.1499938964844,263.1499938964844,261.4664306640625,280.7635498046875,293.3889465332031,289.1719055175781,1.0,0.2181005179882049,0.7551568150520325,0.7551568150520325,1.0,1.0,-0.9368338584899902,0.3913601636886596,0.5454737544059753,0.1525543481111526,0.0,0.0,0.3296499252319336,38.00236511230469,37.0,-2.5777125358581543,-7925.7529296875,107.23723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,305.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.27734375,18000.0,0.0,0.0,0.1817276179790496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240259051322937,0.2402635514736175,-4.4968651309318375e-06,0.0,0.0001844304351834,0.0,0.0,10.297109603881836,0.0,0.0,0.0,0.2951741218566894,4.0,0.0,1.0
