time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666300,293.1168518066406,297.1499938964844,293.1499938964844,0.0976425036787986,-2275.822509765625,304.1461181640625,0.7323068380355835,0.1388036608695984,0.1257035732269287,294.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.5093430280685425,0.050000000745058,0.0486404076218605,293.0914611816406,297.1499938964844,293.1499938964844,0.0166878774762153,-644.8397216796875,304.0111694335937,0.5093430280685425,0.050000000745058,0.0359256379306316,293.1256408691406,297.1499938964844,293.1499938964844,0.3227686285972595,-6150.95751953125,304.1781005859375,0.9990000128746032,0.4352616965770721,0.3390235006809234,293.276611328125,297.1499938964844,293.1499938964844,0.0046332506462931,-1854.168212890625,295.82281494140625,0.5093430280685425,0.050000000745058,0.2307291477918625,291.1690979003906,291.1499938964844,263.1499938964844,261.4691162109375,280.754638671875,293.3730773925781,289.16802978515625,1.0,0.2177527397871017,0.7551314830780029,0.7551314830780029,1.0,1.0,-0.9360924363136292,0.3910441100597381,0.5450483560562134,0.1523718684911728,0.0,0.0,0.3287529051303863,37.79975891113281,37.0,-7.177615165710449,-7918.72998046875,106.75605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,305.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.576171875,18000.0,0.0,0.0,0.1813751608133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392800748348236,0.2392845749855041,-4.4934722609468736e-06,0.0,0.0001840727345552,0.0,0.0,10.243714332580566,0.0,0.0,0.0,0.2949475347995758,4.0,0.0,1.0
666360,293.1159362792969,297.1499938964844,293.1499938964844,0.0981848537921905,-2286.021728515625,304.1458435058594,0.7334249019622803,0.1394023448228836,0.126230701804161,294.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.5094810724258423,0.050000000745058,0.0486385598778724,293.08770751953125,297.1499938964844,293.1499938964844,0.0167602971196174,-645.8992919921875,304.03125,0.5094810724258423,0.050000000745058,0.0359242744743824,293.1204528808594,297.1499938964844,293.1499938964844,0.3223339319229126,-6146.35693359375,304.1737670898437,0.9990000128746032,0.4365878701210022,0.3387652337551117,293.2744140625,297.1499938964844,293.1499938964844,0.0046213697642087,-1850.1011962890625,295.8039245605469,0.5094810724258423,0.050000000745058,0.2307203859090805,291.1646423339844,291.1499938964844,263.1499938964844,261.4717712402344,280.7480773925781,293.3617553710937,289.163330078125,1.0,0.2177610695362091,0.7551314234733582,0.7551314234733582,1.0,1.0,-0.9364001154899596,0.3911764323711395,0.5452237129211426,0.15243861079216,0.0,0.0,0.3282202482223511,37.75638198852539,40.0,-10.75127124786377,-7918.6396484375,106.75272369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,305.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.1809753626585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385965138673782,0.2386010140180587,-4.49093613497098e-06,0.0,0.0001836669835029,0.0,0.0,10.206134796142578,0.0,0.0,0.0,0.2947878837585449,4.0,0.0,1.0
666420,293.11407470703125,297.1499938964844,293.1499938964844,0.0993415266275405,-2307.74951171875,304.1452941894531,0.7343267798423767,0.1406420171260833,0.1273424923419952,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1549987792969,0.508616030216217,0.050000000745058,0.0486501939594745,293.0799865722656,297.1499938964844,293.1499938964844,0.016928156837821,-648.4063110351562,304.0740051269531,0.508616030216217,0.050000000745058,0.0359328687191009,293.1142883300781,297.1499938964844,293.1499938964844,0.3240098059177398,-6175.89013671875,304.1630249023437,0.9990000128746032,0.438597172498703,0.3403911888599396,293.2698669433594,297.1499938964844,293.1499938964844,0.0046006222255527,-1843.18310546875,295.7664489746094,0.508616030216217,0.050000000745058,0.2307755798101425,291.15386962890625,291.1499938964844,263.1499938964844,261.4770812988281,280.7412414550781,293.3511047363281,289.1524353027344,1.0,0.2187159806489944,0.7551312446594238,0.7551312446594238,1.0,1.0,-0.9397754073143004,0.3926132917404175,0.5471621155738831,0.1532209366559982,0.0,0.0,0.3284141421318054,38.08945083618164,43.0,-14.597792625427246,-7940.03076171875,108.00777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528991699219,305.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.1801334619522094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383373230695724,0.2383418083190918,-4.488574177230476e-06,0.0,0.0001828125678002,0.0,0.0,10.18887424468994,0.0,0.0,0.0,0.2947036027908325,4.0,0.0,1.0
666480,293.11407470703125,297.1499938964844,293.1499938964844,0.0993415266275405,-2307.74951171875,304.1452941894531,0.7343267798423767,0.1406420171260833,0.1273424923419952,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1549987792969,0.508616030216217,0.050000000745058,0.0486501939594745,293.0799865722656,297.1499938964844,293.1499938964844,0.016928156837821,-648.4063110351562,304.0740051269531,0.508616030216217,0.050000000745058,0.0359328687191009,293.1142883300781,297.1499938964844,293.1499938964844,0.3240098059177398,-6175.89013671875,304.1630249023437,0.9990000128746032,0.438597172498703,0.3403911888599396,293.2698669433594,297.1499938964844,293.1499938964844,0.0046006222255527,-1843.18310546875,295.7664489746094,0.508616030216217,0.050000000745058,0.2307755798101425,291.15386962890625,291.1499938964844,263.1499938964844,261.4770812988281,280.7412414550781,293.3511047363281,289.1524353027344,1.0,0.2187159806489944,0.7551312446594238,0.7551312446594238,1.0,1.0,-0.9397754073143004,0.3926132917404175,0.5471621155738831,0.1532209366559982,0.0,0.0,0.3284141421318054,38.08945083618164,43.0,-14.597792625427246,-7940.03076171875,108.00777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528991699219,305.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.1801334619522094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383373230695724,0.2383418083190918,-4.488574177230476e-06,0.0,0.0001828125678002,0.0,0.0,10.18887424468994,0.0,0.0,0.0,0.2947036027908325,4.0,0.0,1.0
666540,293.1122741699219,297.1499938964844,293.1499938964844,0.1005557179450988,-2330.47998046875,304.14483642578125,0.7337116003036499,0.1419180929660797,0.1285089254379272,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.14422607421875,0.5065015554428101,0.050000000745058,0.0486794374883174,293.0721435546875,297.1499938964844,293.1499938964844,0.0171207506209611,-651.2738647460938,304.1198425292969,0.5065015554428101,0.050000000745058,0.0359544679522514,293.1134338378906,297.1499938964844,293.1499938964844,0.3285793364048004,-6248.875,304.15106201171875,0.9990000128746032,0.4396840929985046,0.3444428443908691,293.26531982421875,297.1499938964844,293.1499938964844,0.0045827864669263,-1837.3238525390625,295.7305908203125,0.5065015554428101,0.050000000745058,0.230914294719696,291.1431579589844,291.1499938964844,263.1499938964844,261.4823608398437,280.7415771484375,293.35406494140625,289.141845703125,1.0,0.2207325547933578,0.7551311254501343,0.7551311254501343,1.0,1.0,-0.9462648034095764,0.3953742384910583,0.5508906245231628,0.1547374874353408,0.0,0.0,0.3300516009330749,38.904415130615234,46.0,-14.812932968139648,-7985.2265625,110.72269439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1794037073850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394648194313049,0.2394693195819854,-4.489934326556977e-06,0.0,0.0001820719626266,0.0,0.0,10.244712829589844,0.0,0.0,0.0,0.2949175536632538,4.0,0.0,1.0
666600,293.1122741699219,297.1499938964844,293.1499938964844,0.1005557179450988,-2330.47998046875,304.14483642578125,0.7337116003036499,0.1419180929660797,0.1285089254379272,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.14422607421875,0.5065015554428101,0.050000000745058,0.0486794374883174,293.0721435546875,297.1499938964844,293.1499938964844,0.0171207506209611,-651.2738647460938,304.1198425292969,0.5065015554428101,0.050000000745058,0.0359544679522514,293.1134338378906,297.1499938964844,293.1499938964844,0.3285793364048004,-6248.875,304.15106201171875,0.9990000128746032,0.4396840929985046,0.3444428443908691,293.26531982421875,297.1499938964844,293.1499938964844,0.0045827864669263,-1837.3238525390625,295.7305908203125,0.5065015554428101,0.050000000745058,0.230914294719696,291.1431579589844,291.1499938964844,263.1499938964844,261.4823608398437,280.7415771484375,293.35406494140625,289.141845703125,1.0,0.2207325547933578,0.7551311254501343,0.7551311254501343,1.0,1.0,-0.9462648034095764,0.3953742384910583,0.5508906245231628,0.1547374874353408,0.0,0.0,0.3300516009330749,38.904415130615234,46.0,-14.812932968139648,-7985.2265625,110.72269439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1794037073850631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394648194313049,0.2394693195819854,-4.489934326556977e-06,0.0,0.0001820719626266,0.0,0.0,10.244712829589844,0.0,0.0,0.0,0.2949175536632538,4.0,0.0,1.0
666660,293.110595703125,297.1499938964844,293.1499938964844,0.1018017008900642,-2353.713623046875,304.1445007324219,0.7319739460945129,0.1432119011878967,0.1297085136175155,294.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343688964844,0.5035228729248047,0.050000000745058,0.0487226247787475,293.064453125,297.1499938964844,293.1499938964844,0.0176374036818742,-660.6622924804688,304.1485900878906,0.505600094795227,0.0513812042772769,0.0363936983048915,293.1173400878906,297.1499938964844,293.1499938964844,0.3354136049747467,-6355.0908203125,304.1393737792969,0.9990000128746032,0.4398306608200073,0.3503412306308746,293.2609558105469,297.1499938964844,293.1499938964844,0.0045670471154153,-1832.17822265625,295.69635009765625,0.5035228729248047,0.050000000745058,0.231119155883789,291.13336181640625,291.1499938964844,263.1499938964844,261.4875793457031,280.748291015625,293.3685607910156,289.1322021484375,1.0,0.223619744181633,0.7550045847892761,0.7550045847892761,1.0,1.0,-0.955607533454895,0.3993382453918457,0.5562692880630493,0.156909704208374,0.0,0.0,0.332932561635971,40.10609817504883,49.0,-13.845502853393556,-8049.06201171875,114.73297119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,305.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.623046875,18000.0,0.0,0.0,0.1789620369672775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417817115783691,0.2417862117290496,-4.494605491345283e-06,0.0,0.0001816237199818,0.0,0.0,10.363862037658691,0.0,0.0,0.0,0.2953925430774688,4.0,0.0,1.0
666720,293.110595703125,297.1499938964844,293.1499938964844,0.1018017008900642,-2353.713623046875,304.1445007324219,0.7319739460945129,0.1432119011878967,0.1297085136175155,294.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343688964844,0.5035228729248047,0.050000000745058,0.0487226247787475,293.064453125,297.1499938964844,293.1499938964844,0.0176374036818742,-660.6622924804688,304.1485900878906,0.505600094795227,0.0513812042772769,0.0363936983048915,293.1173400878906,297.1499938964844,293.1499938964844,0.3354136049747467,-6355.0908203125,304.1393737792969,0.9990000128746032,0.4398306608200073,0.3503412306308746,293.2609558105469,297.1499938964844,293.1499938964844,0.0045670471154153,-1832.17822265625,295.69635009765625,0.5035228729248047,0.050000000745058,0.231119155883789,291.13336181640625,291.1499938964844,263.1499938964844,261.4875793457031,280.748291015625,293.3685607910156,289.1322021484375,1.0,0.223619744181633,0.7550045847892761,0.7550045847892761,1.0,1.0,-0.955607533454895,0.3993382453918457,0.5562692880630493,0.156909704208374,0.0,0.0,0.332932561635971,40.10609817504883,49.0,-13.845502853393556,-8049.06201171875,114.73297119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,305.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.623046875,18000.0,0.0,0.0,0.1789620369672775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417817115783691,0.2417862117290496,-4.494605491345283e-06,0.0,0.0001816237199818,0.0,0.0,10.363862037658691,0.0,0.0,0.0,0.2953925430774688,4.0,0.0,1.0
666780,293.109130859375,297.1499938964844,293.1499938964844,0.1030741706490516,-2377.37646484375,304.1441955566406,0.7296188473701477,0.1445094943046569,0.1309224814176559,294.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1240234375,0.5001292824745178,0.050000000745058,0.0487747974693775,293.0597839355469,297.1499938964844,293.1499938964844,0.0199398137629032,-701.7523193359375,304.145263671875,0.5132686495780945,0.0545040480792522,0.0386442318558692,293.1247863769531,297.1499938964844,293.1499938964844,0.3437270224094391,-6482.14697265625,304.1290588378906,0.9990000128746032,0.439151257276535,0.3573381602764129,293.25689697265625,297.1499938964844,293.1499938964844,0.0045525897294282,-1827.5535888671875,295.6622619628906,0.5001292824745178,0.050000000745058,0.2313666492700576,291.1228942871094,291.1499938964844,263.1499938964844,261.4927673339844,280.7625427246094,293.3977966308594,289.1216125488281,1.0,0.2272544354200363,0.754878044128418,0.754878044128418,1.0,1.0,-0.9685222506523132,0.4048303365707397,0.5636919140815735,0.1599336415529251,0.0,0.0,0.3372271060943603,41.57831573486328,52.0,-14.498504638671877,-8133.74951171875,120.07491302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.666015625,18000.0,0.0,0.0,0.1789624989032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453480213880539,0.2453525364398956,-4.502481260715285e-06,0.0,0.0001816241856431,0.0,0.0,10.549728393554688,0.0,0.0,0.0,0.2961419820785522,4.0,0.0,1.0
666840,293.109130859375,297.1499938964844,293.1499938964844,0.1030741706490516,-2377.37646484375,304.1441955566406,0.7296188473701477,0.1445094943046569,0.1309224814176559,294.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1240234375,0.5001292824745178,0.050000000745058,0.0487747974693775,293.0597839355469,297.1499938964844,293.1499938964844,0.0199398137629032,-701.7523193359375,304.145263671875,0.5132686495780945,0.0545040480792522,0.0386442318558692,293.1247863769531,297.1499938964844,293.1499938964844,0.3437270224094391,-6482.14697265625,304.1290588378906,0.9990000128746032,0.439151257276535,0.3573381602764129,293.25689697265625,297.1499938964844,293.1499938964844,0.0045525897294282,-1827.5535888671875,295.6622619628906,0.5001292824745178,0.050000000745058,0.2313666492700576,291.1228942871094,291.1499938964844,263.1499938964844,261.4927673339844,280.7625427246094,293.3977966308594,289.1216125488281,1.0,0.2272544354200363,0.754878044128418,0.754878044128418,1.0,1.0,-0.9685222506523132,0.4048303365707397,0.5636919140815735,0.1599336415529251,0.0,0.0,0.3372271060943603,41.57831573486328,52.0,-14.498504638671877,-8133.74951171875,120.07491302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.666015625,18000.0,0.0,0.0,0.1789624989032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453480213880539,0.2453525364398956,-4.502481260715285e-06,0.0,0.0001816241856431,0.0,0.0,10.549728393554688,0.0,0.0,0.0,0.2961419820785522,4.0,0.0,1.0
666900,293.10845947265625,297.1499938964844,293.1499938964844,0.1037123575806617,-2389.20703125,304.14410400390625,0.7281330823898315,0.145156905055046,0.1315334886312484,294.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190490722656,0.4982272088527679,0.050000000745058,0.048805471509695,293.058349609375,297.1499938964844,293.1499938964844,0.0210841745138168,-720.7785034179688,304.14404296875,0.5162779688835144,0.0559287257492542,0.0396821647882461,293.1297302246094,297.1499938964844,293.1499938964844,0.3485730588436126,-6555.4990234375,304.1240539550781,0.9990000128746032,0.4385019838809967,0.3613879978656769,293.2550048828125,297.1499938964844,293.1499938964844,0.0045459624379873,-1825.4276123046875,295.6456298828125,0.4982272088527679,0.050000000745058,0.2315121442079544,291.1180725097656,291.1499938964844,263.1499938964844,261.4953308105469,280.7718505859375,293.41668701171875,289.1170654296875,1.0,0.2293005287647247,0.7548147439956665,0.7548147439956665,1.0,1.0,-0.9755733609199524,0.4078342318534851,0.5677391290664673,0.1615897119045257,0.0,0.0,0.3398436307907104,42.438232421875,52.0,-13.15937042236328,-8182.40625,123.1350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,305.2962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.05859375,18000.0,0.0,0.0,0.179171547293663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476617395877838,0.2476662546396255,-4.507866833591834e-06,0.0,0.0001818363380152,0.0,0.0,10.6715669631958,0.0,0.0,0.0,0.296633780002594,4.0,0.0,1.0
666960,293.1078796386719,297.1499938964844,293.1499938964844,0.1043451577425003,-2400.9052734375,304.1440124511719,0.7264861464500427,0.1458016782999038,0.1321451663970947,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1150207519531,0.4962271153926849,0.050000000745058,0.0488388314843177,293.0571594238281,297.1499938964844,293.1499938964844,0.022181523963809,-739.9732055664062,304.14312744140625,0.5189223885536194,0.0573241338133811,0.0406918674707412,293.13543701171875,297.1499938964844,293.1499938964844,0.3537945747375488,-6634.03515625,304.1192932128906,0.9990000128746032,0.4376391768455505,0.3657419383525848,293.25323486328125,297.1499938964844,293.1499938964844,0.0045395311899483,-1823.312744140625,295.6296691894531,0.4962271153926849,0.050000000745058,0.231670394539833,291.1142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7823791503906,293.4376525878906,289.11346435546875,1.0,0.2314761728048324,0.7546965479850769,0.7546965479850769,1.0,1.0,-0.9829747676849364,0.4109847247600555,0.5719900727272034,0.1633242964744568,0.0,0.0,0.3426142930984497,43.37096405029297,55.0,-11.37090015411377,-8233.0849609375,126.43756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,305.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.30859375,18000.0,0.0,0.0,0.1795346736907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501929998397827,0.2501974999904632,-4.514093234320171e-06,0.0,0.0001822048652684,0.0,0.0,10.806209564208984,0.0,0.0,0.0,0.2971799969673157,4.0,0.0,1.0
667020,293.1068115234375,297.1499938964844,293.1499938964844,0.1056013479828834,-2424.053955078125,304.1439208984375,0.7228137850761414,0.1470817029476165,0.1333671361207962,294.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1088256835937,0.4920131862163543,0.050000000745058,0.0489127077162265,293.05517578125,297.1499938964844,293.1499938964844,0.0247409790754318,-776.4744873046875,304.1410827636719,0.5234753489494324,0.0600804798305034,0.042680162936449,293.1488952636719,297.1499938964844,293.1499938964844,0.3652240633964538,-6804.3916015625,304.1105041503906,0.9990000128746032,0.435284286737442,0.3752032816410064,293.2499389648437,297.1499938964844,293.1499938964844,0.0045272409915924,-1819.1990966796875,295.5990295410156,0.4920131862163543,0.050000000745058,0.2320208251476287,291.1082458496094,291.1499938964844,263.1499938964844,261.50299072265625,280.80615234375,293.4852294921875,289.107666015625,1.0,0.236155480146408,0.7544600963592529,0.7544600963592529,1.0,1.0,-0.9986923933029176,0.4176884889602661,0.5810039639472961,0.1670171916484832,0.0,0.0,0.3486008048057556,45.43036651611328,43.0,-8.491320610046387,-8338.8798828125,133.72332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,305.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90234375,18000.0,0.0,0.0,0.1807387620210647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557702958583832,0.2557748258113861,-4.5284268708201125e-06,0.0,0.0001834268769016,0.0,0.0,11.106550216674805,0.0,0.0,0.0,0.2984055876731872,4.0,0.0,1.0
667080,293.1068115234375,297.1499938964844,293.1499938964844,0.1056013479828834,-2424.053955078125,304.1439208984375,0.7228137850761414,0.1470817029476165,0.1333671361207962,294.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1088256835937,0.4920131862163543,0.050000000745058,0.0489127077162265,293.05517578125,297.1499938964844,293.1499938964844,0.0247409790754318,-776.4744873046875,304.1410827636719,0.5234753489494324,0.0600804798305034,0.042680162936449,293.1488952636719,297.1499938964844,293.1499938964844,0.3652240633964538,-6804.3916015625,304.1105041503906,0.9990000128746032,0.435284286737442,0.3752032816410064,293.2499389648437,297.1499938964844,293.1499938964844,0.0045272409915924,-1819.1990966796875,295.5990295410156,0.4920131862163543,0.050000000745058,0.2320208251476287,291.1082458496094,291.1499938964844,263.1499938964844,261.50299072265625,280.80615234375,293.4852294921875,289.107666015625,1.0,0.236155480146408,0.7544600963592529,0.7544600963592529,1.0,1.0,-0.9986923933029176,0.4176884889602661,0.5810039639472961,0.1670171916484832,0.0,0.0,0.3486008048057556,45.43036651611328,43.0,-8.491320610046387,-8338.8798828125,133.72332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,305.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90234375,18000.0,0.0,0.0,0.1807387620210647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557702958583832,0.2557748258113861,-4.5284268708201125e-06,0.0,0.0001834268769016,0.0,0.0,11.106550216674805,0.0,0.0,0.0,0.2984055876731872,4.0,0.0,1.0
667140,293.105712890625,297.1499938964844,293.1499938964844,0.1066854819655418,-2443.75048828125,304.1441650390625,0.7261279821395874,0.1483984142541885,0.134518027305603,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11248779296875,0.4930228888988495,0.050000000745058,0.0488945357501506,293.0532531738281,297.1499938964844,293.1499938964844,0.0270784888416528,-810.09814453125,304.14013671875,0.5342068672180176,0.062868557870388,0.0446048192679882,293.15704345703125,297.1499938964844,293.1499938964844,0.3632404208183288,-6767.2705078125,304.127685546875,0.9990000128746032,0.4336282610893249,0.3729039430618286,293.2467346191406,297.1499938964844,293.1499938964844,0.0045068929903209,-1811.1392822265625,295.5772399902344,0.4930228888988495,0.050000000745058,0.2319346219301223,291.11444091796875,291.1499938964844,263.1499938964844,261.50799560546875,280.8232116699219,293.51336669921875,289.1174621582031,1.0,0.235070452094078,0.754223644733429,0.754223644733429,1.0,1.0,-0.9995067119598388,0.4179762005805969,0.5815305113792419,0.1672609895467758,0.0,0.0,0.3532918691635132,44.98229598999024,31.0,15.770379066467283,-8390.3515625,133.16171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.181640625,18000.0,0.0,0.0,0.1825026124715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612137496471405,0.2612182796001434,-4.544453986454755e-06,0.0,0.0001852169516496,0.0,0.0,11.40757656097412,0.0,0.0,0.0,0.2996322214603424,4.0,0.0,1.0
667200,293.105712890625,297.1499938964844,293.1499938964844,0.1066854819655418,-2443.75048828125,304.1441650390625,0.7261279821395874,0.1483984142541885,0.134518027305603,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11248779296875,0.4930228888988495,0.050000000745058,0.0488945357501506,293.0532531738281,297.1499938964844,293.1499938964844,0.0270784888416528,-810.09814453125,304.14013671875,0.5342068672180176,0.062868557870388,0.0446048192679882,293.15704345703125,297.1499938964844,293.1499938964844,0.3632404208183288,-6767.2705078125,304.127685546875,0.9990000128746032,0.4336282610893249,0.3729039430618286,293.2467346191406,297.1499938964844,293.1499938964844,0.0045068929903209,-1811.1392822265625,295.5772399902344,0.4930228888988495,0.050000000745058,0.2319346219301223,291.11444091796875,291.1499938964844,263.1499938964844,261.50799560546875,280.8232116699219,293.51336669921875,289.1174621582031,1.0,0.235070452094078,0.754223644733429,0.754223644733429,1.0,1.0,-0.9995067119598388,0.4179762005805969,0.5815305113792419,0.1672609895467758,0.0,0.0,0.3532918691635132,44.98229598999024,31.0,15.770379066467283,-8390.3515625,133.16171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.181640625,18000.0,0.0,0.0,0.1825026124715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612137496471405,0.2612182796001434,-4.544453986454755e-06,0.0,0.0001852169516496,0.0,0.0,11.40757656097412,0.0,0.0,0.0,0.2996322214603424,4.0,0.0,1.0
667260,293.1044311523437,297.1499938964844,293.1499938964844,0.1075829863548278,-2459.677490234375,304.14459228515625,0.7360588908195496,0.1497813612222671,0.1356474161148071,294.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396179199219,0.4989497065544128,0.050000000745058,0.0487935915589332,293.0512390136719,297.1499938964844,293.1499938964844,0.0295406077057123,-843.1897583007812,304.1393127441406,0.5516468286514282,0.0657316520810127,0.046517327427864,293.1481628417969,297.1499938964844,293.1499938964844,0.3481371104717254,-6532.17822265625,304.1605529785156,0.9990000128746032,0.4352153837680816,0.3598383963108063,293.2433166503906,297.1499938964844,293.1499938964844,0.0044770189560949,-1798.1717529296875,295.57177734375,0.4989497065544128,0.050000000745058,0.2314557880163192,291.14263916015625,291.1499938964844,263.1499938964844,261.5129699707031,280.813720703125,293.4881286621094,289.14605712890625,1.0,0.2294926941394806,0.7539613842964172,0.7539613842964172,1.0,1.0,-0.9867843389511108,0.4124595522880554,0.5743247866630554,0.1642869114875793,0.0,0.0,0.3524225354194641,42.27497482299805,34.0,33.813682556152344,-8337.068359375,125.50643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1843993514776229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261816143989563,0.2618206739425659,-4.55198187410133e-06,0.0,0.0001871418935479,0.0,0.0,11.45474624633789,0.0,0.0,0.0,0.2998630702495575,4.0,0.0,1.0
667320,293.1044311523437,297.1499938964844,293.1499938964844,0.1075829863548278,-2459.677490234375,304.14459228515625,0.7360588908195496,0.1497813612222671,0.1356474161148071,294.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396179199219,0.4989497065544128,0.050000000745058,0.0487935915589332,293.0512390136719,297.1499938964844,293.1499938964844,0.0295406077057123,-843.1897583007812,304.1393127441406,0.5516468286514282,0.0657316520810127,0.046517327427864,293.1481628417969,297.1499938964844,293.1499938964844,0.3481371104717254,-6532.17822265625,304.1605529785156,0.9990000128746032,0.4352153837680816,0.3598383963108063,293.2433166503906,297.1499938964844,293.1499938964844,0.0044770189560949,-1798.1717529296875,295.57177734375,0.4989497065544128,0.050000000745058,0.2314557880163192,291.14263916015625,291.1499938964844,263.1499938964844,261.5129699707031,280.813720703125,293.4881286621094,289.14605712890625,1.0,0.2294926941394806,0.7539613842964172,0.7539613842964172,1.0,1.0,-0.9867843389511108,0.4124595522880554,0.5743247866630554,0.1642869114875793,0.0,0.0,0.3524225354194641,42.27497482299805,34.0,33.813682556152344,-8337.068359375,125.50643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1843993514776229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261816143989563,0.2618206739425659,-4.55198187410133e-06,0.0,0.0001871418935479,0.0,0.0,11.45474624633789,0.0,0.0,0.0,0.2998630702495575,4.0,0.0,1.0
667380,293.10308837890625,297.1499938964844,293.1499938964844,0.108647920191288,-2478.857421875,304.1446228027344,0.7438933253288269,0.1512085348367691,0.1368576884269714,294.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.5032272338867188,0.050000000745058,0.0487269014120101,293.0491943359375,297.1499938964844,293.1499938964844,0.0322133675217628,-878.0477905273438,304.138427734375,0.5670825839042664,0.0686431899666786,0.0484973527491092,293.129150390625,297.1499938964844,293.1499938964844,0.337415486574173,-6369.07275390625,304.1742858886719,0.9990000128746032,0.4391159117221832,0.3509381115436554,293.23944091796875,297.1499938964844,293.1499938964844,0.0044518066570162,-1787.69482421875,295.5621032714844,0.5032272338867188,0.050000000745058,0.2311394363641739,291.1607666015625,291.1499938964844,263.1499938964844,261.51788330078125,280.7904663085937,293.44146728515625,289.1609802246094,1.0,0.2263849675655365,0.7536991834640503,0.7536991834640503,1.0,1.0,-0.979466199874878,0.4092860221862793,0.5701801776885986,0.162539541721344,0.0,0.0,0.3494571447372436,40.499114990234375,37.0,17.875452041625977,-8271.279296875,120.81755828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,305.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.1859298199415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590663135051727,0.259070873260498,-4.54751398137887e-06,0.0,0.0001886951213236,0.0,0.0,11.310467720031738,0.0,0.0,0.0,0.2993122935295105,4.0,0.0,1.0
667440,293.10308837890625,297.1499938964844,293.1499938964844,0.108647920191288,-2478.857421875,304.1446228027344,0.7438933253288269,0.1512085348367691,0.1368576884269714,294.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.5032272338867188,0.050000000745058,0.0487269014120101,293.0491943359375,297.1499938964844,293.1499938964844,0.0322133675217628,-878.0477905273438,304.138427734375,0.5670825839042664,0.0686431899666786,0.0484973527491092,293.129150390625,297.1499938964844,293.1499938964844,0.337415486574173,-6369.07275390625,304.1742858886719,0.9990000128746032,0.4391159117221832,0.3509381115436554,293.23944091796875,297.1499938964844,293.1499938964844,0.0044518066570162,-1787.69482421875,295.5621032714844,0.5032272338867188,0.050000000745058,0.2311394363641739,291.1607666015625,291.1499938964844,263.1499938964844,261.51788330078125,280.7904663085937,293.44146728515625,289.1609802246094,1.0,0.2263849675655365,0.7536991834640503,0.7536991834640503,1.0,1.0,-0.979466199874878,0.4092860221862793,0.5701801776885986,0.162539541721344,0.0,0.0,0.3494571447372436,40.499114990234375,37.0,17.875452041625977,-8271.279296875,120.81755828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,305.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.1859298199415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590663135051727,0.259070873260498,-4.54751398137887e-06,0.0,0.0001886951213236,0.0,0.0,11.310467720031738,0.0,0.0,0.0,0.2993122935295105,4.0,0.0,1.0
667500,293.1023864746094,297.1499938964844,293.1499938964844,0.109282799065113,-2490.452392578125,304.1444396972656,0.7467426061630249,0.151939570903778,0.1374896019697189,294.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603088378906,0.504529595375061,0.050000000745058,0.0487076044082641,293.0482177734375,297.1499938964844,293.1499938964844,0.0336380340158939,-896.3738403320312,304.137939453125,0.5736114382743835,0.0701148509979248,0.0495075918734073,293.1204528808594,297.1499938964844,293.1499938964844,0.3342854678630829,-6322.5078125,304.175537109375,0.9990000128746032,0.4410858452320099,0.3483213186264038,293.2373352050781,297.1499938964844,293.1499938964844,0.0044424850493669,-1784.270263671875,295.5517883300781,0.504529595375061,0.050000000745058,0.2310479134321212,291.1600646972656,291.1499938964844,263.1499938964844,261.5202941894531,280.7820739746094,293.4247131347656,289.1595764160156,1.0,0.2255400568246841,0.7535680532455444,0.7535680532455444,1.0,1.0,-0.9781625270843506,0.4087010025978088,0.5694615244865417,0.1622415482997894,0.0,0.0,0.3488424122333526,39.99555206298828,37.0,7.114268779754639,-8256.6494140625,119.6772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,305.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1865223199129104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581283450126648,0.2581329047679901,-4.544217063084943e-06,0.0,0.0001892964355647,0.0,0.0,11.257254600524902,0.0,0.0,0.0,0.2990961074829101,4.0,0.0,1.0
667560,293.1016845703125,297.1499938964844,293.1499938964844,0.1099445521831512,-2502.536376953125,304.1442565917969,0.7490107417106628,0.1526829600334167,0.1381395906209945,294.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1584777832031,0.5053727626800537,0.050000000745058,0.0486953556537628,293.0472412109375,297.1499938964844,293.1499938964844,0.0351000465452671,-915.0040283203124,304.1374816894531,0.5794665813446045,0.071598082780838,0.0505311749875545,293.1129150390625,297.1499938964844,293.1499938964844,0.3322285413742065,-6292.61328125,304.1745910644531,0.9990000128746032,0.4429460763931274,0.3466503322124481,293.23516845703125,297.1499938964844,293.1499938964844,0.004434663336724,-1781.4686279296875,295.5411682128906,0.5053727626800537,0.050000000745058,0.2309897989034652,291.1580505371094,291.1499938964844,263.1499938964844,261.522705078125,280.7757873535156,293.41278076171875,289.15753173828125,1.0,0.2251102924346923,0.7535517811775208,0.7535517811775208,1.0,1.0,-0.97808039188385,0.4086518287658691,0.569428563117981,0.1622490137815475,0.0,0.0,0.3485071063041687,39.68497467041016,40.0,0.8001121878623962,-8254.2119140625,119.14161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.740234375,18000.0,0.0,0.0,0.1870217770338058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257645308971405,0.2576498389244079,-4.541986527328845e-06,0.0,0.0001898033369798,0.0,0.0,11.228647232055664,0.0,0.0,0.0,0.298971027135849,4.0,0.0,1.0
667620,293.1002502441406,297.1499938964844,293.1499938964844,0.1113290190696716,-2527.782958984375,304.14385986328125,0.7519230842590332,0.1541978269815445,0.139485478401184,294.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.5057963132858276,0.050000000745058,0.0486892610788345,293.0453186035156,297.1499938964844,293.1499938964844,0.0381097085773944,-952.99267578125,304.1366271972656,0.5892908573150635,0.0745904445648193,0.0526125989854335,293.1017761230469,297.1499938964844,293.1499938964844,0.3309943377971649,-6277.14208984375,304.1683349609375,0.9990000128746032,0.446150928735733,0.3458176851272583,293.2306823730469,297.1499938964844,293.1499938964844,0.0044218199327588,-1777.0068359375,295.5205078125,0.5057963132858276,0.050000000745058,0.2309608906507492,291.1527099609375,291.1499938964844,263.1499938964844,261.5274658203125,280.7698669433594,293.4023132324219,289.15185546875,1.0,0.2253484427928924,0.7535192966461182,0.7535192966461182,1.0,1.0,-0.9811512231826782,0.4099376499652862,0.5712136030197144,0.1630338877439499,0.0,0.0,0.3484731018543243,39.5683708190918,43.0,-6.742847442626953,-8271.0810546875,119.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,305.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.1878106147050857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573355138301849,0.2573400437831878,-4.539903329714434e-06,0.0,0.0001906038960441,0.0,0.0,11.208795547485352,0.0,0.0,0.0,0.2988795638084411,4.0,0.0,1.0
667680,293.1002502441406,297.1499938964844,293.1499938964844,0.1113290190696716,-2527.782958984375,304.14385986328125,0.7519230842590332,0.1541978269815445,0.139485478401184,294.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.5057963132858276,0.050000000745058,0.0486892610788345,293.0453186035156,297.1499938964844,293.1499938964844,0.0381097085773944,-952.99267578125,304.1366271972656,0.5892908573150635,0.0745904445648193,0.0526125989854335,293.1017761230469,297.1499938964844,293.1499938964844,0.3309943377971649,-6277.14208984375,304.1683349609375,0.9990000128746032,0.446150928735733,0.3458176851272583,293.2306823730469,297.1499938964844,293.1499938964844,0.0044218199327588,-1777.0068359375,295.5205078125,0.5057963132858276,0.050000000745058,0.2309608906507492,291.1527099609375,291.1499938964844,263.1499938964844,261.5274658203125,280.7698669433594,293.4023132324219,289.15185546875,1.0,0.2253484427928924,0.7535192966461182,0.7535192966461182,1.0,1.0,-0.9811512231826782,0.4099376499652862,0.5712136030197144,0.1630338877439499,0.0,0.0,0.3484731018543243,39.5683708190918,43.0,-6.742847442626953,-8271.0810546875,119.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,305.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.1878106147050857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573355138301849,0.2573400437831878,-4.539903329714434e-06,0.0,0.0001906038960441,0.0,0.0,11.208795547485352,0.0,0.0,0.0,0.2988795638084411,4.0,0.0,1.0
667740,293.098876953125,297.1499938964844,293.1499938964844,0.112780749797821,-2554.2060546875,304.1434936523437,0.7529208660125732,0.1557328104972839,0.1408737897872924,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458435058594,0.504778265953064,0.050000000745058,0.0487039238214492,293.0435485839844,297.1499938964844,293.1499938964844,0.0411921143531799,-991.708984375,304.1359558105469,0.59688401222229,0.077597789466381,0.054723996669054,293.0962219238281,297.1499938964844,293.1499938964844,0.3331190645694732,-6312.775390625,304.1586303710937,0.9990000128746032,0.4485099017620086,0.3478262722492218,293.22625732421875,297.1499938964844,293.1499938964844,0.0044122408144176,-1773.9150390625,295.4996643066406,0.504778265953064,0.050000000745058,0.2310304492712021,291.14501953125,291.1499938964844,263.1499938964844,261.5321350097656,280.77154541015625,293.406982421875,289.14404296875,1.0,0.2268240749835968,0.7534868121147156,0.7534868121147156,1.0,1.0,-0.9878625273704528,0.4127823412418365,0.575080156326294,0.1646816581487655,0.0,0.0,0.3496446907520294,40.02117156982422,46.0,-10.238478660583496,-8315.20703125,121.97634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185485839844,305.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1884267628192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581325173377991,0.258137047290802,-4.540739610092714e-06,0.0,0.0001912292063934,0.0,0.0,11.249320030212402,0.0,0.0,0.0,0.2990362644195556,4.0,0.0,1.0
667800,293.098876953125,297.1499938964844,293.1499938964844,0.112780749797821,-2554.2060546875,304.1434936523437,0.7529208660125732,0.1557328104972839,0.1408737897872924,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458435058594,0.504778265953064,0.050000000745058,0.0487039238214492,293.0435485839844,297.1499938964844,293.1499938964844,0.0411921143531799,-991.708984375,304.1359558105469,0.59688401222229,0.077597789466381,0.054723996669054,293.0962219238281,297.1499938964844,293.1499938964844,0.3331190645694732,-6312.775390625,304.1586303710937,0.9990000128746032,0.4485099017620086,0.3478262722492218,293.22625732421875,297.1499938964844,293.1499938964844,0.0044122408144176,-1773.9150390625,295.4996643066406,0.504778265953064,0.050000000745058,0.2310304492712021,291.14501953125,291.1499938964844,263.1499938964844,261.5321350097656,280.77154541015625,293.406982421875,289.14404296875,1.0,0.2268240749835968,0.7534868121147156,0.7534868121147156,1.0,1.0,-0.9878625273704528,0.4127823412418365,0.575080156326294,0.1646816581487655,0.0,0.0,0.3496446907520294,40.02117156982422,46.0,-10.238478660583496,-8315.20703125,121.97634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185485839844,305.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1884267628192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581325173377991,0.258137047290802,-4.540739610092714e-06,0.0,0.0001912292063934,0.0,0.0,11.249320030212402,0.0,0.0,0.0,0.2990362644195556,4.0,0.0,1.0
667860,293.0976867675781,297.1499938964844,293.1499938964844,0.1142604500055313,-2581.045654296875,304.1431884765625,0.7523373365402222,0.1572698503732681,0.1422840654850006,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381225585937,0.5026291608810425,0.050000000745058,0.0487358309328556,293.04205322265625,297.1499938964844,293.1499938964844,0.0442879013717174,-1030.6705322265625,304.135498046875,0.6026080250740051,0.0805974826216697,0.056846585124731,293.095947265625,297.1499938964844,293.1499938964844,0.3380168974399566,-6389.8681640625,304.1475830078125,0.9990000128746032,0.4499383568763733,0.3521535694599151,293.2220764160156,297.1499938964844,293.1499938964844,0.0044049699790775,-1771.6893310546875,295.479736328125,0.5026291608810425,0.050000000745058,0.231181800365448,291.1373291015625,291.1499938964844,263.1499938964844,261.5367431640625,280.7796936035156,293.4237976074219,289.136474609375,1.0,0.2293053418397903,0.7533156871795654,0.7533156871795654,1.0,1.0,-0.9975156188011168,0.4168747365474701,0.5806409120559692,0.167008101940155,0.0,0.0,0.3518515229225158,40.94649887084961,49.0,-10.597562789916992,-8381.025390625,125.82337188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,305.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.42578125,18000.0,0.0,0.0,0.1890163868665695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260015070438385,0.2600196003913879,-4.544734110822901e-06,0.0,0.0001918275956995,0.0,0.0,11.349987030029297,0.0,0.0,0.0,0.2994397282600403,4.0,0.0,1.0
667920,293.0976867675781,297.1499938964844,293.1499938964844,0.1142604500055313,-2581.045654296875,304.1431884765625,0.7523373365402222,0.1572698503732681,0.1422840654850006,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381225585937,0.5026291608810425,0.050000000745058,0.0487358309328556,293.04205322265625,297.1499938964844,293.1499938964844,0.0442879013717174,-1030.6705322265625,304.135498046875,0.6026080250740051,0.0805974826216697,0.056846585124731,293.095947265625,297.1499938964844,293.1499938964844,0.3380168974399566,-6389.8681640625,304.1475830078125,0.9990000128746032,0.4499383568763733,0.3521535694599151,293.2220764160156,297.1499938964844,293.1499938964844,0.0044049699790775,-1771.6893310546875,295.479736328125,0.5026291608810425,0.050000000745058,0.231181800365448,291.1373291015625,291.1499938964844,263.1499938964844,261.5367431640625,280.7796936035156,293.4237976074219,289.136474609375,1.0,0.2293053418397903,0.7533156871795654,0.7533156871795654,1.0,1.0,-0.9975156188011168,0.4168747365474701,0.5806409120559692,0.167008101940155,0.0,0.0,0.3518515229225158,40.94649887084961,49.0,-10.597562789916992,-8381.025390625,125.82337188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,305.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.42578125,18000.0,0.0,0.0,0.1890163868665695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260015070438385,0.2600196003913879,-4.544734110822901e-06,0.0,0.0001918275956995,0.0,0.0,11.349987030029297,0.0,0.0,0.0,0.2994397282600403,4.0,0.0,1.0
667980,293.0967102050781,297.1499938964844,293.1499938964844,0.1157488524913787,-2607.9453125,304.1429748535156,0.7505040168762207,0.1587953567504882,0.1437006741762161,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.4996405243873596,0.050000000745058,0.0487823523581028,293.0408935546875,297.1499938964844,293.1499938964844,0.047356154769659,-1069.571533203125,304.1352233886719,0.6068046689033508,0.0835720747709274,0.0589651279151439,293.10040283203125,297.1499938964844,293.1499938964844,0.3452304899692535,-6500.8779296875,304.1363830566406,0.9990000128746032,0.4504124522209167,0.3583684861660003,293.2182006835937,297.1499938964844,293.1499938964844,0.004399440716952,-1770.0909423828125,295.46075439453125,0.4996405243873596,0.050000000745058,0.2314024865627288,291.1302185058594,291.1499938964844,263.1499938964844,261.541259765625,280.7926025390625,293.4505615234375,289.1294250488281,1.0,0.2326032221317291,0.7531445026397705,0.7531445026397705,1.0,1.0,-1.0095378160476685,0.4219928681850433,0.5875449776649475,0.1698959767818451,0.0,0.0,0.3549718260765075,42.27179336547852,52.0,-9.99686050415039,-8462.9306640625,130.9982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.181640625,18000.0,0.0,0.0,0.1897138059139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628428936004638,0.2628474533557892,-4.551578967948444e-06,0.0,0.0001925353863043,0.0,0.0,11.503850936889648,0.0,0.0,0.0,0.3000638484954834,4.0,0.0,1.0
668040,293.0967102050781,297.1499938964844,293.1499938964844,0.1157488524913787,-2607.9453125,304.1429748535156,0.7505040168762207,0.1587953567504882,0.1437006741762161,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.4996405243873596,0.050000000745058,0.0487823523581028,293.0408935546875,297.1499938964844,293.1499938964844,0.047356154769659,-1069.571533203125,304.1352233886719,0.6068046689033508,0.0835720747709274,0.0589651279151439,293.10040283203125,297.1499938964844,293.1499938964844,0.3452304899692535,-6500.8779296875,304.1363830566406,0.9990000128746032,0.4504124522209167,0.3583684861660003,293.2182006835937,297.1499938964844,293.1499938964844,0.004399440716952,-1770.0909423828125,295.46075439453125,0.4996405243873596,0.050000000745058,0.2314024865627288,291.1302185058594,291.1499938964844,263.1499938964844,261.541259765625,280.7926025390625,293.4505615234375,289.1294250488281,1.0,0.2326032221317291,0.7531445026397705,0.7531445026397705,1.0,1.0,-1.0095378160476685,0.4219928681850433,0.5875449776649475,0.1698959767818451,0.0,0.0,0.3549718260765075,42.27179336547852,52.0,-9.99686050415039,-8462.9306640625,130.9982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.181640625,18000.0,0.0,0.0,0.1897138059139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628428936004638,0.2628474533557892,-4.551578967948444e-06,0.0,0.0001925353863043,0.0,0.0,11.503850936889648,0.0,0.0,0.0,0.3000638484954834,4.0,0.0,1.0
