time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668100,293.0963134765625,297.1499938964844,293.1499938964844,0.1164921224117279,-2621.342041015625,304.1429138183594,0.7492204308509827,0.1595508009195327,0.1444076299667358,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275939941406,0.4979138374328613,0.050000000745058,0.048810388892889,293.0404052734375,297.1499938964844,293.1499938964844,0.0488712489604949,-1088.9327392578125,304.1351623535156,0.6084313988685608,0.0850463360548019,0.0600194558501243,293.10418701171875,297.1499938964844,293.1499938964844,0.3495756983757019,-6566.96875,304.1309814453125,0.9990000128746032,0.4502962529659271,0.3620621263980865,293.2164001464844,297.1499938964844,293.1499938964844,0.0043972004204988,-1769.476318359375,295.4515380859375,0.4979138374328613,0.050000000745058,0.2315354794263839,291.1268920898437,291.1499938964844,263.1499938964844,261.5434875488281,280.8005676269531,293.4671936035156,289.12615966796875,1.0,0.234505608677864,0.7530589699745178,0.7530589699745178,1.0,1.0,-1.0162780284881592,0.4248702228069305,0.5914077758789062,0.1715135127305984,0.0,0.0,0.356847196817398,43.064884185791016,52.0,-9.500616073608398,-8508.8310546875,134.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,305.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.1901395767927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645949423313141,0.2645995020866394,-4.556025032798061e-06,0.0,0.000192967505427,0.0,0.0,11.600077629089355,0.0,0.0,0.0,0.3004556894302368,4.0,0.0,1.0
668160,293.095947265625,297.1499938964844,293.1499938964844,0.1172327175736427,-2634.665771484375,304.1428527832031,0.7477438449859619,0.16030053794384,0.1451123803853988,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244506835937,0.4960697889328003,0.050000000745058,0.0488412678241729,293.0400390625,297.1499938964844,293.1499938964844,0.0503704100847244,-1108.2059326171875,304.1351318359375,0.609794020652771,0.086510919034481,0.0610692873597145,293.1089172363281,297.1499938964844,293.1499938964844,0.3543461263179779,-6639.0283203125,304.1257629394531,0.9990000128746032,0.449951559305191,0.3660866022109985,293.21466064453125,297.1499938964844,293.1499938964844,0.0043952702544629,-1768.96533203125,295.44256591796875,0.4960697889328003,0.050000000745058,0.2316819429397583,291.1238098144531,291.1499938964844,263.1499938964844,261.5456848144531,280.8096008300781,293.4857788085937,289.1231689453125,1.0,0.2365511208772659,0.7529167532920837,0.7529167532920837,1.0,1.0,-1.0234267711639404,0.4279200136661529,0.5955067873001099,0.1732214242219925,0.0,0.0,0.3589045703411102,43.93539810180664,55.0,-8.861963272094727,-8557.3623046875,137.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,305.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21875,18000.0,0.0,0.0,0.1906330734491348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665537297725677,0.266558289527893,-4.56112866231706e-06,0.0,0.0001934683386934,0.0,0.0,11.70835781097412,0.0,0.0,0.0,0.300897479057312,4.0,0.0,1.0
668220,293.09539794921875,297.1499938964844,293.1499938964844,0.1187019422650337,-2661.02392578125,304.1427917480469,0.7443385124206543,0.1617815047502517,0.146512895822525,294.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190185546875,0.4921083748340606,0.050000000745058,0.0489107444882392,293.0394897460937,297.1499938964844,293.1499938964844,0.0533153600990772,-1146.4349365234375,304.1351623535156,0.6118481159210205,0.0894090086221695,0.0631533190608024,293.1207580566406,297.1499938964844,293.1499938964844,0.3650024831295013,-6798.4375,304.1161499023437,0.9990000128746032,0.4485929608345032,0.374983936548233,293.21148681640625,297.1499938964844,293.1499938964844,0.0043922117911279,-1768.1971435546875,295.4254150390625,0.4921083748340606,0.050000000745058,0.2320115119218826,291.11846923828125,291.1499938964844,263.1499938964844,261.550048828125,280.8302917480469,293.5285339355469,289.11798095703125,1.0,0.2410098016262054,0.7526324391365051,0.7526324391365051,1.0,1.0,-1.0387665033340454,0.4344810843467712,0.604285478591919,0.1768855452537536,0.0,0.0,0.3634794354438782,45.88665008544922,58.0,-7.393954753875732,-8660.791015625,144.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,305.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.1918630301952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710212767124176,0.2710258662700653,-4.573191290546674e-06,0.0,0.0001947165874298,0.0,0.0,11.957871437072754,0.0,0.0,0.0,0.3019183576107025,4.0,0.0,1.0
668280,293.09539794921875,297.1499938964844,293.1499938964844,0.1187019422650337,-2661.02392578125,304.1427917480469,0.7443385124206543,0.1617815047502517,0.146512895822525,294.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190185546875,0.4921083748340606,0.050000000745058,0.0489107444882392,293.0394897460937,297.1499938964844,293.1499938964844,0.0533153600990772,-1146.4349365234375,304.1351623535156,0.6118481159210205,0.0894090086221695,0.0631533190608024,293.1207580566406,297.1499938964844,293.1499938964844,0.3650024831295013,-6798.4375,304.1161499023437,0.9990000128746032,0.4485929608345032,0.374983936548233,293.21148681640625,297.1499938964844,293.1499938964844,0.0043922117911279,-1768.1971435546875,295.4254150390625,0.4921083748340606,0.050000000745058,0.2320115119218826,291.11846923828125,291.1499938964844,263.1499938964844,261.550048828125,280.8302917480469,293.5285339355469,289.11798095703125,1.0,0.2410098016262054,0.7526324391365051,0.7526324391365051,1.0,1.0,-1.0387665033340454,0.4344810843467712,0.604285478591919,0.1768855452537536,0.0,0.0,0.3634794354438782,45.88665008544922,58.0,-7.393954753875732,-8660.791015625,144.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,305.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.1918630301952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710212767124176,0.2710258662700653,-4.573191290546674e-06,0.0,0.0001947165874298,0.0,0.0,11.957871437072754,0.0,0.0,0.0,0.3019183576107025,4.0,0.0,1.0
668340,293.09503173828125,297.1499938964844,293.1499938964844,0.1201532855629921,-2686.9677734375,304.14276123046875,0.7405238747596741,0.1632378846406936,0.1478997021913528,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.4878743886947632,0.050000000745058,0.048989187926054,293.0392150878906,297.1499938964844,293.1499938964844,0.0561858788132667,-1184.200927734375,304.1353454589844,0.6131861805915833,0.0922650694847107,0.0652145817875862,293.1352844238281,297.1499938964844,293.1499938964844,0.3768893778324127,-6974.126953125,304.107666015625,0.9990000128746032,0.4463882744312286,0.3847821354866028,293.2085876464844,297.1499938964844,293.1499938964844,0.0043901400640606,-1767.7398681640625,295.4092712402344,0.4878743886947632,0.050000000745058,0.2323836237192154,291.1142272949219,291.1499938964844,263.1499938964844,261.5542907714844,280.85406494140625,293.5781555175781,289.1138610839844,1.0,0.2458601295948028,0.7523480653762817,0.7523480653762817,1.0,1.0,-1.0552058219909668,0.4415377974510193,0.6136680245399475,0.180812120437622,0.0,0.0,0.3685509264469147,48.081390380859375,46.0,-5.855157852172852,-8770.619140625,152.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,305.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.021484375,18000.0,0.0,0.0,0.1934572607278823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761178016662597,0.2761223912239074,-4.587488547258545e-06,0.0,0.0001963345275726,0.0,0.0,12.246490478515623,0.0,0.0,0.0,0.3031024932861328,4.0,0.0,1.0
668400,293.09503173828125,297.1499938964844,293.1499938964844,0.1201532855629921,-2686.9677734375,304.14276123046875,0.7405238747596741,0.1632378846406936,0.1478997021913528,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.4878743886947632,0.050000000745058,0.048989187926054,293.0392150878906,297.1499938964844,293.1499938964844,0.0561858788132667,-1184.200927734375,304.1353454589844,0.6131861805915833,0.0922650694847107,0.0652145817875862,293.1352844238281,297.1499938964844,293.1499938964844,0.3768893778324127,-6974.126953125,304.107666015625,0.9990000128746032,0.4463882744312286,0.3847821354866028,293.2085876464844,297.1499938964844,293.1499938964844,0.0043901400640606,-1767.7398681640625,295.4092712402344,0.4878743886947632,0.050000000745058,0.2323836237192154,291.1142272949219,291.1499938964844,263.1499938964844,261.5542907714844,280.85406494140625,293.5781555175781,289.1138610839844,1.0,0.2458601295948028,0.7523480653762817,0.7523480653762817,1.0,1.0,-1.0552058219909668,0.4415377974510193,0.6136680245399475,0.180812120437622,0.0,0.0,0.3685509264469147,48.081390380859375,46.0,-5.855157852172852,-8770.619140625,152.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,305.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.021484375,18000.0,0.0,0.0,0.1934572607278823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761178016662597,0.2761223912239074,-4.587488547258545e-06,0.0,0.0001963345275726,0.0,0.0,12.246490478515623,0.0,0.0,0.0,0.3031024932861328,4.0,0.0,1.0
668460,293.0946044921875,297.1499938964844,293.1499938964844,0.1214002445340156,-2708.944091796875,304.14312744140625,0.7438589334487915,0.1647205054759979,0.1492024064064026,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202087402344,0.4887883067131042,0.050000000745058,0.0489718914031982,293.0368347167969,297.1499938964844,293.1499938964844,0.059085089713335,-1222.757080078125,304.1353759765625,0.6209496259689331,0.0955452919006347,0.0673816800117492,293.1456604003906,297.1499938964844,293.1499938964844,0.3751049637794494,-6939.54345703125,304.12548828125,0.9990000128746032,0.4446305334568023,0.3826492726802826,293.2056579589844,297.1499938964844,293.1499938964844,0.0043803178705275,-1763.4453125,295.4025573730469,0.4887883067131042,0.050000000745058,0.2323015630245208,291.1224365234375,291.1499938964844,263.1499938964844,261.55841064453125,280.8753967285156,293.6105651855469,289.1254577636719,1.0,0.2449217289686203,0.7519782781600952,0.7519782781600952,1.0,1.0,-1.056699514389038,0.4420392513275146,0.6146603226661682,0.1813811063766479,0.0,0.0,0.3720558285713196,47.66857147216797,34.0,17.788476943969727,-8822.380859375,152.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,305.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.54296875,18000.0,0.0,0.0,0.19535893201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808187007904053,0.280823290348053,-4.602984972734703e-06,0.0,0.0001982644753297,0.0,0.0,12.521138191223145,0.0,0.0,0.0,0.304222971200943,4.0,0.0,1.0
668520,293.0946044921875,297.1499938964844,293.1499938964844,0.1214002445340156,-2708.944091796875,304.14312744140625,0.7438589334487915,0.1647205054759979,0.1492024064064026,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202087402344,0.4887883067131042,0.050000000745058,0.0489718914031982,293.0368347167969,297.1499938964844,293.1499938964844,0.059085089713335,-1222.757080078125,304.1353759765625,0.6209496259689331,0.0955452919006347,0.0673816800117492,293.1456604003906,297.1499938964844,293.1499938964844,0.3751049637794494,-6939.54345703125,304.12548828125,0.9990000128746032,0.4446305334568023,0.3826492726802826,293.2056579589844,297.1499938964844,293.1499938964844,0.0043803178705275,-1763.4453125,295.4025573730469,0.4887883067131042,0.050000000745058,0.2323015630245208,291.1224365234375,291.1499938964844,263.1499938964844,261.55841064453125,280.8753967285156,293.6105651855469,289.1254577636719,1.0,0.2449217289686203,0.7519782781600952,0.7519782781600952,1.0,1.0,-1.056699514389038,0.4420392513275146,0.6146603226661682,0.1813811063766479,0.0,0.0,0.3720558285713196,47.66857147216797,34.0,17.788476943969727,-8822.380859375,152.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,305.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.54296875,18000.0,0.0,0.0,0.19535893201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808187007904053,0.280823290348053,-4.602984972734703e-06,0.0,0.0001982644753297,0.0,0.0,12.521138191223145,0.0,0.0,0.0,0.304222971200943,4.0,0.0,1.0
668580,293.09393310546875,297.1499938964844,293.1499938964844,0.1224409639835357,-2726.912109375,304.1436767578125,0.754082441329956,0.1662570536136627,0.1504710018634796,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.4944184422492981,0.050000000745058,0.0488695949316024,293.0368347167969,297.1499938964844,293.1499938964844,0.0617657974362373,-1258.6458740234375,304.1358337402344,0.6337701082229614,0.0984244719147682,0.0694879814982414,293.1373596191406,297.1499938964844,293.1499938964844,0.3601703643798828,-6707.98876953125,304.15875244140625,0.9990000128746032,0.4463824033737182,0.3697557151317596,293.2024841308594,297.1499938964844,293.1499938964844,0.0043609105050563,-1754.3563232421875,295.4110412597656,0.4944184422492981,0.050000000745058,0.2318163216114044,291.15069580078125,291.1499938964844,263.1499938964844,261.5624694824219,280.875244140625,293.5919494628906,289.1539001464844,1.0,0.2395087629556656,0.7516084313392639,0.7516084313392639,1.0,1.0,-1.04457426071167,0.4365658462047577,0.6080084443092346,0.1789188235998153,0.0,0.0,0.3700838088989258,44.93541717529297,37.0,33.947601318359375,-8765.3291015625,144.54232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,305.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1971561908721923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802397012710571,0.2802443206310272,-4.607755272445502e-06,0.0,0.0002000884705921,0.0,0.0,12.504133224487305,0.0,0.0,0.0,0.3041900098323822,4.0,0.0,1.0
668640,293.09393310546875,297.1499938964844,293.1499938964844,0.1224409639835357,-2726.912109375,304.1436767578125,0.754082441329956,0.1662570536136627,0.1504710018634796,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.4944184422492981,0.050000000745058,0.0488695949316024,293.0368347167969,297.1499938964844,293.1499938964844,0.0617657974362373,-1258.6458740234375,304.1358337402344,0.6337701082229614,0.0984244719147682,0.0694879814982414,293.1373596191406,297.1499938964844,293.1499938964844,0.3601703643798828,-6707.98876953125,304.15875244140625,0.9990000128746032,0.4463824033737182,0.3697557151317596,293.2024841308594,297.1499938964844,293.1499938964844,0.0043609105050563,-1754.3563232421875,295.4110412597656,0.4944184422492981,0.050000000745058,0.2318163216114044,291.15069580078125,291.1499938964844,263.1499938964844,261.5624694824219,280.875244140625,293.5919494628906,289.1539001464844,1.0,0.2395087629556656,0.7516084313392639,0.7516084313392639,1.0,1.0,-1.04457426071167,0.4365658462047577,0.6080084443092346,0.1789188235998153,0.0,0.0,0.3700838088989258,44.93541717529297,37.0,33.947601318359375,-8765.3291015625,144.54232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,305.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1971561908721923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802397012710571,0.2802443206310272,-4.607755272445502e-06,0.0,0.0002000884705921,0.0,0.0,12.504133224487305,0.0,0.0,0.0,0.3041900098323822,4.0,0.0,1.0
668700,293.0935974121094,297.1499938964844,293.1499938964844,0.1230015978217125,-2736.648193359375,304.143798828125,0.7585660219192505,0.1670356690883636,0.151132196187973,294.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1609191894531,0.4967072606086731,0.050000000745058,0.0488303415477275,293.0375061035156,297.1499938964844,293.1499938964844,0.0628473833203315,-1273.212646484375,304.1364440917969,0.6390276551246643,0.0997261628508567,0.07034782320261,293.1274719238281,297.1499938964844,293.1499938964844,0.3540191054344177,-6614.4765625,304.168212890625,0.9990000128746032,0.4484805762767792,0.3646854162216186,293.2008056640625,297.1499938964844,293.1499938964844,0.0043524713255465,-1750.40673828125,295.41510009765625,0.4967072606086731,0.050000000745058,0.2316301167011261,291.1635131835937,291.1499938964844,263.1499938964844,261.5644226074219,280.8672180175781,293.56915283203125,289.16571044921875,1.0,0.237787514925003,0.7514235377311707,0.7514235377311707,1.0,1.0,-1.0400391817092896,0.4345012605190277,0.605538010597229,0.1780304908752441,0.0,0.0,0.3678827881813049,43.88882827758789,37.0,30.807945251464844,-8727.39453125,141.50563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7724609375,305.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.974609375,18000.0,0.0,0.0,0.1978519409894943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783685326576233,0.2783731520175934,-4.604670721164439e-06,0.0,0.0002007945731747,0.0,0.0,12.402291297912598,0.0,0.0,0.0,0.3037912249565124,4.0,0.0,1.0
668760,293.0932312011719,297.1499938964844,293.1499938964844,0.1236511021852493,-2748.09912109375,304.14373779296875,0.7621122002601624,0.1678179502487182,0.1518062800168991,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16778564453125,0.4983322918415069,0.050000000745058,0.0488033518195152,293.0376281738281,297.1499938964844,293.1499938964844,0.0640545561909675,-1289.668701171875,304.1366882324219,0.6437313556671143,0.1011279746890068,0.0712752714753151,293.1180114746094,297.1499938964844,293.1499938964844,0.3497656285762787,-6550.591796875,304.1725769042969,0.9990000128746032,0.4506268203258514,0.3611590564250946,293.1990051269531,297.1499938964844,293.1499938964844,0.004345794674009,-1747.6339111328125,295.4144897460937,0.4983322918415069,0.050000000745058,0.2315020859241485,291.1685485839844,291.1499938964844,263.1499938964844,261.5663757324219,280.85955810546875,293.5492858886719,289.16864013671875,1.0,0.2365554124116897,0.7513515949249268,0.7513515949249268,1.0,1.0,-1.0375418663024902,0.4333304166793823,0.6042115092277527,0.1776514649391174,0.0,0.0,0.3660956025123596,43.17885971069336,40.0,17.588613510131836,-8695.818359375,139.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926940917969,305.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.28515625,18000.0,0.0,0.0,0.1983862668275833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762308716773987,0.2762354910373688,-4.599195108312415e-06,0.0,0.0002013368357438,0.0,0.0,12.281445503234863,0.0,0.0,0.0,0.3033154606819153,4.0,0.0,1.0
668820,293.0924987792969,297.1499938964844,293.1499938964844,0.1251033842563629,-2773.870849609375,304.1434020996094,0.7672868371009827,0.1694073379039764,0.1531957536935806,293.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5002302527427673,0.050000000745058,0.0487727709114551,293.0372619628906,297.1499938964844,293.1499938964844,0.066694751381874,-1326.0924072265625,304.13671875,0.6520124673843384,0.1040482372045517,0.0732702687382698,293.1021423339844,297.1499938964844,293.1499938964844,0.3448722958564758,-6479.0556640625,304.1729736328125,0.9990000128746032,0.4546627700328827,0.3571226298809051,293.19512939453125,297.1499938964844,293.1499938964844,0.0043385191820561,-1745.097900390625,295.4059753417969,0.5002302527427673,0.050000000745058,0.2313570231199264,291.1651916503906,291.1499938964844,263.1499938964844,261.5702209472656,280.84991455078125,293.5233764648437,289.1646728515625,1.0,0.2354222238063812,0.7512076497077942,0.7512076497077942,1.0,1.0,-1.0365469455718994,0.4327409267425537,0.6038059592247009,0.1777867972850799,0.0,0.0,0.3642448484897613,42.400272369384766,43.0,0.3969323933124542,-8677.224609375,137.97921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,305.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.1990282833576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737643718719482,0.2737689614295959,-4.589925538311945e-06,0.0,0.0002019884123001,0.0,0.0,12.13528823852539,0.0,0.0,0.0,0.3027080297470093,4.0,0.0,1.0
668880,293.0924987792969,297.1499938964844,293.1499938964844,0.1251033842563629,-2773.870849609375,304.1434020996094,0.7672868371009827,0.1694073379039764,0.1531957536935806,293.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5002302527427673,0.050000000745058,0.0487727709114551,293.0372619628906,297.1499938964844,293.1499938964844,0.066694751381874,-1326.0924072265625,304.13671875,0.6520124673843384,0.1040482372045517,0.0732702687382698,293.1021423339844,297.1499938964844,293.1499938964844,0.3448722958564758,-6479.0556640625,304.1729736328125,0.9990000128746032,0.4546627700328827,0.3571226298809051,293.19512939453125,297.1499938964844,293.1499938964844,0.0043385191820561,-1745.097900390625,295.4059753417969,0.5002302527427673,0.050000000745058,0.2313570231199264,291.1651916503906,291.1499938964844,263.1499938964844,261.5702209472656,280.84991455078125,293.5233764648437,289.1646728515625,1.0,0.2354222238063812,0.7512076497077942,0.7512076497077942,1.0,1.0,-1.0365469455718994,0.4327409267425537,0.6038059592247009,0.1777867972850799,0.0,0.0,0.3642448484897613,42.400272369384766,43.0,0.3969323933124542,-8677.224609375,137.97921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,305.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.1990282833576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737643718719482,0.2737689614295959,-4.589925538311945e-06,0.0,0.0002019884123001,0.0,0.0,12.13528823852539,0.0,0.0,0.0,0.3027080297470093,4.0,0.0,1.0
668940,293.0917053222656,297.1499938964844,293.1499938964844,0.1266348958015442,-2801.010009765625,304.14306640625,0.7701416611671448,0.1710221469402313,0.1546355187892913,293.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.5005230903625488,0.050000000745058,0.0487681254744529,293.0367431640625,297.1499938964844,293.1499938964844,0.0694093182682991,-1363.9605712890625,304.1366271972656,0.6585346460342407,0.1070096343755722,0.0753325298428535,293.09161376953125,297.1499938964844,293.1499938964844,0.3439109325408935,-6467.80859375,304.16680908203125,0.9990000128746032,0.4580229520797729,0.3565077781677246,293.1910705566406,297.1499938964844,293.1499938964844,0.0043353606015443,-1744.272216796875,295.3976745605469,0.5005230903625488,0.050000000745058,0.2313349843025207,291.1593017578125,291.1499938964844,263.1499938964844,261.57391357421875,280.8474426269531,293.51531982421875,289.15838623046875,1.0,0.2357780337333679,0.7510637640953064,0.7510637640953064,1.0,1.0,-1.0399788618087769,0.4341079294681549,0.6058709025382996,0.1788534820079803,0.0,0.0,0.3633584976196289,42.33134460449219,46.0,-7.562089920043945,-8691.7734375,138.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.1992736011743545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725158929824829,0.2725204825401306,-4.584784164762823e-06,0.0,0.0002022373664658,0.0,0.0,12.060495376586914,0.0,0.0,0.0,0.302390307188034,4.0,0.0,1.0
669000,293.0917053222656,297.1499938964844,293.1499938964844,0.1266348958015442,-2801.010009765625,304.14306640625,0.7701416611671448,0.1710221469402313,0.1546355187892913,293.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.5005230903625488,0.050000000745058,0.0487681254744529,293.0367431640625,297.1499938964844,293.1499938964844,0.0694093182682991,-1363.9605712890625,304.1366271972656,0.6585346460342407,0.1070096343755722,0.0753325298428535,293.09161376953125,297.1499938964844,293.1499938964844,0.3439109325408935,-6467.80859375,304.16680908203125,0.9990000128746032,0.4580229520797729,0.3565077781677246,293.1910705566406,297.1499938964844,293.1499938964844,0.0043353606015443,-1744.272216796875,295.3976745605469,0.5005230903625488,0.050000000745058,0.2313349843025207,291.1593017578125,291.1499938964844,263.1499938964844,261.57391357421875,280.8474426269531,293.51531982421875,289.15838623046875,1.0,0.2357780337333679,0.7510637640953064,0.7510637640953064,1.0,1.0,-1.0399788618087769,0.4341079294681549,0.6058709025382996,0.1788534820079803,0.0,0.0,0.3633584976196289,42.33134460449219,46.0,-7.562089920043945,-8691.7734375,138.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.1992736011743545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725158929824829,0.2725204825401306,-4.584784164762823e-06,0.0,0.0002022373664658,0.0,0.0,12.060495376586914,0.0,0.0,0.0,0.302390307188034,4.0,0.0,1.0
669060,293.09100341796875,297.1499938964844,293.1499938964844,0.1282303929328918,-2829.237060546875,304.1427001953125,0.7710061073303223,0.1726438105106353,0.1561057716608047,293.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.4994836449623108,0.050000000745058,0.0487846210598945,293.03631591796875,297.1499938964844,293.1499938964844,0.0721364617347717,-1402.4013671875,304.13653564453125,0.6633201837539673,0.1099625751376152,0.0774106010794639,293.086669921875,297.1499938964844,293.1499938964844,0.3463024199008941,-6507.1845703125,304.1571655273437,0.9990000128746032,0.4605121314525604,0.358699232339859,293.18701171875,297.1499938964844,293.1499938964844,0.0043354714289307,-1744.855224609375,295.3887939453125,0.4994836449623108,0.050000000745058,0.2314132452011108,291.15057373046875,291.1499938964844,263.1499938964844,261.5774841308594,280.8504943847656,293.5218505859375,289.1495361328125,1.0,0.2373428046703338,0.7508767247200012,0.7508767247200012,1.0,1.0,-1.0469807386398315,0.4370664060115814,0.6099143028259277,0.1806186586618423,0.0,0.0,0.3638570606708526,42.83998107910156,49.0,-11.499070167541504,-8734.3046875,141.44309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1993009895086288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726078927516937,0.2726124823093414,-4.583313966577407e-06,0.0,0.0002022651606239,0.0,0.0,12.061430931091309,0.0,0.0,0.0,0.3023833930492401,4.0,0.0,1.0
669120,293.09100341796875,297.1499938964844,293.1499938964844,0.1282303929328918,-2829.237060546875,304.1427001953125,0.7710061073303223,0.1726438105106353,0.1561057716608047,293.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.4994836449623108,0.050000000745058,0.0487846210598945,293.03631591796875,297.1499938964844,293.1499938964844,0.0721364617347717,-1402.4013671875,304.13653564453125,0.6633201837539673,0.1099625751376152,0.0774106010794639,293.086669921875,297.1499938964844,293.1499938964844,0.3463024199008941,-6507.1845703125,304.1571655273437,0.9990000128746032,0.4605121314525604,0.358699232339859,293.18701171875,297.1499938964844,293.1499938964844,0.0043354714289307,-1744.855224609375,295.3887939453125,0.4994836449623108,0.050000000745058,0.2314132452011108,291.15057373046875,291.1499938964844,263.1499938964844,261.5774841308594,280.8504943847656,293.5218505859375,289.1495361328125,1.0,0.2373428046703338,0.7508767247200012,0.7508767247200012,1.0,1.0,-1.0469807386398315,0.4370664060115814,0.6099143028259277,0.1806186586618423,0.0,0.0,0.3638570606708526,42.83998107910156,49.0,-11.499070167541504,-8734.3046875,141.44309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1993009895086288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726078927516937,0.2726124823093414,-4.583313966577407e-06,0.0,0.0002022651606239,0.0,0.0,12.061430931091309,0.0,0.0,0.0,0.3023833930492401,4.0,0.0,1.0
669180,293.0904235839844,297.1499938964844,293.1499938964844,0.1298472136259079,-2857.750732421875,304.1424560546875,0.7702405452728271,0.1742549687623977,0.1575869619846344,293.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425476074219,0.4974000155925751,0.050000000745058,0.0488186441361904,293.0361022949219,297.1499938964844,293.1499938964844,0.0748403668403625,-1440.849853515625,304.13653564453125,0.6665615439414978,0.1128875762224197,0.0794851407408714,293.0870056152344,297.1499938964844,293.1499938964844,0.3514553606510162,-6587.48681640625,304.14617919921875,0.9990000128746032,0.4620567858219147,0.3631735146045685,293.1831359863281,297.1499938964844,293.1499938964844,0.0043379440903663,-1746.353759765625,295.38067626953125,0.4974000155925751,0.050000000745058,0.2315746247768402,291.1415710449219,291.1499938964844,263.1499938964844,261.5809631347656,280.8573303222656,293.5399475097656,289.1405639648437,1.0,0.2398854941129684,0.750689685344696,0.750689685344696,1.0,1.0,-1.0568523406982422,0.4413243234157562,0.6155279874801636,0.1829212605953216,0.0,0.0,0.3655872344970703,43.82630157470703,52.0,-12.46913242340088,-8799.33984375,145.79576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,305.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1993028819561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740218341350555,0.2740263938903808,-4.585857368510915e-06,0.0,0.0002022670814767,0.0,0.0,12.137999534606934,0.0,0.0,0.0,0.3026875853538513,4.0,0.0,1.0
669240,293.0904235839844,297.1499938964844,293.1499938964844,0.1298472136259079,-2857.750732421875,304.1424560546875,0.7702405452728271,0.1742549687623977,0.1575869619846344,293.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425476074219,0.4974000155925751,0.050000000745058,0.0488186441361904,293.0361022949219,297.1499938964844,293.1499938964844,0.0748403668403625,-1440.849853515625,304.13653564453125,0.6665615439414978,0.1128875762224197,0.0794851407408714,293.0870056152344,297.1499938964844,293.1499938964844,0.3514553606510162,-6587.48681640625,304.14617919921875,0.9990000128746032,0.4620567858219147,0.3631735146045685,293.1831359863281,297.1499938964844,293.1499938964844,0.0043379440903663,-1746.353759765625,295.38067626953125,0.4974000155925751,0.050000000745058,0.2315746247768402,291.1415710449219,291.1499938964844,263.1499938964844,261.5809631347656,280.8573303222656,293.5399475097656,289.1405639648437,1.0,0.2398854941129684,0.750689685344696,0.750689685344696,1.0,1.0,-1.0568523406982422,0.4413243234157562,0.6155279874801636,0.1829212605953216,0.0,0.0,0.3655872344970703,43.82630157470703,52.0,-12.46913242340088,-8799.33984375,145.79576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,305.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1993028819561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740218341350555,0.2740263938903808,-4.585857368510915e-06,0.0,0.0002022670814767,0.0,0.0,12.137999534606934,0.0,0.0,0.0,0.3026875853538513,4.0,0.0,1.0
669300,293.0902099609375,297.1499938964844,293.1499938964844,0.1306569874286651,-2871.99560546875,304.1423645019531,0.7693575620651245,0.1750522702932357,0.158326581120491,293.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.496051013469696,0.050000000745058,0.0488413274288177,293.0360717773437,297.1499938964844,293.1499938964844,0.07617799192667,-1459.9808349609375,304.13653564453125,0.6676769256591797,0.1143340095877647,0.0805165246129036,293.0889892578125,297.1499938964844,293.1499938964844,0.3549177646636963,-6640.5361328125,304.1405944824219,0.9990000128746032,0.4624683856964111,0.3661260902881622,293.1812744140625,297.1499938964844,293.1499938964844,0.0043398863635957,-1747.3692626953125,295.3768920898437,0.496051013469696,0.050000000745058,0.2316822409629821,291.1371154785156,291.1499938964844,263.1499938964844,261.5826416015625,280.86187744140625,293.5526733398437,289.1361389160156,1.0,0.2414623498916626,0.7505962252616882,0.7505962252616882,1.0,1.0,-1.0626777410507202,0.4438600242137909,0.6188177466392517,0.1842340975999832,0.0,0.0,0.3668939769268036,44.47384262084961,52.0,-12.439986228942873,-8838.6533203125,148.51473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,305.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98046875,18000.0,0.0,0.0,0.1993502080440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751961648464203,0.275200754404068,-4.588559932017233e-06,0.0,0.0002023151173489,0.0,0.0,12.203207969665527,0.0,0.0,0.0,0.3029510378837585,4.0,0.0,1.0
669360,293.0900573730469,297.1499938964844,293.1499938964844,0.1314642578363418,-2886.170654296875,304.14227294921875,0.7681998610496521,0.1758423745632171,0.1590634286403656,293.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337585449219,0.4945384860038757,0.050000000745058,0.048867367208004,293.0361328125,297.1499938964844,293.1499938964844,0.0775031968951225,-1478.99853515625,304.1365661621094,0.6684983372688293,0.115767553448677,0.0815418437123298,293.092041015625,297.1499938964844,293.1499938964844,0.3588930964469909,-6700.92431640625,304.13507080078125,0.9990000128746032,0.4626424014568329,0.3694857358932495,293.17950439453125,297.1499938964844,293.1499938964844,0.004342230502516,-1748.5289306640625,295.37335205078125,0.4945384860038757,0.050000000745058,0.2318057566881179,291.1328125,291.1499938964844,263.1499938964844,261.58428955078125,280.8673400878906,293.56756591796875,289.13189697265625,1.0,0.2432127743959427,0.7504401206970215,0.7504401206970215,1.0,1.0,-1.0690044164657593,0.4466179609298706,0.6223864555358887,0.1856280863285064,0.0,0.0,0.3684711754322052,45.21243667602539,55.0,-12.091710090637209,-8881.7490234375,151.56039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,305.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1994552761316299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766700088977813,0.2766746282577514,-4.592197456076974e-06,0.0,0.0002024217537837,0.0,0.0,12.285859107971191,0.0,0.0,0.0,0.3032865524291992,4.0,0.0,1.0
669420,293.0898742675781,297.1499938964844,293.1499938964844,0.133062869310379,-2914.162353515625,304.1421813964844,0.7652114033699036,0.1773974001407623,0.1605241894721985,293.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258544921875,0.4911161065101623,0.050000000745058,0.0489285103976726,293.03643798828125,297.1499938964844,293.1499938964844,0.08011045306921,-1516.5782470703125,304.13671875,0.6693768501281738,0.1185911670327186,0.0835698544979095,293.10107421875,297.1499938964844,293.1499938964844,0.3681921362876892,-6840.61767578125,304.1246032714844,0.9990000128746032,0.4622852802276611,0.3772566318511963,293.1761779785156,297.1499938964844,293.1499938964844,0.0043479385785758,-1751.1900634765625,295.3670959472656,0.4911161065101623,0.050000000745058,0.232095792889595,291.1250305175781,291.1499938964844,263.1499938964844,261.58746337890625,280.8803100585937,293.6033935546875,289.124267578125,1.0,0.2471618205308914,0.7501279711723328,0.7501279711723328,1.0,1.0,-1.082939863204956,0.4527257680892944,0.6302140951156616,0.1886456906795501,0.0,0.0,0.3723363578319549,46.9354362487793,58.0,-10.832688331604004,-8977.2158203125,158.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.078125,18000.0,0.0,0.0,0.1999087035655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804367244243622,0.2804413437843323,-4.602164608513704e-06,0.0,0.000202881914447,0.0,0.0,12.499838829040527,0.0,0.0,0.0,0.3041593730449676,4.0,0.0,1.0
669480,293.0898742675781,297.1499938964844,293.1499938964844,0.133062869310379,-2914.162353515625,304.1421813964844,0.7652114033699036,0.1773974001407623,0.1605241894721985,293.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258544921875,0.4911161065101623,0.050000000745058,0.0489285103976726,293.03643798828125,297.1499938964844,293.1499938964844,0.08011045306921,-1516.5782470703125,304.13671875,0.6693768501281738,0.1185911670327186,0.0835698544979095,293.10107421875,297.1499938964844,293.1499938964844,0.3681921362876892,-6840.61767578125,304.1246032714844,0.9990000128746032,0.4622852802276611,0.3772566318511963,293.1761779785156,297.1499938964844,293.1499938964844,0.0043479385785758,-1751.1900634765625,295.3670959472656,0.4911161065101623,0.050000000745058,0.232095792889595,291.1250305175781,291.1499938964844,263.1499938964844,261.58746337890625,280.8803100585937,293.6033935546875,289.124267578125,1.0,0.2471618205308914,0.7501279711723328,0.7501279711723328,1.0,1.0,-1.082939863204956,0.4527257680892944,0.6302140951156616,0.1886456906795501,0.0,0.0,0.3723363578319549,46.9354362487793,58.0,-10.832688331604004,-8977.2158203125,158.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.078125,18000.0,0.0,0.0,0.1999087035655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804367244243622,0.2804413437843323,-4.602164608513704e-06,0.0,0.000202881914447,0.0,0.0,12.499838829040527,0.0,0.0,0.0,0.3041593730449676,4.0,0.0,1.0
669540,293.08990478515625,297.1499938964844,293.1499938964844,0.1346342265605926,-2941.576904296875,304.1421813964844,0.7615734338760376,0.1789161413908004,0.1619628220796585,293.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190490722656,0.4872896373271942,0.050000000745058,0.0490000322461128,293.0362854003906,297.1499938964844,293.1499938964844,0.0827006250619888,-1554.1005859375,304.1368103027344,0.6695406436920166,0.1214944049715995,0.0855991914868354,293.1138916015625,297.1499938964844,293.1499938964844,0.3789762854576111,-7000.5361328125,304.1151428222656,0.9990000128746032,0.4609318673610687,0.3861477971076965,293.173095703125,297.1499938964844,293.1499938964844,0.0043548396788537,-1754.2420654296875,295.3620300292969,0.4872896373271942,0.050000000745058,0.2324350625276565,291.11834716796875,291.1499938964844,263.1499938964844,261.5905456542969,280.8958435058594,293.6463928222656,289.11773681640625,1.0,0.2515941858291626,0.7498157620429993,0.7498157620429993,1.0,1.0,-1.0982666015625,0.4594796001911163,0.6387869715690613,0.1919237673282623,0.0,0.0,0.3770194947719574,48.93994522094727,61.0,-9.27971363067627,-9082.3525390625,166.62689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.2007711827754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851757705211639,0.285180389881134,-4.6154464143910445e-06,0.0,0.0002037572266999,0.0,0.0,12.773170471191406,0.0,0.0,0.0,0.305278867483139,4.0,0.0,1.0
669600,293.08990478515625,297.1499938964844,293.1499938964844,0.1346342265605926,-2941.576904296875,304.1421813964844,0.7615734338760376,0.1789161413908004,0.1619628220796585,293.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190490722656,0.4872896373271942,0.050000000745058,0.0490000322461128,293.0362854003906,297.1499938964844,293.1499938964844,0.0827006250619888,-1554.1005859375,304.1368103027344,0.6695406436920166,0.1214944049715995,0.0855991914868354,293.1138916015625,297.1499938964844,293.1499938964844,0.3789762854576111,-7000.5361328125,304.1151428222656,0.9990000128746032,0.4609318673610687,0.3861477971076965,293.173095703125,297.1499938964844,293.1499938964844,0.0043548396788537,-1754.2420654296875,295.3620300292969,0.4872896373271942,0.050000000745058,0.2324350625276565,291.11834716796875,291.1499938964844,263.1499938964844,261.5905456542969,280.8958435058594,293.6463928222656,289.11773681640625,1.0,0.2515941858291626,0.7498157620429993,0.7498157620429993,1.0,1.0,-1.0982666015625,0.4594796001911163,0.6387869715690613,0.1919237673282623,0.0,0.0,0.3770194947719574,48.93994522094727,61.0,-9.27971363067627,-9082.3525390625,166.62689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.2007711827754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851757705211639,0.285180389881134,-4.6154464143910445e-06,0.0,0.0002037572266999,0.0,0.0,12.773170471191406,0.0,0.0,0.0,0.305278867483139,4.0,0.0,1.0
669660,293.090087890625,297.1499938964844,293.1499938964844,0.1361761540174484,-2968.38720703125,304.1422119140625,0.7576491236686707,0.1804005652666092,0.1633762717247009,293.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1132202148437,0.4832185208797455,0.050000000745058,0.0490786433219909,293.0301513671875,297.1499938964844,293.1499938964844,0.0860694646835327,-1603.2294921875,304.13555908203125,0.6710512638092041,0.1256068646907806,0.0882797092199325,293.1338195800781,297.1499938964844,293.1499938964844,0.3907182812690735,-7172.4990234375,304.10723876953125,0.9990000128746032,0.4578195810317993,0.3956896960735321,293.170166015625,297.1499938964844,293.1499938964844,0.0043628765270113,-1757.6719970703125,295.3582763671875,0.4832185208797455,0.050000000745058,0.2328079640865326,291.11260986328125,291.1499938964844,263.1499938964844,261.5934143066406,280.9146423339844,293.696533203125,289.1120910644531,1.0,0.2564073801040649,0.7494021058082581,0.7494021058082581,1.0,1.0,-1.115174651145935,0.466935932636261,0.6482387185096741,0.1955388188362121,0.0,0.0,0.3823939561843872,51.14677429199219,49.0,-8.024537086486816,-9196.4375,175.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,305.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8046875,18000.0,0.0,0.0,0.2021096795797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907716631889343,0.2907763123512268,-4.631791853171308e-06,0.0,0.0002051156334346,0.0,0.0,13.100936889648438,0.0,0.0,0.0,0.3066247403621673,4.0,0.0,1.0
669720,293.090087890625,297.1499938964844,293.1499938964844,0.1361761540174484,-2968.38720703125,304.1422119140625,0.7576491236686707,0.1804005652666092,0.1633762717247009,293.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1132202148437,0.4832185208797455,0.050000000745058,0.0490786433219909,293.0301513671875,297.1499938964844,293.1499938964844,0.0860694646835327,-1603.2294921875,304.13555908203125,0.6710512638092041,0.1256068646907806,0.0882797092199325,293.1338195800781,297.1499938964844,293.1499938964844,0.3907182812690735,-7172.4990234375,304.10723876953125,0.9990000128746032,0.4578195810317993,0.3956896960735321,293.170166015625,297.1499938964844,293.1499938964844,0.0043628765270113,-1757.6719970703125,295.3582763671875,0.4832185208797455,0.050000000745058,0.2328079640865326,291.11260986328125,291.1499938964844,263.1499938964844,261.5934143066406,280.9146423339844,293.696533203125,289.1120910644531,1.0,0.2564073801040649,0.7494021058082581,0.7494021058082581,1.0,1.0,-1.115174651145935,0.466935932636261,0.6482387185096741,0.1955388188362121,0.0,0.0,0.3823939561843872,51.14677429199219,49.0,-8.024537086486816,-9196.4375,175.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,305.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8046875,18000.0,0.0,0.0,0.2021096795797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907716631889343,0.2907763123512268,-4.631791853171308e-06,0.0,0.0002051156334346,0.0,0.0,13.100936889648438,0.0,0.0,0.0,0.3066247403621673,4.0,0.0,1.0
669780,293.0901184082031,297.1499938964844,293.1499938964844,0.1374799013137817,-2990.716552734375,304.1426696777344,0.7612417340278625,0.1819104701280594,0.1646992415189743,293.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.4842857420444488,0.050000000745058,0.0490578114986419,293.0220642089844,297.1499938964844,293.1499938964844,0.0900309532880783,-1661.032958984375,304.1337890625,0.6812074184417725,0.1302869766950607,0.0915279164910316,293.1505126953125,297.1499938964844,293.1499938964844,0.3885525166988373,-7132.06982421875,304.1258239746094,0.9990000128746032,0.4548158347606659,0.3931905627250671,293.1669921875,297.1499938964844,293.1499938964844,0.0043635172769427,-1757.348388671875,295.3651428222656,0.4842857420444488,0.050000000745058,0.232709139585495,291.1201171875,291.1499938964844,263.1499938964844,261.5960388183594,280.93731689453125,293.7373352050781,289.1229553222656,1.0,0.2554761171340942,0.7489884495735168,0.7489884495735168,1.0,1.0,-1.1175267696380615,0.4679186940193176,0.6496080756187439,0.1959902495145797,0.0,0.0,0.3862810730934143,50.65019226074219,37.0,16.367633819580078,-9252.9296875,175.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.013671875,18000.0,0.0,0.0,0.2038869112730026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961454093456268,0.2961500585079193,-4.650196842703736e-06,0.0,0.0002069192996714,0.0,0.0,13.426390647888184,0.0,0.0,0.0,0.3079505860805511,4.0,0.0,1.0
669840,293.0901184082031,297.1499938964844,293.1499938964844,0.1374799013137817,-2990.716552734375,304.1426696777344,0.7612417340278625,0.1819104701280594,0.1646992415189743,293.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.4842857420444488,0.050000000745058,0.0490578114986419,293.0220642089844,297.1499938964844,293.1499938964844,0.0900309532880783,-1661.032958984375,304.1337890625,0.6812074184417725,0.1302869766950607,0.0915279164910316,293.1505126953125,297.1499938964844,293.1499938964844,0.3885525166988373,-7132.06982421875,304.1258239746094,0.9990000128746032,0.4548158347606659,0.3931905627250671,293.1669921875,297.1499938964844,293.1499938964844,0.0043635172769427,-1757.348388671875,295.3651428222656,0.4842857420444488,0.050000000745058,0.232709139585495,291.1201171875,291.1499938964844,263.1499938964844,261.5960388183594,280.93731689453125,293.7373352050781,289.1229553222656,1.0,0.2554761171340942,0.7489884495735168,0.7489884495735168,1.0,1.0,-1.1175267696380615,0.4679186940193176,0.6496080756187439,0.1959902495145797,0.0,0.0,0.3862810730934143,50.65019226074219,37.0,16.367633819580078,-9252.9296875,175.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.013671875,18000.0,0.0,0.0,0.2038869112730026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961454093456268,0.2961500585079193,-4.650196842703736e-06,0.0,0.0002069192996714,0.0,0.0,13.426390647888184,0.0,0.0,0.0,0.3079505860805511,4.0,0.0,1.0
