time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669900,293.0900573730469,297.1499938964844,293.1499938964844,0.1380186378955841,-2999.749267578125,304.1430053710937,0.7657244801521301,0.1826836168766021,0.1653454303741455,293.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307983398437,0.4865814447402954,0.050000000745058,0.049013465642929,293.0203552246094,297.1499938964844,293.1499938964844,0.0917496159672737,-1685.963623046875,304.1336364746094,0.6884298324584961,0.1322489231824875,0.0929881185293197,293.1510925292969,297.1499938964844,293.1499938964844,0.3823279142379761,-7035.33203125,304.1415710449219,0.9990000128746032,0.4546874761581421,0.3878061771392822,293.1653137207031,297.1499938964844,293.1499938964844,0.0043596527539193,-1755.0220947265625,295.3759765625,0.4865814447402954,0.050000000745058,0.2324987798929214,291.13385009765625,291.1499938964844,263.1499938964844,261.5972595214844,280.9415588378906,293.7396545410156,289.1368713378906,1.0,0.2532961666584015,0.7487816214561462,0.7487816214561462,1.0,1.0,-1.1132889986038208,0.4660220444202423,0.6472669839859009,0.1949725747108459,0.0,0.0,0.3859857320785522,49.47143173217773,37.0,26.94341468811035,-9236.6376953125,172.01034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,305.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.204816460609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967250943183899,0.2967297434806824,-4.655686552723637e-06,0.0,0.0002078626712318,0.0,0.0,13.471139907836914,0.0,0.0,0.0,0.3081477880477905,4.0,0.0,1.0
669960,293.08990478515625,297.1499938964844,293.1499938964844,0.138555034995079,-3008.753173828125,304.143310546875,0.7718348503112793,0.1834681928157806,0.1659854501485824,293.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.4898470640182495,0.050000000745058,0.0489517636597156,293.0211181640625,297.1499938964844,293.1499938964844,0.093118280172348,-1705.7191162109375,304.1341247558594,0.696403443813324,0.1337423771619796,0.0941574349999427,293.1453857421875,297.1499938964844,293.1499938964844,0.3734304308891296,-6899.16845703125,304.1592712402344,0.9990000128746032,0.4557898342609405,0.380186378955841,293.1636047363281,297.1499938964844,293.1499938964844,0.0043542678467929,-1752.147705078125,295.386962890625,0.4898470640182495,0.050000000745058,0.2322060912847519,291.147216796875,291.1499938964844,263.1499938964844,261.5984191894531,280.9393615722656,293.7276916503906,289.1500244140625,1.0,0.2501150965690613,0.7486016750335693,0.7486016750335693,1.0,1.0,-1.1058918237686155,0.4627368152141571,0.643155038356781,0.1932408660650253,0.0,0.0,0.3848264515399933,47.81226348876953,40.0,31.7583236694336,-9197.1015625,166.71510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,305.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.2056702226400375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960343658924103,0.2960390150547027,-4.656767487176694e-06,0.0,0.0002087291359202,0.0,0.0,13.43828010559082,0.0,0.0,0.0,0.3080343008041382,4.0,0.0,1.0
670020,293.0897521972656,297.1499938964844,293.1499938964844,0.1398113220930099,-3030.171875,304.1434326171875,0.7797607183456421,0.1850236803293228,0.1673232614994049,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.4934755563735962,0.050000000745058,0.0488858707249164,293.0289611816406,297.1499938964844,293.1499938964844,0.0948004201054573,-1729.807373046875,304.1366577148437,0.7055563926696777,0.1354309767484665,0.0955603867769241,293.1235046386719,297.1499938964844,293.1499938964844,0.3633246719837188,-6747.60595703125,304.1723937988281,0.9990000128746032,0.4603308141231537,0.3718746304512024,293.1602478027344,297.1499938964844,293.1499938964844,0.0043490501120686,-1749.286865234375,295.4019470214844,0.4934755563735962,0.050000000745058,0.2318935245275497,291.1625671386719,291.1499938964844,263.1499938964844,261.6005554199219,280.9202575683594,293.68670654296875,289.1625061035156,1.0,0.247230127453804,0.7482418417930603,0.7482418417930603,1.0,1.0,-1.0987454652786257,0.4595906138420105,0.6391549110412598,0.1913904547691345,0.0,0.0,0.3817849457263946,46.047019958496094,43.0,15.274007797241213,-9132.859375,161.3563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.2069851905107498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927291393280029,0.2927337884902954,-4.649516540666809e-06,0.0,0.000210063662962,0.0,0.0,13.248308181762695,0.0,0.0,0.0,0.3072922825813293,4.0,0.0,1.0
670080,293.0897521972656,297.1499938964844,293.1499938964844,0.1398113220930099,-3030.171875,304.1434326171875,0.7797607183456421,0.1850236803293228,0.1673232614994049,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.4934755563735962,0.050000000745058,0.0488858707249164,293.0289611816406,297.1499938964844,293.1499938964844,0.0948004201054573,-1729.807373046875,304.1366577148437,0.7055563926696777,0.1354309767484665,0.0955603867769241,293.1235046386719,297.1499938964844,293.1499938964844,0.3633246719837188,-6747.60595703125,304.1723937988281,0.9990000128746032,0.4603308141231537,0.3718746304512024,293.1602478027344,297.1499938964844,293.1499938964844,0.0043490501120686,-1749.286865234375,295.4019470214844,0.4934755563735962,0.050000000745058,0.2318935245275497,291.1625671386719,291.1499938964844,263.1499938964844,261.6005554199219,280.9202575683594,293.68670654296875,289.1625061035156,1.0,0.247230127453804,0.7482418417930603,0.7482418417930603,1.0,1.0,-1.0987454652786257,0.4595906138420105,0.6391549110412598,0.1913904547691345,0.0,0.0,0.3817849457263946,46.047019958496094,43.0,15.274007797241213,-9132.859375,161.3563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.2069851905107498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927291393280029,0.2927337884902954,-4.649516540666809e-06,0.0,0.000210063662962,0.0,0.0,13.248308181762695,0.0,0.0,0.0,0.3072922825813293,4.0,0.0,1.0
670140,293.08966064453125,297.1499938964844,293.1499938964844,0.1412683576345443,-3055.3017578125,304.1431884765625,0.7844622135162354,0.1865689009428024,0.1686845570802688,293.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603698730469,0.4950429201126098,0.050000000745058,0.0488584265112876,293.0382080078125,297.1499938964844,293.1499938964844,0.0958910062909126,-1745.434326171875,304.1392517089844,0.7100472450256348,0.1366163194179535,0.0963905975222587,293.10235595703125,297.1499938964844,293.1499938964844,0.3589564263820648,-6684.68896484375,304.1719970703125,0.9990000128746032,0.4653017520904541,0.3683584034442901,293.1568298339844,297.1499938964844,293.1499938964844,0.0043511525727808,-1750.2117919921875,295.4061584472656,0.4950429201126098,0.050000000745058,0.2317633479833603,291.1600952148437,291.1499938964844,263.1499938964844,261.6024780273437,280.906494140625,293.6609191894531,289.15985107421875,1.0,0.246134340763092,0.7478820085525513,0.7478820085525513,1.0,1.0,-1.0969644784927368,0.4588131010532379,0.6381514072418213,0.1907509267330169,0.0,0.0,0.3805960714817047,45.32501983642578,46.0,1.6153275966644287,-9118.48046875,159.50424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58203125,18000.0,0.0,0.0,0.2078103423118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910226583480835,0.291027307510376,-4.64226332042017e-06,0.0,0.0002109010820277,0.0,0.0,13.141413688659668,0.0,0.0,0.0,0.306844413280487,4.0,0.0,1.0
670200,293.08966064453125,297.1499938964844,293.1499938964844,0.1412683576345443,-3055.3017578125,304.1431884765625,0.7844622135162354,0.1865689009428024,0.1686845570802688,293.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603698730469,0.4950429201126098,0.050000000745058,0.0488584265112876,293.0382080078125,297.1499938964844,293.1499938964844,0.0958910062909126,-1745.434326171875,304.1392517089844,0.7100472450256348,0.1366163194179535,0.0963905975222587,293.10235595703125,297.1499938964844,293.1499938964844,0.3589564263820648,-6684.68896484375,304.1719970703125,0.9990000128746032,0.4653017520904541,0.3683584034442901,293.1568298339844,297.1499938964844,293.1499938964844,0.0043511525727808,-1750.2117919921875,295.4061584472656,0.4950429201126098,0.050000000745058,0.2317633479833603,291.1600952148437,291.1499938964844,263.1499938964844,261.6024780273437,280.906494140625,293.6609191894531,289.15985107421875,1.0,0.246134340763092,0.7478820085525513,0.7478820085525513,1.0,1.0,-1.0969644784927368,0.4588131010532379,0.6381514072418213,0.1907509267330169,0.0,0.0,0.3805960714817047,45.32501983642578,46.0,1.6153275966644287,-9118.48046875,159.50424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58203125,18000.0,0.0,0.0,0.2078103423118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910226583480835,0.291027307510376,-4.64226332042017e-06,0.0,0.0002109010820277,0.0,0.0,13.141413688659668,0.0,0.0,0.0,0.306844413280487,4.0,0.0,1.0
670260,293.089599609375,297.1499938964844,293.1499938964844,0.1427726000547409,-3081.21533203125,304.1429443359375,0.7868366837501526,0.1881089210510254,0.1700651943683624,293.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.4951545894145965,0.050000000745058,0.0488564856350421,293.0422668457031,297.1499938964844,293.1499938964844,0.0974311307072639,-1767.759765625,304.14019775390625,0.7131728529930115,0.138614147901535,0.097587950527668,293.089111328125,297.1499938964844,293.1499938964844,0.358376681804657,-6679.32373046875,304.16552734375,0.9990000128746032,0.4692142307758331,0.3681097030639648,293.1533203125,297.1499938964844,293.1499938964844,0.0043567433021962,-1752.5921630859375,295.4105224609375,0.4951545894145965,0.050000000745058,0.2317541241645813,291.1556701660156,291.1499938964844,263.1499938964844,261.60418701171875,280.8993225097656,293.652587890625,289.1548767089844,1.0,0.2464981973171234,0.7476933002471924,0.7476933002471924,1.0,1.0,-1.0997451543807983,0.4600692391395569,0.6396759152412415,0.1911742091178894,0.0,0.0,0.3800781667232513,45.307708740234375,49.0,-6.026009559631348,-9132.984375,160.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.2083010077476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901414632797241,0.2901461124420166,-4.6383329390664585e-06,0.0,0.0002113990485668,0.0,0.0,13.085887908935549,0.0,0.0,0.0,0.3066105842590332,4.0,0.0,1.0
670320,293.089599609375,297.1499938964844,293.1499938964844,0.1427726000547409,-3081.21533203125,304.1429443359375,0.7868366837501526,0.1881089210510254,0.1700651943683624,293.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.4951545894145965,0.050000000745058,0.0488564856350421,293.0422668457031,297.1499938964844,293.1499938964844,0.0974311307072639,-1767.759765625,304.14019775390625,0.7131728529930115,0.138614147901535,0.097587950527668,293.089111328125,297.1499938964844,293.1499938964844,0.358376681804657,-6679.32373046875,304.16552734375,0.9990000128746032,0.4692142307758331,0.3681097030639648,293.1533203125,297.1499938964844,293.1499938964844,0.0043567433021962,-1752.5921630859375,295.4105224609375,0.4951545894145965,0.050000000745058,0.2317541241645813,291.1556701660156,291.1499938964844,263.1499938964844,261.60418701171875,280.8993225097656,293.652587890625,289.1548767089844,1.0,0.2464981973171234,0.7476933002471924,0.7476933002471924,1.0,1.0,-1.0997451543807983,0.4600692391395569,0.6396759152412415,0.1911742091178894,0.0,0.0,0.3800781667232513,45.307708740234375,49.0,-6.026009559631348,-9132.984375,160.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.2083010077476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901414632797241,0.2901461124420166,-4.6383329390664585e-06,0.0,0.0002113990485668,0.0,0.0,13.085887908935549,0.0,0.0,0.0,0.3066105842590332,4.0,0.0,1.0
670380,293.089599609375,297.1499938964844,293.1499938964844,0.1443320661783218,-3108.06298828125,304.1427001953125,0.7873281240463257,0.1896408647298813,0.1714586913585662,293.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14862060546875,0.4941075444221496,0.050000000745058,0.0488746874034404,293.0430908203125,297.1499938964844,293.1499938964844,0.0996705070137977,-1800.3082275390625,304.1397399902344,0.7158458232879639,0.1411706507205963,0.0993352681398391,293.0839233398437,297.1499938964844,293.1499938964844,0.3609507381916046,-6721.0888671875,304.156005859375,0.9990000128746032,0.4718190133571625,0.3704504072666168,293.1497497558594,297.1499938964844,293.1499938964844,0.0043657538481056,-1756.4725341796875,295.4139709472656,0.4941075444221496,0.050000000745058,0.2318404763936996,291.1477355957031,291.1499938964844,263.1499938964844,261.60565185546875,280.8985900878906,293.6588134765625,289.1468811035156,1.0,0.2480562031269073,0.7475045919418335,0.7475045919418335,1.0,1.0,-1.106448769569397,0.4630392491817474,0.6434095501899719,0.1925369650125503,0.0,0.0,0.3809060454368591,45.85258865356445,52.0,-10.005144119262695,-9177.42578125,163.18910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.2086064964532852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906230092048645,0.290627658367157,-4.63804144601454e-06,0.0,0.0002117090771207,0.0,0.0,13.109789848327637,0.0,0.0,0.0,0.3066998124122619,4.0,0.0,1.0
670440,293.089599609375,297.1499938964844,293.1499938964844,0.1443320661783218,-3108.06298828125,304.1427001953125,0.7873281240463257,0.1896408647298813,0.1714586913585662,293.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14862060546875,0.4941075444221496,0.050000000745058,0.0488746874034404,293.0430908203125,297.1499938964844,293.1499938964844,0.0996705070137977,-1800.3082275390625,304.1397399902344,0.7158458232879639,0.1411706507205963,0.0993352681398391,293.0839233398437,297.1499938964844,293.1499938964844,0.3609507381916046,-6721.0888671875,304.156005859375,0.9990000128746032,0.4718190133571625,0.3704504072666168,293.1497497558594,297.1499938964844,293.1499938964844,0.0043657538481056,-1756.4725341796875,295.4139709472656,0.4941075444221496,0.050000000745058,0.2318404763936996,291.1477355957031,291.1499938964844,263.1499938964844,261.60565185546875,280.8985900878906,293.6588134765625,289.1468811035156,1.0,0.2480562031269073,0.7475045919418335,0.7475045919418335,1.0,1.0,-1.106448769569397,0.4630392491817474,0.6434095501899719,0.1925369650125503,0.0,0.0,0.3809060454368591,45.85258865356445,52.0,-10.005144119262695,-9177.42578125,163.18910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.2086064964532852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906230092048645,0.290627658367157,-4.63804144601454e-06,0.0,0.0002117090771207,0.0,0.0,13.109789848327637,0.0,0.0,0.0,0.3066998124122619,4.0,0.0,1.0
670500,293.0896301269531,297.1499938964844,293.1499938964844,0.1451148390769958,-3121.507568359375,304.1426086425781,0.7869561910629272,0.1904004216194152,0.1721572279930114,293.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.4932108521461487,0.050000000745058,0.0488905161619186,293.0433349609375,297.1499938964844,293.1499938964844,0.1008566692471504,-1817.4886474609373,304.1394348144531,0.7167289853096008,0.1424817144870758,0.1002593860030174,293.0836486816406,297.1499938964844,293.1499938964844,0.3632676601409912,-6757.1259765625,304.1507263183594,0.9990000128746032,0.4727090299129486,0.3724728226661682,293.14794921875,297.1499938964844,293.1499938964844,0.0043712384067475,-1758.7774658203125,295.4161682128906,0.4932108521461487,0.050000000745058,0.2319155633449554,291.14385986328125,291.1499938964844,263.1499938964844,261.6063232421875,280.9005432128906,293.66680908203125,289.14306640625,1.0,0.2492084354162216,0.747410237789154,0.747410237789154,1.0,1.0,-1.110932469367981,0.4650152921676636,0.6459171175956726,0.1935027986764907,0.0,0.0,0.3817057609558105,46.31085586547852,52.0,-10.422581672668455,-9208.025390625,165.34344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.43536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.2087447494268417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291335791349411,0.2913404107093811,-4.639489816327114e-06,0.0,0.0002118493866873,0.0,0.0,13.15015697479248,0.0,0.0,0.0,0.3068609833717346,4.0,0.0,1.0
670560,293.0896911621094,297.1499938964844,293.1499938964844,0.1458962112665176,-3134.905517578125,304.1425170898437,0.7862305641174316,0.1911533921957016,0.1728543788194656,293.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1409606933594,0.4921043217182159,0.050000000745058,0.0489103347063064,293.0435485839844,297.1499938964844,293.1499938964844,0.1020527556538581,-1834.7625732421875,304.1391906738281,0.7173041105270386,0.1437906473875045,0.1011889949440956,293.084716796875,297.1499938964844,293.1499938964844,0.3661926388740539,-6801.98974609375,304.145263671875,0.9990000128746032,0.4733410179615021,0.3749895095825195,293.1462097167969,297.1499938964844,293.1499938964844,0.0043772323988378,-1761.2672119140625,295.418701171875,0.4921043217182159,0.050000000745058,0.2320095598697662,291.14013671875,291.1499938964844,263.1499938964844,261.60693359375,280.90411376953125,293.6775207519531,289.1393737792969,1.0,0.2505736351013183,0.7472425699234009,0.7472425699234009,1.0,1.0,-1.1160417795181274,0.4672515988349914,0.648790180683136,0.1946198344230651,0.0,0.0,0.3827367126941681,46.87900924682617,55.0,-10.39010524749756,-9242.595703125,167.90345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,305.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.208899512887001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923107743263244,0.2923154234886169,-4.641854502551723e-06,0.0,0.0002120064455084,0.0,0.0,13.20647430419922,0.0,0.0,0.0,0.3070888221263885,4.0,0.0,1.0
670620,293.0899353027344,297.1499938964844,293.1499938964844,0.1474467664957046,-3161.427490234375,304.1424255371094,0.7839010953903198,0.192633643746376,0.1742374151945114,293.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1339416503906,0.4893749952316284,0.050000000745058,0.0489604622125625,293.04266357421875,297.1499938964844,293.1499938964844,0.1045625358819961,-1870.8699951171875,304.1385803222656,0.7178624868392944,0.1466593444347381,0.1031370609998703,293.09136962890625,297.1499938964844,293.1499938964844,0.3736279010772705,-6914.34033203125,304.1344909667969,0.9990000128746032,0.4736620485782623,0.3812809288501739,293.1428527832031,297.1499938964844,293.1499938964844,0.0043905959464609,-1766.7413330078125,295.4246826171875,0.4893749952316284,0.050000000745058,0.2322473526000976,291.1331787109375,291.1499938964844,263.1499938964844,261.60797119140625,280.9143371582031,293.7052307128906,289.1324768066406,1.0,0.2538578510284424,0.7469072937965393,0.7469072937965393,1.0,1.0,-1.1279362440109253,0.4724524021148681,0.6554837822914124,0.1972823441028595,0.0,0.0,0.3854527175426483,48.305118560791016,58.0,-9.853857040405272,-9322.35546875,174.13839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,305.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.52734375,18000.0,0.0,0.0,0.2093270421028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950154542922973,0.2950201034545898,-4.649150014301995e-06,0.0,0.0002124403399648,0.0,0.0,13.365203857421877,0.0,0.0,0.0,0.3077356815338135,4.0,0.0,1.0
670680,293.0899353027344,297.1499938964844,293.1499938964844,0.1474467664957046,-3161.427490234375,304.1424255371094,0.7839010953903198,0.192633643746376,0.1742374151945114,293.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1339416503906,0.4893749952316284,0.050000000745058,0.0489604622125625,293.04266357421875,297.1499938964844,293.1499938964844,0.1045625358819961,-1870.8699951171875,304.1385803222656,0.7178624868392944,0.1466593444347381,0.1031370609998703,293.09136962890625,297.1499938964844,293.1499938964844,0.3736279010772705,-6914.34033203125,304.1344909667969,0.9990000128746032,0.4736620485782623,0.3812809288501739,293.1428527832031,297.1499938964844,293.1499938964844,0.0043905959464609,-1766.7413330078125,295.4246826171875,0.4893749952316284,0.050000000745058,0.2322473526000976,291.1331787109375,291.1499938964844,263.1499938964844,261.60797119140625,280.9143371582031,293.7052307128906,289.1324768066406,1.0,0.2538578510284424,0.7469072937965393,0.7469072937965393,1.0,1.0,-1.1279362440109253,0.4724524021148681,0.6554837822914124,0.1972823441028595,0.0,0.0,0.3854527175426483,48.305118560791016,58.0,-9.853857040405272,-9322.35546875,174.13839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,305.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.52734375,18000.0,0.0,0.0,0.2093270421028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950154542922973,0.2950201034545898,-4.649150014301995e-06,0.0,0.0002124403399648,0.0,0.0,13.365203857421877,0.0,0.0,0.0,0.3077356815338135,4.0,0.0,1.0
670740,293.0903015136719,297.1499938964844,293.1499938964844,0.1489792764186859,-3187.569580078125,304.14239501953125,0.7807549834251404,0.1940758526325225,0.1755973696708679,293.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12701416015625,0.4861537218093872,0.050000000745058,0.0490215346217155,293.03790283203125,297.1499938964844,293.1499938964844,0.1077456995844841,-1916.4639892578125,304.1370849609375,0.7188172340393066,0.1503341346979141,0.1056127101182937,293.1051940917969,297.1499938964844,293.1499938964844,0.3827044069766998,-7049.447265625,304.12457275390625,0.9990000128746032,0.4723539352416992,0.3888077735900879,293.1396484375,297.1499938964844,293.1499938964844,0.0044055907055735,-1772.83447265625,295.43145751953125,0.4861537218093872,0.050000000745058,0.2325370460748672,291.1262512207031,291.1499938964844,263.1499938964844,261.6088256835937,280.9276733398437,293.74005126953125,289.1255798339844,1.0,0.2577532231807709,0.746571958065033,0.746571958065033,1.0,1.0,-1.1419947147369385,0.4786029756069183,0.6633917093276978,0.2004938870668411,0.0,0.0,0.3890856504440307,50.03997421264648,61.0,-9.636805534362791,-9415.8642578125,181.7480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,305.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.10546875,18000.0,0.0,0.0,0.210011675953865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987464368343353,0.2987510859966278,-4.659810201701475e-06,0.0,0.0002131351502612,0.0,0.0,13.58713722229004,0.0,0.0,0.0,0.3086439073085785,4.0,0.0,1.0
670800,293.0903015136719,297.1499938964844,293.1499938964844,0.1489792764186859,-3187.569580078125,304.14239501953125,0.7807549834251404,0.1940758526325225,0.1755973696708679,293.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12701416015625,0.4861537218093872,0.050000000745058,0.0490215346217155,293.03790283203125,297.1499938964844,293.1499938964844,0.1077456995844841,-1916.4639892578125,304.1370849609375,0.7188172340393066,0.1503341346979141,0.1056127101182937,293.1051940917969,297.1499938964844,293.1499938964844,0.3827044069766998,-7049.447265625,304.12457275390625,0.9990000128746032,0.4723539352416992,0.3888077735900879,293.1396484375,297.1499938964844,293.1499938964844,0.0044055907055735,-1772.83447265625,295.43145751953125,0.4861537218093872,0.050000000745058,0.2325370460748672,291.1262512207031,291.1499938964844,263.1499938964844,261.6088256835937,280.9276733398437,293.74005126953125,289.1255798339844,1.0,0.2577532231807709,0.746571958065033,0.746571958065033,1.0,1.0,-1.1419947147369385,0.4786029756069183,0.6633917093276978,0.2004938870668411,0.0,0.0,0.3890856504440307,50.03997421264648,61.0,-9.636805534362791,-9415.8642578125,181.7480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,305.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.10546875,18000.0,0.0,0.0,0.210011675953865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987464368343353,0.2987510859966278,-4.659810201701475e-06,0.0,0.0002131351502612,0.0,0.0,13.58713722229004,0.0,0.0,0.0,0.3086439073085785,4.0,0.0,1.0
670860,293.0908508300781,297.1499938964844,293.1499938964844,0.1504804044961929,-3213.0927734375,304.1424255371094,0.7770350575447083,0.1954817622900009,0.1769327223300933,293.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1208190917969,0.4825283586978912,0.050000000745058,0.0490918681025505,293.0307922363281,297.1499938964844,293.1499938964844,0.111528567969799,-1970.2696533203125,304.13507080078125,0.7201425433158875,0.1546104401350021,0.1085492670536041,293.125,297.1499938964844,293.1499938964844,0.3930890262126922,-7202.06494140625,304.11578369140625,0.9990000128746032,0.469488114118576,0.3972996771335602,293.136474609375,297.1499938964844,293.1499938964844,0.0044223209843039,-1779.5224609375,295.4398498535156,0.4825283586978912,0.050000000745058,0.2328706830739975,291.1202087402344,291.1499938964844,263.1499938964844,261.6094665527344,280.94647216796875,293.7850036621094,289.1197204589844,1.0,0.262134850025177,0.7461258172988892,0.7461258172988892,1.0,1.0,-1.1577993631362915,0.4855057895183563,0.6722935438156128,0.204145148396492,0.0,0.0,0.3934789299964905,52.03655242919922,64.0,-8.160733222961426,-9520.1552734375,190.58493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,305.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.06640625,18000.0,0.0,0.0,0.2110545933246612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034705817699432,0.3034752309322357,-4.674021965911379e-06,0.0,0.0002141935692634,0.0,0.0,13.872447967529297,0.0,0.0,0.0,0.3098126351833343,4.0,0.0,1.0
670920,293.0908508300781,297.1499938964844,293.1499938964844,0.1504804044961929,-3213.0927734375,304.1424255371094,0.7770350575447083,0.1954817622900009,0.1769327223300933,293.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1208190917969,0.4825283586978912,0.050000000745058,0.0490918681025505,293.0307922363281,297.1499938964844,293.1499938964844,0.111528567969799,-1970.2696533203125,304.13507080078125,0.7201425433158875,0.1546104401350021,0.1085492670536041,293.125,297.1499938964844,293.1499938964844,0.3930890262126922,-7202.06494140625,304.11578369140625,0.9990000128746032,0.469488114118576,0.3972996771335602,293.136474609375,297.1499938964844,293.1499938964844,0.0044223209843039,-1779.5224609375,295.4398498535156,0.4825283586978912,0.050000000745058,0.2328706830739975,291.1202087402344,291.1499938964844,263.1499938964844,261.6094665527344,280.94647216796875,293.7850036621094,289.1197204589844,1.0,0.262134850025177,0.7461258172988892,0.7461258172988892,1.0,1.0,-1.1577993631362915,0.4855057895183563,0.6722935438156128,0.204145148396492,0.0,0.0,0.3934789299964905,52.03655242919922,64.0,-8.160733222961426,-9520.1552734375,190.58493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,305.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.06640625,18000.0,0.0,0.0,0.2110545933246612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034705817699432,0.3034752309322357,-4.674021965911379e-06,0.0,0.0002141935692634,0.0,0.0,13.872447967529297,0.0,0.0,0.0,0.3098126351833343,4.0,0.0,1.0
670980,293.0914611816406,297.1499938964844,293.1499938964844,0.1519499123096466,-3237.999267578125,304.1425170898437,0.7729421854019165,0.1968560963869094,0.1782463788986206,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.4785217344760895,0.050000000745058,0.0491701140999794,293.02215576171875,297.1499938964844,293.1499938964844,0.115807369351387,-2030.6273193359373,304.1329040527344,0.7217304110527039,0.1593808531761169,0.1118548586964607,293.14971923828125,297.1499938964844,293.1499938964844,0.4045239388942718,-7368.1796875,304.108154296875,0.9990000128746032,0.4651172161102295,0.4065387845039367,293.1332702636719,297.1499938964844,293.1499938964844,0.0044403565116226,-1786.6298828125,295.4502258300781,0.4785217344760895,0.050000000745058,0.233241856098175,291.1154479980469,291.1499938964844,263.1499938964844,261.60992431640625,280.962158203125,293.8265991210937,289.1148376464844,1.0,0.2668970227241516,0.7456796765327454,0.7456796765327454,1.0,1.0,-1.174972414970398,0.4930149018764496,0.681957483291626,0.2081665843725204,0.0,0.0,0.3984040319919586,54.25649642944336,52.0,-7.961822986602783,-9633.646484375,200.52149963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,305.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.275390625,18000.0,0.0,0.0,0.2125203609466552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089130520820617,0.3089177310466766,-4.691219601227203e-06,0.0,0.0002156811533495,0.0,0.0,14.206793785095217,0.0,0.0,0.0,0.311185747385025,4.0,0.0,1.0
671040,293.0914611816406,297.1499938964844,293.1499938964844,0.1519499123096466,-3237.999267578125,304.1425170898437,0.7729421854019165,0.1968560963869094,0.1782463788986206,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11602783203125,0.4785217344760895,0.050000000745058,0.0491701140999794,293.02215576171875,297.1499938964844,293.1499938964844,0.115807369351387,-2030.6273193359373,304.1329040527344,0.7217304110527039,0.1593808531761169,0.1118548586964607,293.14971923828125,297.1499938964844,293.1499938964844,0.4045239388942718,-7368.1796875,304.108154296875,0.9990000128746032,0.4651172161102295,0.4065387845039367,293.1332702636719,297.1499938964844,293.1499938964844,0.0044403565116226,-1786.6298828125,295.4502258300781,0.4785217344760895,0.050000000745058,0.233241856098175,291.1154479980469,291.1499938964844,263.1499938964844,261.60992431640625,280.962158203125,293.8265991210937,289.1148376464844,1.0,0.2668970227241516,0.7456796765327454,0.7456796765327454,1.0,1.0,-1.174972414970398,0.4930149018764496,0.681957483291626,0.2081665843725204,0.0,0.0,0.3984040319919586,54.25649642944336,52.0,-7.961822986602783,-9633.646484375,200.52149963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,305.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.275390625,18000.0,0.0,0.0,0.2125203609466552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089130520820617,0.3089177310466766,-4.691219601227203e-06,0.0,0.0002156811533495,0.0,0.0,14.206793785095217,0.0,0.0,0.0,0.311185747385025,4.0,0.0,1.0
671100,293.0915832519531,297.1499938964844,293.1499938964844,0.1526585221290588,-3249.998291015625,304.142578125,0.7736600041389465,0.1975726932287216,0.1788639724254608,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11248779296875,0.4783941507339477,0.050000000745058,0.0491725653409957,293.0180358886719,297.1499938964844,293.1499938964844,0.1180604696273803,-2062.2060546875,304.1319274902344,0.7250069379806519,0.1618104726076126,0.1135748699307441,293.16180419921875,297.1499938964844,293.1499938964844,0.4054773449897766,-7378.37841796875,304.1141967773437,0.9990000128746032,0.4627417027950287,0.406828224658966,293.1319580078125,297.1499938964844,293.1499938964844,0.0044458671472966,-1788.9091796875,295.4542236328125,0.4783941507339477,0.050000000745058,0.2332534790039062,291.1117553710937,291.1499938964844,263.1499938964844,261.6100769042969,280.9585876464844,293.82208251953125,289.1116027832031,1.0,0.2670143246650696,0.7454566359519958,0.7454566359519958,1.0,1.0,-1.1781489849090576,0.4943647980690002,0.6837842464447021,0.2089416086673736,0.0,0.0,0.4013254344463348,54.36466598510742,52.0,-5.91143274307251,-9679.181640625,201.7792358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,305.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.037109375,18000.0,0.0,0.0,0.2134190648794174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120608925819397,0.3120655715465545,-4.70100076199742e-06,0.0,0.0002165932237403,0.0,0.0,14.40138816833496,0.0,0.0,0.0,0.3119867742061615,4.0,0.0,1.0
671160,293.0903015136719,297.1499938964844,293.1499938964844,0.1533936560153961,-3262.3134765625,304.142578125,0.7766459584236145,0.1985633075237274,0.1796082109212875,293.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1147766113281,0.4796762466430664,0.050000000745058,0.0491475388407707,293.0168151855469,297.1499938964844,293.1499938964844,0.1199774295091629,-2088.7822265625,304.1317443847656,0.7295871376991272,0.1637261360883712,0.11508160084486,293.1693420410156,297.1499938964844,293.1499938964844,0.4024021625518799,-7328.62890625,304.1263427734375,0.9990000128746032,0.4611092805862427,0.4039027690887451,293.1307678222656,297.1499938964844,293.1499938964844,0.0044490504078567,-1789.7354736328125,295.46356201171875,0.4796762466430664,0.050000000745058,0.2331347614526748,291.1162414550781,291.1499938964844,263.1499938964844,261.6101989746094,280.9576721191406,293.8178405761719,289.11834716796875,1.0,0.2659245431423187,0.7451974153518677,0.7451974153518677,1.0,1.0,-1.1771697998046875,0.493885725736618,0.6832841038703918,0.2086760699748993,0.0,0.0,0.403184175491333,53.71774673461914,40.0,9.049585342407228,-9707.1845703125,200.1612701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,305.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2890625,18000.0,0.0,0.0,0.2143945544958114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150312304496765,0.3150359392166137,-4.711756446340587e-06,0.0,0.0002175832050852,0.0,0.0,14.590497016906738,0.0,0.0,0.0,0.3127471506595611,4.0,0.0,1.0
671220,293.0897216796875,297.1499938964844,293.1499938964844,0.1547210961580276,-3284.16943359375,304.14288330078125,0.787625789642334,0.2002067118883133,0.1811461150646209,293.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.4852402508258819,0.050000000745058,0.0490389764308929,293.0189819335937,297.1499938964844,293.1499938964844,0.1225605830550193,-2123.95654296875,304.1335754394531,0.7412112355232239,0.1666652858257293,0.1172242239117622,293.1664123535156,297.1499938964844,293.1499938964844,0.3872144222259521,-7096.1943359375,304.1597595214844,0.9990000128746032,0.4611586332321167,0.3909494578838348,293.1282958984375,297.1499938964844,293.1499938964844,0.0044474094174802,-1787.2989501953125,295.4954528808594,0.4852402508258819,0.050000000745058,0.2326197922229766,291.14373779296875,291.1499938964844,263.1499938964844,261.6102600097656,280.9616394042969,293.8096923828125,289.1469421386719,1.0,0.2605741918087005,0.7446790337562561,0.7446790337562561,1.0,1.0,-1.16529643535614,0.4885605573654175,0.6767358183860779,0.2057424336671829,0.0,0.0,0.40229132771492,50.80309677124024,43.0,33.003658294677734,-9664.0390625,190.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,305.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.2163159549236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159984946250915,0.3160032033920288,-4.72278225061018e-06,0.0,0.0002195331908296,0.0,0.0,14.673882484436035,0.0,0.0,0.0,0.3131057024002075,4.0,0.0,1.0
671280,293.0897216796875,297.1499938964844,293.1499938964844,0.1547210961580276,-3284.16943359375,304.14288330078125,0.787625789642334,0.2002067118883133,0.1811461150646209,293.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.4852402508258819,0.050000000745058,0.0490389764308929,293.0189819335937,297.1499938964844,293.1499938964844,0.1225605830550193,-2123.95654296875,304.1335754394531,0.7412112355232239,0.1666652858257293,0.1172242239117622,293.1664123535156,297.1499938964844,293.1499938964844,0.3872144222259521,-7096.1943359375,304.1597595214844,0.9990000128746032,0.4611586332321167,0.3909494578838348,293.1282958984375,297.1499938964844,293.1499938964844,0.0044474094174802,-1787.2989501953125,295.4954528808594,0.4852402508258819,0.050000000745058,0.2326197922229766,291.14373779296875,291.1499938964844,263.1499938964844,261.6102600097656,280.9616394042969,293.8096923828125,289.1469421386719,1.0,0.2605741918087005,0.7446790337562561,0.7446790337562561,1.0,1.0,-1.16529643535614,0.4885605573654175,0.6767358183860779,0.2057424336671829,0.0,0.0,0.40229132771492,50.80309677124024,43.0,33.003658294677734,-9664.0390625,190.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,305.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.2163159549236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159984946250915,0.3160032033920288,-4.72278225061018e-06,0.0,0.0002195331908296,0.0,0.0,14.673882484436035,0.0,0.0,0.0,0.3131057024002075,4.0,0.0,1.0
671340,293.0931091308594,297.1499938964844,293.1499938964844,0.1553151756525039,-3293.582275390625,304.1442565917969,0.7944926023483276,0.2010397315025329,0.1818929314613342,293.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.4887410402297973,0.050000000745058,0.0489721409976482,293.0242614746094,297.1499938964844,293.1499938964844,0.1246418580412864,-2152.130859375,304.1355895996094,0.7495968341827393,0.1689302921295166,0.1189227774739265,293.1460876464844,297.1499938964844,293.1499938964844,0.3769875764846802,-6943.93115234375,304.17291259765625,0.9990000128746032,0.4648491740226745,0.3827544748783111,293.1252136230469,297.1499938964844,293.1499938964844,0.0044501679949462,-1787.0322265625,295.525634765625,0.4887410402297973,0.050000000745058,0.2323027551174163,291.1650390625,291.1499938964844,263.1499938964844,261.61016845703125,280.9631042480469,293.80181884765625,289.16552734375,1.0,0.2577105164527893,0.7441605925559998,0.7441605925559998,1.0,1.0,-1.1579285860061646,0.4852558672428131,0.6726727485656738,0.203811839222908,0.0,0.0,0.3985304832458496,49.00639343261719,46.0,21.69786071777344,-9586.1396484375,184.6550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,305.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.01953125,18000.0,0.0,0.0,0.2177432030439376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120471835136413,0.312051922082901,-4.714745045930613e-06,0.0,0.0002209816739195,0.0,0.0,14.439535140991213,0.0,0.0,0.0,0.3121914267539978,4.0,0.0,1.0
671400,293.0931091308594,297.1499938964844,293.1499938964844,0.1553151756525039,-3293.582275390625,304.1442565917969,0.7944926023483276,0.2010397315025329,0.1818929314613342,293.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.4887410402297973,0.050000000745058,0.0489721409976482,293.0242614746094,297.1499938964844,293.1499938964844,0.1246418580412864,-2152.130859375,304.1355895996094,0.7495968341827393,0.1689302921295166,0.1189227774739265,293.1460876464844,297.1499938964844,293.1499938964844,0.3769875764846802,-6943.93115234375,304.17291259765625,0.9990000128746032,0.4648491740226745,0.3827544748783111,293.1252136230469,297.1499938964844,293.1499938964844,0.0044501679949462,-1787.0322265625,295.525634765625,0.4887410402297973,0.050000000745058,0.2323027551174163,291.1650390625,291.1499938964844,263.1499938964844,261.61016845703125,280.9631042480469,293.80181884765625,289.16552734375,1.0,0.2577105164527893,0.7441605925559998,0.7441605925559998,1.0,1.0,-1.1579285860061646,0.4852558672428131,0.6726727485656738,0.203811839222908,0.0,0.0,0.3985304832458496,49.00639343261719,46.0,21.69786071777344,-9586.1396484375,184.6550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,305.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.01953125,18000.0,0.0,0.0,0.2177432030439376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120471835136413,0.312051922082901,-4.714745045930613e-06,0.0,0.0002209816739195,0.0,0.0,14.439535140991213,0.0,0.0,0.0,0.3121914267539978,4.0,0.0,1.0
671460,293.0939025878906,297.1499938964844,293.1499938964844,0.1564401686191558,-3312.473876953125,304.1442565917969,0.7985394597053528,0.2023199200630188,0.182938352227211,293.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.4902299642562866,0.050000000745058,0.0489443652331829,293.0331420898437,297.1499938964844,293.1499938964844,0.1260562241077423,-2171.224609375,304.1380310058594,0.7538921236991882,0.1703172028064727,0.1199595257639885,293.1259155273437,297.1499938964844,293.1499938964844,0.372564822435379,-6880.82763671875,304.17242431640625,0.9990000128746032,0.4690477252006531,0.3792973458766937,293.12164306640625,297.1499938964844,293.1499938964844,0.0044612800702452,-1791.139404296875,295.5443725585937,0.4902299642562866,0.050000000745058,0.2321709841489792,291.1654968261719,291.1499938964844,263.1499938964844,261.6098937988281,280.96044921875,293.7937316894531,289.1653137207031,1.0,0.2566353380680084,0.7439091205596924,0.7439091205596924,1.0,1.0,-1.1560848951339722,0.4844114482402801,0.6716734170913696,0.2032972872257232,0.0,0.0,0.3963698744773865,48.2767333984375,49.0,5.0012969970703125,-9555.580078125,182.64620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,305.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.2185767889022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091056942939758,0.3091104030609131,-4.7033754526637495e-06,0.0,0.0002218276640633,0.0,0.0,14.251049041748049,0.0,0.0,0.0,0.3114192485809326,4.0,0.0,1.0
671520,293.0939025878906,297.1499938964844,293.1499938964844,0.1564401686191558,-3312.473876953125,304.1442565917969,0.7985394597053528,0.2023199200630188,0.182938352227211,293.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.4902299642562866,0.050000000745058,0.0489443652331829,293.0331420898437,297.1499938964844,293.1499938964844,0.1260562241077423,-2171.224609375,304.1380310058594,0.7538921236991882,0.1703172028064727,0.1199595257639885,293.1259155273437,297.1499938964844,293.1499938964844,0.372564822435379,-6880.82763671875,304.17242431640625,0.9990000128746032,0.4690477252006531,0.3792973458766937,293.12164306640625,297.1499938964844,293.1499938964844,0.0044612800702452,-1791.139404296875,295.5443725585937,0.4902299642562866,0.050000000745058,0.2321709841489792,291.1654968261719,291.1499938964844,263.1499938964844,261.6098937988281,280.96044921875,293.7937316894531,289.1653137207031,1.0,0.2566353380680084,0.7439091205596924,0.7439091205596924,1.0,1.0,-1.1560848951339722,0.4844114482402801,0.6716734170913696,0.2032972872257232,0.0,0.0,0.3963698744773865,48.2767333984375,49.0,5.0012969970703125,-9555.580078125,182.64620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,305.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.2185767889022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091056942939758,0.3091104030609131,-4.7033754526637495e-06,0.0,0.0002218276640633,0.0,0.0,14.251049041748049,0.0,0.0,0.0,0.3114192485809326,4.0,0.0,1.0
671580,293.0942077636719,297.1499938964844,293.1499938964844,0.1578058451414108,-3335.520751953125,304.1438903808594,0.8004261255264282,0.2036789208650589,0.1841504722833633,293.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.4902754426002502,0.050000000745058,0.0489435121417045,293.0401611328125,297.1499938964844,293.1499938964844,0.1274740546941757,-2190.494384765625,304.1396179199219,0.7560141086578369,0.1718460023403167,0.1209689155220985,293.1117248535156,297.1499938964844,293.1499938964844,0.3721461892127991,-6878.15478515625,304.16552734375,0.9990000128746032,0.4725519120693207,0.3791920840740204,293.1180419921875,297.1499938964844,293.1499938964844,0.0044763009063899,-1797.058837890625,295.56085205078125,0.4902754426002502,0.050000000745058,0.2321669459342956,291.16046142578125,291.1499938964844,263.1499938964844,261.6094665527344,280.9552917480469,293.7853698730469,289.1596069335937,1.0,0.2570150196552276,0.7436575889587402,0.7436575889587402,1.0,1.0,-1.1586174964904783,0.4854871332645416,0.6731303930282593,0.2038544416427612,0.0,0.0,0.3952452838420868,48.28984832763672,52.0,-5.810683250427246,-9562.0693359375,183.4579467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,305.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8203125,18000.0,0.0,0.0,0.2189744412899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073557019233703,0.3073604106903076,-4.695799361797981e-06,0.0,0.0002222312177764,0.0,0.0,14.137216567993164,0.0,0.0,0.0,0.3109464943408966,4.0,0.0,1.0
671640,293.0942077636719,297.1499938964844,293.1499938964844,0.1578058451414108,-3335.520751953125,304.1438903808594,0.8004261255264282,0.2036789208650589,0.1841504722833633,293.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.4902754426002502,0.050000000745058,0.0489435121417045,293.0401611328125,297.1499938964844,293.1499938964844,0.1274740546941757,-2190.494384765625,304.1396179199219,0.7560141086578369,0.1718460023403167,0.1209689155220985,293.1117248535156,297.1499938964844,293.1499938964844,0.3721461892127991,-6878.15478515625,304.16552734375,0.9990000128746032,0.4725519120693207,0.3791920840740204,293.1180419921875,297.1499938964844,293.1499938964844,0.0044763009063899,-1797.058837890625,295.56085205078125,0.4902754426002502,0.050000000745058,0.2321669459342956,291.16046142578125,291.1499938964844,263.1499938964844,261.6094665527344,280.9552917480469,293.7853698730469,289.1596069335937,1.0,0.2570150196552276,0.7436575889587402,0.7436575889587402,1.0,1.0,-1.1586174964904783,0.4854871332645416,0.6731303930282593,0.2038544416427612,0.0,0.0,0.3952452838420868,48.28984832763672,52.0,-5.810683250427246,-9562.0693359375,183.4579467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,305.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8203125,18000.0,0.0,0.0,0.2189744412899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073557019233703,0.3073604106903076,-4.695799361797981e-06,0.0,0.0002222312177764,0.0,0.0,14.137216567993164,0.0,0.0,0.0,0.3109464943408966,4.0,0.0,1.0
