time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671700,293.0943603515625,297.1499938964844,293.1499938964844,0.1585206240415573,-3347.58984375,304.1437072753906,0.8006453514099121,0.204351544380188,0.1847642064094543,293.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570739746094,0.4898607134819031,0.050000000745058,0.0489511862397193,293.0424499511719,297.1499938964844,293.1499938964844,0.1283403486013412,-2202.343505859375,304.1399230957031,0.7566426992416382,0.1727859377861023,0.1215848699212074,293.1075439453125,297.1499938964844,293.1499938964844,0.3731893599033355,-6895.43212890625,304.16082763671875,0.9990000128746032,0.4738612473011017,0.3801520764827728,293.1163330078125,297.1499938964844,293.1499938964844,0.0044850497506558,-1800.5960693359375,295.5680847167969,0.4898607134819031,0.050000000745058,0.2322033494710922,291.15606689453125,291.1499938964844,263.1499938964844,261.6091613769531,280.9519348144531,293.7811584472656,289.15509033203125,1.0,0.2576555013656616,0.7435318231582642,0.7435318231582642,1.0,1.0,-1.1612980365753174,0.4866447448730469,0.6746532320976257,0.2044807374477386,0.0,0.0,0.3952792882919311,48.52142333984375,52.0,-9.426833152770996,-9579.134765625,184.7499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.219067171216011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071138858795166,0.3071185946464538,-4.69381848233752e-06,0.0,0.0002223253250122,0.0,0.0,14.118922233581545,0.0,0.0,0.0,0.3108669519424438,4.0,0.0,1.0
671760,293.0946044921875,297.1499938964844,293.1499938964844,0.1592385470867157,-3359.699951171875,304.1435546875,0.800440788269043,0.2050128132104873,0.1853741258382797,293.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523132324219,0.4891976118087768,0.050000000745058,0.048963539302349,293.0439147949219,297.1499938964844,293.1499938964844,0.1293328255414962,-2215.9365234375,304.13995361328125,0.7570838928222656,0.1738606542348861,0.122295431792736,293.1053771972656,297.1499938964844,293.1499938964844,0.3749496638774872,-6923.2177734375,304.1556396484375,0.9990000128746032,0.4748230874538421,0.3816913664340973,293.1147155761719,297.1499938964844,293.1499938964844,0.00449432246387,-1804.35791015625,295.5750427246094,0.4891976118087768,0.050000000745058,0.2322619408369064,291.15118408203125,291.1499938964844,263.1499938964844,261.6088562011719,280.9483642578125,293.7769470214844,289.150146484375,1.0,0.2585573196411133,0.7433581948280334,0.7433581948280334,1.0,1.0,-1.164815068244934,0.4881618320941925,0.6766533255577087,0.2053064405918121,0.0,0.0,0.3956874012947082,48.88326644897461,55.0,-11.740808486938477,-9604.458984375,186.56753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,305.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.2191247344017028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073183298110962,0.3073230385780334,-4.693300979852211e-06,0.0,0.0002223837509518,0.0,0.0,14.128280639648438,0.0,0.0,0.0,0.310899943113327,4.0,0.0,1.0
671820,293.09521484375,297.1499938964844,293.1499938964844,0.1606596708297729,-3383.62451171875,304.1433410644531,0.7989370226860046,0.2062890231609344,0.186568021774292,293.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420288085937,0.4872392117977142,0.050000000745058,0.0490005165338516,293.0445861816406,297.1499938964844,293.1499938964844,0.1317039430141449,-2248.39208984375,304.13934326171875,0.7575762867927551,0.1764086037874221,0.1240064278244972,293.1070556640625,297.1499938964844,293.1499938964844,0.380344957113266,-7005.876953125,304.144775390625,0.9990000128746032,0.4756256639957428,0.3862620890140533,293.11187744140625,297.1499938964844,293.1499938964844,0.004513990599662,-1812.3414306640625,295.58837890625,0.4872392117977142,0.050000000745058,0.2324373424053192,291.1408386230469,291.1499938964844,263.1499938964844,261.60809326171875,280.9401550292969,293.7685546875,289.1397705078125,1.0,0.261039525270462,0.7430108785629272,0.7430108785629272,1.0,1.0,-1.174041986465454,0.4921579360961914,0.6818841099739075,0.2075019776821136,0.0,0.0,0.3975968360900879,49.949337005615234,58.0,-14.063430786132812,-9676.0439453125,191.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,305.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.841796875,18000.0,0.0,0.0,0.2192428410053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090003430843353,0.3090050518512726,-4.696619271271629e-06,0.0,0.0002225036150775,0.0,0.0,14.226537704467772,0.0,0.0,0.0,0.3112936019897461,4.0,0.0,1.0
671880,293.09521484375,297.1499938964844,293.1499938964844,0.1606596708297729,-3383.62451171875,304.1433410644531,0.7989370226860046,0.2062890231609344,0.186568021774292,293.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420288085937,0.4872392117977142,0.050000000745058,0.0490005165338516,293.0445861816406,297.1499938964844,293.1499938964844,0.1317039430141449,-2248.39208984375,304.13934326171875,0.7575762867927551,0.1764086037874221,0.1240064278244972,293.1070556640625,297.1499938964844,293.1499938964844,0.380344957113266,-7005.876953125,304.144775390625,0.9990000128746032,0.4756256639957428,0.3862620890140533,293.11187744140625,297.1499938964844,293.1499938964844,0.004513990599662,-1812.3414306640625,295.58837890625,0.4872392117977142,0.050000000745058,0.2324373424053192,291.1408386230469,291.1499938964844,263.1499938964844,261.60809326171875,280.9401550292969,293.7685546875,289.1397705078125,1.0,0.261039525270462,0.7430108785629272,0.7430108785629272,1.0,1.0,-1.174041986465454,0.4921579360961914,0.6818841099739075,0.2075019776821136,0.0,0.0,0.3975968360900879,49.949337005615234,58.0,-14.063430786132812,-9676.0439453125,191.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,305.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.841796875,18000.0,0.0,0.0,0.2192428410053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090003430843353,0.3090050518512726,-4.696619271271629e-06,0.0,0.0002225036150775,0.0,0.0,14.226537704467772,0.0,0.0,0.0,0.3112936019897461,4.0,0.0,1.0
671940,293.0962219238281,297.1499938964844,293.1499938964844,0.1620333641767501,-3406.684814453125,304.1432800292969,0.7962359189987183,0.2074750959873199,0.1877075731754303,293.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1314392089844,0.4845890700817108,0.050000000745058,0.0490514934062957,293.04296875,297.1499938964844,293.1499938964844,0.1345528960227966,-2287.258056640625,304.1381225585937,0.7577134370803833,0.1794015616178512,0.1260710954666137,293.1161804199219,297.1499938964844,293.1499938964844,0.3878548145294189,-7118.51611328125,304.134033203125,0.9990000128746032,0.4748801589012146,0.3924759030342102,293.1095886230469,297.1499938964844,293.1499938964844,0.0045346799306571,-1820.7279052734373,295.6010131835937,0.4845890700817108,0.050000000745058,0.2326791733503341,291.1302185058594,291.1499938964844,263.1499938964844,261.607177734375,280.9266662597656,293.7538757324219,289.1291198730469,1.0,0.2642721831798553,0.742663562297821,0.742663562297821,1.0,1.0,-1.185697078704834,0.4972238838672638,0.6884732246398926,0.2103064060211181,0.0,0.0,0.400943398475647,51.40593338012695,61.0,-15.174578666687012,-9773.1005859375,198.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04071044921875,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.279296875,18000.0,0.0,0.0,0.2195323258638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123729825019836,0.3123776912689209,-4.705745141109219e-06,0.0,0.0002227974036941,0.0,0.0,14.431436538696287,0.0,0.0,0.0,0.3121266663074493,4.0,0.0,1.0
672000,293.0962219238281,297.1499938964844,293.1499938964844,0.1620333641767501,-3406.684814453125,304.1432800292969,0.7962359189987183,0.2074750959873199,0.1877075731754303,293.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1314392089844,0.4845890700817108,0.050000000745058,0.0490514934062957,293.04296875,297.1499938964844,293.1499938964844,0.1345528960227966,-2287.258056640625,304.1381225585937,0.7577134370803833,0.1794015616178512,0.1260710954666137,293.1161804199219,297.1499938964844,293.1499938964844,0.3878548145294189,-7118.51611328125,304.134033203125,0.9990000128746032,0.4748801589012146,0.3924759030342102,293.1095886230469,297.1499938964844,293.1499938964844,0.0045346799306571,-1820.7279052734373,295.6010131835937,0.4845890700817108,0.050000000745058,0.2326791733503341,291.1302185058594,291.1499938964844,263.1499938964844,261.607177734375,280.9266662597656,293.7538757324219,289.1291198730469,1.0,0.2642721831798553,0.742663562297821,0.742663562297821,1.0,1.0,-1.185697078704834,0.4972238838672638,0.6884732246398926,0.2103064060211181,0.0,0.0,0.400943398475647,51.40593338012695,61.0,-15.174578666687012,-9773.1005859375,198.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04071044921875,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.279296875,18000.0,0.0,0.0,0.2195323258638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123729825019836,0.3123776912689209,-4.705745141109219e-06,0.0,0.0002227974036941,0.0,0.0,14.431436538696287,0.0,0.0,0.0,0.3121266663074493,4.0,0.0,1.0
672060,293.0982971191406,297.1499938964844,293.1499938964844,0.1632933765649795,-3427.856201171875,304.1434326171875,0.792351484298706,0.2084212899208068,0.1886734962463379,293.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1164245605469,0.4812995493412018,0.050000000745058,0.0491156391799449,293.04449462890625,297.1499938964844,293.1499938964844,0.1372541189193725,-2323.91748046875,304.1376342773437,0.7565999031066895,0.1818164139986038,0.1279606223106384,293.1319580078125,297.1499938964844,293.1499938964844,0.3974403738975525,-7260.31640625,304.1233825683594,0.9990000128746032,0.4725534617900848,0.4001561403274536,293.10791015625,297.1499938964844,293.1499938964844,0.0045561343431472,-1829.73876953125,295.609375,0.4812995493412018,0.050000000745058,0.2329834401607513,291.114501953125,291.1499938964844,263.1499938964844,261.6060791015625,280.8875427246094,293.6954650878906,289.1129455566406,1.0,0.2680829763412475,0.7421929836273193,0.7421929836273193,1.0,1.0,-1.1987850666046145,0.5029045343399048,0.6958805918693542,0.2134599387645721,0.0,0.0,0.4066588282585144,53.21852493286133,64.0,-20.62376594543457,-9905.109375,206.3144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204467773437,305.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.451171875,18000.0,0.0,0.0,0.2201990932226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181211352348327,0.3181258738040924,-4.72188958156039e-06,0.0,0.000223474096856,0.0,0.0,14.78543186187744,0.0,0.0,0.0,0.3135749697685241,4.0,0.0,1.0
672120,293.0982971191406,297.1499938964844,293.1499938964844,0.1632933765649795,-3427.856201171875,304.1434326171875,0.792351484298706,0.2084212899208068,0.1886734962463379,293.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1164245605469,0.4812995493412018,0.050000000745058,0.0491156391799449,293.04449462890625,297.1499938964844,293.1499938964844,0.1372541189193725,-2323.91748046875,304.1376342773437,0.7565999031066895,0.1818164139986038,0.1279606223106384,293.1319580078125,297.1499938964844,293.1499938964844,0.3974403738975525,-7260.31640625,304.1233825683594,0.9990000128746032,0.4725534617900848,0.4001561403274536,293.10791015625,297.1499938964844,293.1499938964844,0.0045561343431472,-1829.73876953125,295.609375,0.4812995493412018,0.050000000745058,0.2329834401607513,291.114501953125,291.1499938964844,263.1499938964844,261.6060791015625,280.8875427246094,293.6954650878906,289.1129455566406,1.0,0.2680829763412475,0.7421929836273193,0.7421929836273193,1.0,1.0,-1.1987850666046145,0.5029045343399048,0.6958805918693542,0.2134599387645721,0.0,0.0,0.4066588282585144,53.21852493286133,64.0,-20.62376594543457,-9905.109375,206.3144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204467773437,305.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.451171875,18000.0,0.0,0.0,0.2201990932226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181211352348327,0.3181258738040924,-4.72188958156039e-06,0.0,0.000223474096856,0.0,0.0,14.78543186187744,0.0,0.0,0.0,0.3135749697685241,4.0,0.0,1.0
672180,293.10076904296875,297.1499938964844,293.1499938964844,0.1643499583005905,-3445.498046875,304.14385986328125,0.787579357624054,0.2092294096946716,0.189493328332901,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10357666015625,0.477416068315506,0.050000000745058,0.0491913445293903,293.0486145019531,297.1499938964844,293.1499938964844,0.1393103599548339,-2351.5654296875,304.1383361816406,0.7539159655570984,0.1836554706096649,0.1293771564960479,293.1538391113281,297.1499938964844,293.1499938964844,0.4085454940795898,-7422.39501953125,304.1138000488281,0.9990000128746032,0.4685821831226349,0.4090347290039062,293.10693359375,297.1499938964844,293.1499938964844,0.0045780665241181,-1838.669677734375,295.61883544921875,0.477416068315506,0.050000000745058,0.2333425730466842,291.1024475097656,291.1499938964844,263.1499938964844,261.6048889160156,280.8486022949219,293.63787841796875,289.1015625,1.0,0.2723204791545868,0.7417224645614624,0.7417224645614624,1.0,1.0,-1.2126482725143433,0.5089338421821594,0.7037144303321838,0.2168160229921341,0.0,0.0,0.4138813018798828,55.33763122558594,52.0,-16.159570693969727,-10061.6591796875,215.3738708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,305.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.087890625,18000.0,0.0,0.0,0.2214685082435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264020979404449,0.3264068365097046,-4.748108040075749e-06,0.0,0.0002247623924631,0.0,0.0,15.311162948608398,0.0,0.0,0.0,0.3157161176204681,4.0,0.0,1.0
672240,293.10076904296875,297.1499938964844,293.1499938964844,0.1643499583005905,-3445.498046875,304.14385986328125,0.787579357624054,0.2092294096946716,0.189493328332901,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10357666015625,0.477416068315506,0.050000000745058,0.0491913445293903,293.0486145019531,297.1499938964844,293.1499938964844,0.1393103599548339,-2351.5654296875,304.1383361816406,0.7539159655570984,0.1836554706096649,0.1293771564960479,293.1538391113281,297.1499938964844,293.1499938964844,0.4085454940795898,-7422.39501953125,304.1138000488281,0.9990000128746032,0.4685821831226349,0.4090347290039062,293.10693359375,297.1499938964844,293.1499938964844,0.0045780665241181,-1838.669677734375,295.61883544921875,0.477416068315506,0.050000000745058,0.2333425730466842,291.1024475097656,291.1499938964844,263.1499938964844,261.6048889160156,280.8486022949219,293.63787841796875,289.1015625,1.0,0.2723204791545868,0.7417224645614624,0.7417224645614624,1.0,1.0,-1.2126482725143433,0.5089338421821594,0.7037144303321838,0.2168160229921341,0.0,0.0,0.4138813018798828,55.33763122558594,52.0,-16.159570693969727,-10061.6591796875,215.3738708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,305.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.087890625,18000.0,0.0,0.0,0.2214685082435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264020979404449,0.3264068365097046,-4.748108040075749e-06,0.0,0.0002247623924631,0.0,0.0,15.311162948608398,0.0,0.0,0.0,0.3157161176204681,4.0,0.0,1.0
672300,293.1019287109375,297.1499938964844,293.1499938964844,0.1647681593894958,-3452.388427734375,304.14422607421875,0.7879538536071777,0.2096233516931533,0.1898463070392608,293.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1001892089844,0.4773296117782593,0.050000000745058,0.0491929985582828,293.0509338378906,297.1499938964844,293.1499938964844,0.1401480436325073,-2362.721923828125,304.1389465332031,0.754920244216919,0.1844851523637771,0.1299710571765899,293.1648254394531,297.1499938964844,293.1499938964844,0.4092755615711212,-7429.689453125,304.11920166015625,0.9990000128746032,0.4663728177547455,0.4092287719249725,293.1065673828125,297.1499938964844,293.1499938964844,0.0045856083743274,-1841.572265625,295.62567138671875,0.4773296117782593,0.050000000745058,0.233350396156311,291.0999755859375,291.1499938964844,263.1499938964844,261.6042175292969,280.83612060546875,293.615478515625,289.10064697265625,1.0,0.2721900641918182,0.7414872050285339,0.7414872050285339,1.0,1.0,-1.214035987854004,0.5094811916351318,0.7045547962188721,0.2171924710273742,0.0,0.0,0.417498230934143,55.40193557739258,52.0,-5.640779972076416,-10119.154296875,215.98406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115600585937,305.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.2890625,18000.0,0.0,0.0,0.2223522663116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309289813041687,0.3309337198734283,-4.763724518852541e-06,0.0,0.0002256592852063,0.0,0.0,15.60612964630127,0.0,0.0,0.0,0.3169180154800415,4.0,0.0,1.0
672360,293.1029968261719,297.1499938964844,293.1499938964844,0.165013238787651,-3456.168701171875,304.14483642578125,0.7904259562492371,0.2100219428539276,0.1901772767305374,293.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.4786631166934967,0.050000000745058,0.0491670817136764,293.0531616210937,297.1499938964844,293.1499938964844,0.1408071219921112,-2371.30419921875,304.1397705078125,0.7577921748161316,0.1853035390377044,0.130525916814804,293.1711730957031,297.1499938964844,293.1499938964844,0.4058900773525238,-7375.77685546875,304.1310119628906,0.9990000128746032,0.464931458234787,0.4062153100967407,293.10626220703125,297.1499938964844,293.1499938964844,0.0045898659154772,-1842.4676513671875,295.6401062011719,0.4786631166934967,0.050000000745058,0.2332274615764618,291.1091613769531,291.1499938964844,263.1499938964844,261.603515625,280.8310241699219,293.6017150878906,289.11212158203125,1.0,0.2708641290664673,0.7412245869636536,0.7412245869636536,1.0,1.0,-1.21130633354187,0.5082164406776428,0.7030898928642273,0.2165147513151168,0.0,0.0,0.4193618893623352,54.70698165893555,40.0,15.010027885437012,-10145.96875,213.61050415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,305.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.755859375,18000.0,0.0,0.0,0.2233480513095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345203995704651,0.3345251679420471,-4.779122264153557e-06,0.0,0.0002266698720632,0.0,0.0,15.851228713989258,0.0,0.0,0.0,0.317900538444519,4.0,0.0,1.0
672420,293.1048889160156,297.1499938964844,293.1499938964844,0.165269672870636,-3459.62255859375,304.1461181640625,0.8003888130187988,0.2108311802148819,0.1907926797866821,293.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1393127441406,0.4843981862068176,0.050000000745058,0.049055092036724,293.056884765625,297.1499938964844,293.1499938964844,0.1419301480054855,-2385.68408203125,304.14129638671875,0.768288791179657,0.1869996339082718,0.1316089779138565,293.166259765625,297.1499938964844,293.1499938964844,0.3899859488010406,-7133.69189453125,304.1640930175781,0.9990000128746032,0.4653434753417969,0.3929228484630584,293.105224609375,297.1499938964844,293.1499938964844,0.0045900144614279,-1840.207763671875,295.6805114746094,0.4843981862068176,0.050000000745058,0.2326962351799011,291.1434631347656,291.1499938964844,263.1499938964844,261.6020202636719,280.8387756347656,293.59625244140625,289.1471862792969,1.0,0.2650936245918274,0.7406994700431824,0.7406994700431824,1.0,1.0,-1.196622610092163,0.5016239881515503,0.694998562335968,0.2128789722919464,0.0,0.0,0.4180165827274322,51.660118103027344,43.0,40.96992492675781,-10081.5615234375,202.41539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,305.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.2253158688545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335273265838623,0.3352780640125274,-4.79251821161597e-06,0.0,0.0002286669623572,0.0,0.0,15.933756828308104,0.0,0.0,0.0,0.3182596266269684,4.0,0.0,1.0
672480,293.1048889160156,297.1499938964844,293.1499938964844,0.165269672870636,-3459.62255859375,304.1461181640625,0.8003888130187988,0.2108311802148819,0.1907926797866821,293.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1393127441406,0.4843981862068176,0.050000000745058,0.049055092036724,293.056884765625,297.1499938964844,293.1499938964844,0.1419301480054855,-2385.68408203125,304.14129638671875,0.768288791179657,0.1869996339082718,0.1316089779138565,293.166259765625,297.1499938964844,293.1499938964844,0.3899859488010406,-7133.69189453125,304.1640930175781,0.9990000128746032,0.4653434753417969,0.3929228484630584,293.105224609375,297.1499938964844,293.1499938964844,0.0045900144614279,-1840.207763671875,295.6805114746094,0.4843981862068176,0.050000000745058,0.2326962351799011,291.1434631347656,291.1499938964844,263.1499938964844,261.6020202636719,280.8387756347656,293.59625244140625,289.1471862792969,1.0,0.2650936245918274,0.7406994700431824,0.7406994700431824,1.0,1.0,-1.196622610092163,0.5016239881515503,0.694998562335968,0.2128789722919464,0.0,0.0,0.4180165827274322,51.660118103027344,43.0,40.96992492675781,-10081.5615234375,202.41539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,305.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.2253158688545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335273265838623,0.3352780640125274,-4.79251821161597e-06,0.0,0.0002286669623572,0.0,0.0,15.933756828308104,0.0,0.0,0.0,0.3182596266269684,4.0,0.0,1.0
672540,293.1066589355469,297.1499938964844,293.1499938964844,0.1656602472066879,-3465.58251953125,304.146728515625,0.807535707950592,0.2116127610206604,0.1914355903863906,293.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683044433594,0.4881589412689209,0.050000000745058,0.0489829219877719,293.0596618652344,297.1499938964844,293.1499938964844,0.1432739049196243,-2403.2138671875,304.14190673828125,0.7765349745750427,0.1887949258089065,0.1327940076589584,293.14459228515625,297.1499938964844,293.1499938964844,0.3788029551506042,-6967.8896484375,304.1773986816406,0.9990000128746032,0.469309538602829,0.384110689163208,293.1031799316406,297.1499938964844,293.1499938964844,0.004595436155796,-1840.531494140625,295.7189025878906,0.4881589412689209,0.050000000745058,0.2323538959026336,291.1699523925781,291.1499938964844,263.1499938964844,261.60040283203125,280.853515625,293.60894775390625,289.1707763671875,1.0,0.2618894875049591,0.7401743531227112,0.7401743531227112,1.0,1.0,-1.1877353191375732,0.4976290762424469,0.6901062726974487,0.2105743885040283,0.0,0.0,0.4132314026355743,49.703887939453125,46.0,28.598764419555664,-9976.966796875,195.5313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79913330078125,305.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.330078125,18000.0,0.0,0.0,0.2267269045114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300875127315521,0.3300922811031341,-4.780778908752836e-06,0.0,0.000230098987231,0.0,0.0,15.610806465148926,0.0,0.0,0.0,0.3169928193092346,4.0,0.0,1.0
672600,293.1066589355469,297.1499938964844,293.1499938964844,0.1656602472066879,-3465.58251953125,304.146728515625,0.807535707950592,0.2116127610206604,0.1914355903863906,293.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683044433594,0.4881589412689209,0.050000000745058,0.0489829219877719,293.0596618652344,297.1499938964844,293.1499938964844,0.1432739049196243,-2403.2138671875,304.14190673828125,0.7765349745750427,0.1887949258089065,0.1327940076589584,293.14459228515625,297.1499938964844,293.1499938964844,0.3788029551506042,-6967.8896484375,304.1773986816406,0.9990000128746032,0.469309538602829,0.384110689163208,293.1031799316406,297.1499938964844,293.1499938964844,0.004595436155796,-1840.531494140625,295.7189025878906,0.4881589412689209,0.050000000745058,0.2323538959026336,291.1699523925781,291.1499938964844,263.1499938964844,261.60040283203125,280.853515625,293.60894775390625,289.1707763671875,1.0,0.2618894875049591,0.7401743531227112,0.7401743531227112,1.0,1.0,-1.1877353191375732,0.4976290762424469,0.6901062726974487,0.2105743885040283,0.0,0.0,0.4132314026355743,49.703887939453125,46.0,28.598764419555664,-9976.966796875,195.5313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79913330078125,305.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.330078125,18000.0,0.0,0.0,0.2267269045114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300875127315521,0.3300922811031341,-4.780778908752836e-06,0.0,0.000230098987231,0.0,0.0,15.610806465148926,0.0,0.0,0.0,0.3169928193092346,4.0,0.0,1.0
672660,293.1083984375,297.1499938964844,293.1499938964844,0.1663370728492736,-3476.755615234375,304.1466979980469,0.8112776279449463,0.2123597860336303,0.192081481218338,293.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1726379394531,0.4899013340473175,0.050000000745058,0.0489502623677253,293.0619201660156,297.1499938964844,293.1499938964844,0.144945740699768,-2425.43017578125,304.1418151855469,0.7818320989608765,0.1906198114156723,0.1340421587228775,293.1225280761719,297.1499938964844,293.1499938964844,0.3735488951206207,-6892.9755859375,304.1767883300781,0.9990000128746032,0.4739253520965576,0.3800566792488098,293.10015869140625,297.1499938964844,293.1499938964844,0.0046106064692139,-1845.9359130859373,295.74517822265625,0.4899013340473175,0.050000000745058,0.2321989685297012,291.1726379394531,291.1499938964844,263.1499938964844,261.5986633300781,280.8623352050781,293.6191711425781,289.1725158691406,1.0,0.2605408132076263,0.7399158477783203,0.7399158477783203,1.0,1.0,-1.184915542602539,0.4963415861129761,0.6885738968849182,0.2098374813795089,0.0,0.0,0.4099456369876861,48.836463928222656,49.0,8.390097618103027,-9921.7080078125,192.86880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,305.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.375,18000.0,0.0,0.0,0.2274480760097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256182968616485,0.3256230652332306,-4.7634389375161845e-06,0.0,0.0002308308903593,0.0,0.0,15.313602447509766,0.0,0.0,0.0,0.3157862722873688,4.0,0.0,1.0
672720,293.1083984375,297.1499938964844,293.1499938964844,0.1663370728492736,-3476.755615234375,304.1466979980469,0.8112776279449463,0.2123597860336303,0.192081481218338,293.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1726379394531,0.4899013340473175,0.050000000745058,0.0489502623677253,293.0619201660156,297.1499938964844,293.1499938964844,0.144945740699768,-2425.43017578125,304.1418151855469,0.7818320989608765,0.1906198114156723,0.1340421587228775,293.1225280761719,297.1499938964844,293.1499938964844,0.3735488951206207,-6892.9755859375,304.1767883300781,0.9990000128746032,0.4739253520965576,0.3800566792488098,293.10015869140625,297.1499938964844,293.1499938964844,0.0046106064692139,-1845.9359130859373,295.74517822265625,0.4899013340473175,0.050000000745058,0.2321989685297012,291.1726379394531,291.1499938964844,263.1499938964844,261.5986633300781,280.8623352050781,293.6191711425781,289.1725158691406,1.0,0.2605408132076263,0.7399158477783203,0.7399158477783203,1.0,1.0,-1.184915542602539,0.4963415861129761,0.6885738968849182,0.2098374813795089,0.0,0.0,0.4099456369876861,48.836463928222656,49.0,8.390097618103027,-9921.7080078125,192.86880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,305.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.375,18000.0,0.0,0.0,0.2274480760097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256182968616485,0.3256230652332306,-4.7634389375161845e-06,0.0,0.0002308308903593,0.0,0.0,15.313602447509766,0.0,0.0,0.0,0.3157862722873688,4.0,0.0,1.0
672780,293.11004638671875,297.1499938964844,293.1499938964844,0.1671140938997268,-3489.730712890625,304.146484375,0.8125240802764893,0.2130759805440902,0.1927264332771301,293.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1681823730469,0.4901264011859894,0.050000000745058,0.0489460788667202,293.0641784667969,297.1499938964844,293.1499938964844,0.1467099040746688,-2448.92333984375,304.1416015625,0.7846809029579163,0.1923959404230117,0.1352901756763458,293.106201171875,297.1499938964844,293.1499938964844,0.372582733631134,-6882.71533203125,304.1693725585937,0.9990000128746032,0.4779484868049621,0.3795353472232818,293.0965881347656,297.1499938964844,293.1499938964844,0.0046312096528708,-1853.8665771484373,295.76885986328125,0.4901264011859894,0.050000000745058,0.232179120182991,291.167236328125,291.1499938964844,263.1499938964844,261.5968017578125,280.8609313964844,293.6163024902344,289.166259765625,1.0,0.2606963515281677,0.7396574020385742,0.7396574020385742,1.0,1.0,-1.1865315437316897,0.497006893157959,0.6895245909690857,0.2101901322603225,0.0,0.0,0.4079126119613647,48.75354766845703,52.0,-5.920370578765869,-9911.0927734375,193.22280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.2276393473148346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225800991058349,0.322584867477417,-4.7504540816589724e-06,0.0,0.0002310249983565,0.0,0.0,15.10967254638672,0.0,0.0,0.0,0.3149482011795044,4.0,0.0,1.0
672840,293.11004638671875,297.1499938964844,293.1499938964844,0.1671140938997268,-3489.730712890625,304.146484375,0.8125240802764893,0.2130759805440902,0.1927264332771301,293.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1681823730469,0.4901264011859894,0.050000000745058,0.0489460788667202,293.0641784667969,297.1499938964844,293.1499938964844,0.1467099040746688,-2448.92333984375,304.1416015625,0.7846809029579163,0.1923959404230117,0.1352901756763458,293.106201171875,297.1499938964844,293.1499938964844,0.372582733631134,-6882.71533203125,304.1693725585937,0.9990000128746032,0.4779484868049621,0.3795353472232818,293.0965881347656,297.1499938964844,293.1499938964844,0.0046312096528708,-1853.8665771484373,295.76885986328125,0.4901264011859894,0.050000000745058,0.232179120182991,291.167236328125,291.1499938964844,263.1499938964844,261.5968017578125,280.8609313964844,293.6163024902344,289.166259765625,1.0,0.2606963515281677,0.7396574020385742,0.7396574020385742,1.0,1.0,-1.1865315437316897,0.497006893157959,0.6895245909690857,0.2101901322603225,0.0,0.0,0.4079126119613647,48.75354766845703,52.0,-5.920370578765869,-9911.0927734375,193.22280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.2276393473148346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225800991058349,0.322584867477417,-4.7504540816589724e-06,0.0,0.0002310249983565,0.0,0.0,15.10967254638672,0.0,0.0,0.0,0.3149482011795044,4.0,0.0,1.0
672900,293.1108703613281,297.1499938964844,293.1499938964844,0.1675341576337814,-3496.781494140625,304.1463623046875,0.8123857378959656,0.2134231775999069,0.1930472552776336,293.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.4897673428058624,0.050000000745058,0.0489527359604835,293.0653686523437,297.1499938964844,293.1499938964844,0.1476036608219146,-2460.83056640625,304.1415100097656,0.7852999567985535,0.1932495385408401,0.1358994245529174,293.1010131835937,297.1499938964844,293.1499938964844,0.3734683990478515,-6897.93017578125,304.1642150878906,0.9990000128746032,0.4795238971710205,0.3803670406341553,293.0947570800781,297.1499938964844,293.1499938964844,0.0046432418748736,-1858.6365966796875,295.7795715332031,0.4897673428058624,0.050000000745058,0.2322106957435608,291.1618957519531,291.1499938964844,263.1499938964844,261.5958251953125,280.8560485839844,293.6090087890625,289.1606750488281,1.0,0.2612358629703522,0.7395281195640564,0.7395281195640564,1.0,1.0,-1.1886913776397705,0.497934490442276,0.6907568573951721,0.210697665810585,0.0,0.0,0.40765380859375,48.95296096801758,52.0,-10.991217613220217,-9923.1513671875,194.32408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,305.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.068359375,18000.0,0.0,0.0,0.2276038825511932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218877017498016,0.3218924403190613,-4.746406375488732e-06,0.0,0.0002309890114702,0.0,0.0,15.060213088989258,0.0,0.0,0.0,0.3147413730621338,4.0,0.0,1.0
672960,293.1116638183594,297.1499938964844,293.1499938964844,0.1679621636867523,-3503.968994140625,304.146240234375,0.8118101954460144,0.213763490319252,0.193366527557373,293.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571960449219,0.4891377687454223,0.050000000745058,0.048964474350214,293.0666198730469,297.1499938964844,293.1499938964844,0.1484881490468979,-2472.602783203125,304.1414489746094,0.7854428291320801,0.1940761059522628,0.1364943087100982,293.09796142578125,297.1499938964844,293.1499938964844,0.3751398622989654,-6924.66748046875,304.1585998535156,0.9990000128746032,0.4807454347610473,0.3818291127681732,293.09295654296875,297.1499938964844,293.1499938964844,0.0046560219489037,-1863.7279052734373,295.7900085449219,0.4891377687454223,0.050000000745058,0.2322663813829422,291.15576171875,291.1499938964844,263.1499938964844,261.5948181152344,280.8489074707031,293.59820556640625,289.15447998046875,1.0,0.2620408236980438,0.7393437623977661,0.7393437623977661,1.0,1.0,-1.1916239261627195,0.4991935193538666,0.6924303770065308,0.2113853693008422,0.0,0.0,0.4078803658485412,49.2922477722168,55.0,-14.329386711120604,-9945.779296875,195.963607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,305.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.2275242954492569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321796178817749,0.3218009173870086,-4.744409125123639e-06,0.0,0.0002309082337887,0.0,0.0,15.049416542053224,0.0,0.0,0.0,0.3146910071372986,4.0,0.0,1.0
673020,293.1131896972656,297.1499938964844,293.1499938964844,0.1688241064548492,-3518.432861328125,304.14605712890625,0.8095332384109497,0.2144249081611633,0.1939999759197235,293.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.4871890842914581,0.050000000745058,0.049001295119524,293.0692749023437,297.1499938964844,293.1499938964844,0.1502084881067276,-2495.453125,304.14141845703125,0.7845010757446289,0.1956486403942108,0.1376371681690216,293.0982360839844,297.1499938964844,293.1499938964844,0.3805250823497772,-7007.66650390625,304.1467590332031,0.9990000128746032,0.4820264875888824,0.3863781094551086,293.0896301269531,297.1499938964844,293.1499938964844,0.0046831867657601,-1874.5479736328125,295.8106384277344,0.4871890842914581,0.050000000745058,0.2324410527944564,291.14276123046875,291.1499938964844,263.1499938964844,261.5927429199219,280.8291931152344,293.56903076171875,289.1414489746094,1.0,0.2643345892429352,0.738974928855896,0.738974928855896,1.0,1.0,-1.1994692087173462,0.5025847554206848,0.6968844532966614,0.2132440954446792,0.0,0.0,0.4097115099430084,50.33753204345703,58.0,-17.459131240844727,-10017.2548828125,200.66433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.2273659110069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233072757720947,0.3233120143413543,-4.74653870696784e-06,0.0,0.0002307474933331,0.0,0.0,15.137775421142578,0.0,0.0,0.0,0.3150410056114197,4.0,0.0,1.0
673080,293.1131896972656,297.1499938964844,293.1499938964844,0.1688241064548492,-3518.432861328125,304.14605712890625,0.8095332384109497,0.2144249081611633,0.1939999759197235,293.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.4871890842914581,0.050000000745058,0.049001295119524,293.0692749023437,297.1499938964844,293.1499938964844,0.1502084881067276,-2495.453125,304.14141845703125,0.7845010757446289,0.1956486403942108,0.1376371681690216,293.0982360839844,297.1499938964844,293.1499938964844,0.3805250823497772,-7007.66650390625,304.1467590332031,0.9990000128746032,0.4820264875888824,0.3863781094551086,293.0896301269531,297.1499938964844,293.1499938964844,0.0046831867657601,-1874.5479736328125,295.8106384277344,0.4871890842914581,0.050000000745058,0.2324410527944564,291.14276123046875,291.1499938964844,263.1499938964844,261.5927429199219,280.8291931152344,293.56903076171875,289.1414489746094,1.0,0.2643345892429352,0.738974928855896,0.738974928855896,1.0,1.0,-1.1994692087173462,0.5025847554206848,0.6968844532966614,0.2132440954446792,0.0,0.0,0.4097115099430084,50.33753204345703,58.0,-17.459131240844727,-10017.2548828125,200.66433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.2273659110069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233072757720947,0.3233120143413543,-4.74653870696784e-06,0.0,0.0002307474933331,0.0,0.0,15.137775421142578,0.0,0.0,0.0,0.3150410056114197,4.0,0.0,1.0
673140,293.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8060131072998047,0.0,0.1946265995502472,293.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.4844927489757538,0.0,0.0490531995892524,293.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1415405273437,0.7822568416595459,0.0,0.1387219280004501,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351318359375,0.9990000128746032,0.0,0.3927004039287567,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.831298828125,0.4844927489757538,0.0,0.2326872497797012,291.1300964355469,294.1499938964844,263.1499938964844,261.5905456542969,280.8052062988281,293.53472900390625,289.12890625,0.0,0.0,0.7386060953140259,0.7386060953140259,1.0,1.0,-1.2094693183898926,0.5069312453269958,0.7025380730628967,0.2156297862529754,0.0,0.0,0.0,51.79678726196289,60.0,-17.37331771850586,-10116.4853515625,206.99415588378903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,305.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326947271823883,0.3269520103931427,-4.756547696160851e-06,0.0,0.0,0.0,0.0,15.365978240966797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8060131072998047,0.0,0.1946265995502472,293.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.4844927489757538,0.0,0.0490531995892524,293.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1415405273437,0.7822568416595459,0.0,0.1387219280004501,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351318359375,0.9990000128746032,0.0,0.3927004039287567,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.831298828125,0.4844927489757538,0.0,0.2326872497797012,291.1300964355469,294.1499938964844,263.1499938964844,261.5905456542969,280.8052062988281,293.53472900390625,289.12890625,0.0,0.0,0.7386060953140259,0.7386060953140259,1.0,1.0,-1.2094693183898926,0.5069312453269958,0.7025380730628967,0.2156297862529754,0.0,0.0,0.0,51.79678726196289,60.0,-17.37331771850586,-10116.4853515625,206.99415588378903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,305.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326947271823883,0.3269520103931427,-4.756547696160851e-06,0.0,0.0,0.0,0.0,15.365978240966797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.0008021785179153,293.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.000274178397376,292.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0005777990445494,292.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0017676085699349,293.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62896728515625,0.0,0.0,0.0013005842920392,291.1612243652344,294.1499938964844,263.1513671875,261.58953857421875,279.40826416015625,289.5774230957031,289.1492919921875,0.0,0.0,0.44316366314888,0.44316366314888,1.0,1.0,0.0060884640552103,0.0008107863832265,-0.0068992506712675,-0.0095337508246302,0.0,0.0,0.0,0.0299387108534574,60.0,-71.37548828125,-0.0,-2.189763108617626e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.966206580553117e-18,6.969759321284032e-18,-3.553025882044386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.0008021785179153,293.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.000274178397376,292.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0005777990445494,292.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0017676085699349,293.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62896728515625,0.0,0.0,0.0013005842920392,291.1612243652344,294.1499938964844,263.1513671875,261.58953857421875,279.40826416015625,289.5774230957031,289.1492919921875,0.0,0.0,0.44316366314888,0.44316366314888,1.0,1.0,0.0060884640552103,0.0008107863832265,-0.0068992506712675,-0.0095337508246302,0.0,0.0,0.0,0.0299387108534574,60.0,-71.37548828125,-0.0,-2.189763108617626e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.966206580553117e-18,6.969759321284032e-18,-3.553025882044386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0001144384223152,293.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.0001039519338519,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18023681640625,0.0,0.0,8.766971586737782e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001472880685469,292.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0004931032308377,291.1647644042969,294.1499938964844,263.1530456542969,261.5899353027344,279.0520935058594,286.77880859375,289.1473693847656,0.0,0.0,0.2954424321651459,0.2954424321651459,1.0,1.0,-0.0011357857147231,0.0013220695545896,-0.0001862838544184,-0.013625081628561,0.0,0.0,0.0,-0.008067768998444,60.0,-58.75914764404297,-0.0,-8.795890238388895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2736124125285975e-20,1.4586102256150885e-20,-1.8499787367100844e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,9.468154166825116e-05,293.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,9.916011185850948e-05,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,7.359730079770088e-05,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,0.0001005826998152,292.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,0.0004703728773165,291.1649169921875,294.1499938964844,263.1553955078125,261.5909118652344,278.9053955078125,284.01885986328125,289.1462707519531,0.0,0.0,0.1477212160825729,0.1477212160825729,1.0,1.0,-0.0010061674984171,0.0003864499449264,0.0006197175243869,-0.0145567758008837,0.0,0.0,0.0,-0.0077100559137761,60.0,-33.252864837646484,-0.0,-6.902084237481176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.141849199476953e-21,7.699236390723761e-21,-2.55738759514359e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,9.403841249877588e-05,293.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,9.900907025439663e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,7.313960668398067e-05,292.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.905436309054494e-05,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.0004696563992183,291.1650390625,294.1499938964844,263.1583251953125,261.5924377441406,278.764892578125,281.5733337402344,289.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017091408371,1.939388916127882e-08,0.0010016896994784,-0.0149698518216609,0.0,0.0,0.0,-0.0078243128955364,60.0,-23.41262435913086,-0.0,-6.8446254886112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.924259904800376e-21,7.516275186778253e-21,-2.5920148780810946e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
