time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673560,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,9.402818977832794e-05,293.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570129394531,0.0,0.0,9.901477460516615e-05,292.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233215332031,0.0,0.0,7.313298556255177e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.901698649628088e-05,292.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,0.0004696834657806,291.1651306152344,294.1499938964844,263.1618957519531,261.59454345703125,278.62579345703125,279.4100952148437,289.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019214823842,6.088467952025667e-09,0.0010019154287874,-0.0150030273944139,0.0,0.0,0.0,-0.00783112924546,60.0,-19.821916580200195,-0.0,-6.844267375072377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.922411269222419e-21,7.518118571698025e-21,-2.5957075044239976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.40509999054484e-05,293.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,9.90391563391313e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,7.31507534510456e-05,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,9.904041507979856e-05,292.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0004697991244029,291.1653747558594,294.1499938964844,263.1707458496094,261.60028076171875,278.35137939453125,275.8057556152344,289.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-18.056865692138672,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.922370071750505e-21,7.518157345789238e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.40509999054484e-05,293.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,9.90391563391313e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,7.31507534510456e-05,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,9.904041507979856e-05,292.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0004697991244029,291.1653747558594,294.1499938964844,263.1707458496094,261.60028076171875,278.35137939453125,275.8057556152344,289.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-18.056865692138672,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.922370071750505e-21,7.518157345789238e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,9.407806646777316e-05,293.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,9.90676780929789e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,7.317181007238105e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.90689150057733e-05,292.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0004699344281107,291.16558837890625,294.1499938964844,263.18182373046875,261.6080322265625,278.0819396972656,272.9884033203125,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-17.816967010498047,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,9.407806646777316e-05,293.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,9.90676780929789e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,7.317181007238105e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.90689150057733e-05,292.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0004699344281107,291.16558837890625,294.1499938964844,263.18182373046875,261.6080322265625,278.0819396972656,272.9884033203125,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-17.816967010498047,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183288574219,0.0,0.0,9.410872735315934e-05,293.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.909997606882824e-05,291.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,7.319565338548273e-05,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.910119842970744e-05,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0004700876306742,291.165771484375,294.1499938964844,263.1949462890625,261.6176147460937,277.81744384765625,270.7896423339844,289.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-17.782453536987305,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183288574219,0.0,0.0,9.410872735315934e-05,293.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.909997606882824e-05,291.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,7.319565338548273e-05,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.910119842970744e-05,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0004700876306742,291.165771484375,294.1499938964844,263.1949462890625,261.6176147460937,277.81744384765625,270.7896423339844,289.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-17.782453536987305,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,9.41427206271328e-05,293.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.913578833220528e-05,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,7.322209421545267e-05,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.913699614116922e-05,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0004702575097326,291.1659545898437,294.1499938964844,263.2099914550781,261.6289367675781,277.55780029296875,269.0764465332031,289.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-17.77280044555664,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,9.41427206271328e-05,293.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.913578833220528e-05,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,7.322209421545267e-05,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.913699614116922e-05,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0004702575097326,291.1659545898437,294.1499938964844,263.2099914550781,261.6289367675781,277.55780029296875,269.0764465332031,289.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-17.77280044555664,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,9.416088869329542e-05,293.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.915492410073055e-05,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,7.323622412513942e-05,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,9.915612463373692e-05,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0004703482845798,291.1660461425781,294.1499938964844,263.2181701660156,261.6352233886719,277.4297790527344,268.368408203125,289.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-17.76907730102539,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,9.417978435521944e-05,293.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.917483112076296e-05,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,7.325092155952007e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.91760243778117e-05,292.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0004704426974058,291.1661376953125,294.1499938964844,263.226806640625,261.641845703125,277.3029479980469,267.7445068359375,289.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-17.765316009521484,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,9.421962022315712e-05,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,9.921679156832396e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,7.328190258704126e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,9.921797027345748e-05,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0004706417385023,291.1662902832031,294.1499938964844,263.2452392578125,261.6562194824219,277.0528259277344,266.71160888671875,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-17.757213592529297,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,9.421962022315712e-05,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,9.921679156832396e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,7.328190258704126e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,9.921797027345748e-05,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0004706417385023,291.1662902832031,294.1499938964844,263.2452392578125,261.6562194824219,277.0528259277344,266.71160888671875,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-17.757213592529297,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,9.426190808881074e-05,293.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,9.9261334980838e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754577636719,0.0,0.0,7.331479719141498e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.926249913405628e-05,292.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0004708530614152,291.1664123535156,294.1499938964844,263.26513671875,261.67193603515625,276.8074035644531,265.9134521484375,289.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-17.748188018798828,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,9.426190808881074e-05,293.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,9.9261334980838e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754577636719,0.0,0.0,7.331479719141498e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.926249913405628e-05,292.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0004708530614152,291.1664123535156,294.1499938964844,263.26513671875,261.67193603515625,276.8074035644531,265.9134521484375,289.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-17.748188018798828,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,9.430630598217248e-05,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,9.930810483638196e-05,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,7.33493288862519e-05,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,9.9309254437685e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112731933594,0.0,0.0,0.0004710748908109,291.1665344238281,294.1499938964844,263.2864074707031,261.6888122558594,276.56658935546875,265.29931640625,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-17.73824691772461,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,9.430630598217248e-05,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,9.930810483638196e-05,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,7.33493288862519e-05,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,9.9309254437685e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2112731933594,0.0,0.0,0.0004710748908109,291.1665344238281,294.1499938964844,263.2864074707031,261.6888122558594,276.56658935546875,265.29931640625,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-17.73824691772461,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,9.435244282940404e-05,293.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.935669368132948e-05,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,7.338521390920505e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.93578287307173e-05,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,0.0004713053931482,291.1666564941406,294.1499938964844,263.308837890625,261.7067565917969,276.3303527832031,264.8291931152344,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-17.727441787719727,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,9.435244282940404e-05,293.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.935669368132948e-05,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,7.338521390920505e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.93578287307173e-05,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,0.0004713053931482,291.1666564941406,294.1499938964844,263.308837890625,261.7067565917969,276.3303527832031,264.8291931152344,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-17.727441787719727,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,9.43760314839892e-05,293.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,9.938154835253954e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,7.340356387430802e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.938267612596974e-05,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,0.0004714232636615,291.16668701171875,294.1499938964844,263.3204650878906,261.7160949707031,276.21392822265625,264.63818359375,289.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-17.721729278564453,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,9.439991117687896e-05,293.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591186523437,0.0,0.0,9.940669406205416e-05,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,7.342213211813942e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,9.940781455952674e-05,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0004715425602626,291.1667175292969,294.1499938964844,263.3323059082031,261.72564697265625,276.0986328125,264.4719543457031,289.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-17.715816497802734,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.444829629501328e-05,292.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,9.945766214514153e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,7.345977064687759e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.945876809069888e-05,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0004717843257822,291.16680908203125,294.1499938964844,263.356689453125,261.7453308105469,275.871337890625,264.2024841308594,289.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-17.703414916992188,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.444829629501328e-05,292.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,9.945766214514153e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,7.345977064687759e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.945876809069888e-05,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0004717843257822,291.16680908203125,294.1499938964844,263.356689453125,261.7453308105469,275.871337890625,264.2024841308594,289.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-17.703414916992188,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,9.449716890230776e-05,292.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,9.950913954526186e-05,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,7.349778024945408e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,9.9510230938904e-05,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0004720285069197,291.1668395996094,294.1499938964844,263.3818054199219,261.76568603515625,275.6484069824219,264.0015869140625,289.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-17.690277099609375,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,9.449716890230776e-05,292.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,9.950913954526186e-05,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,7.349778024945408e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,9.9510230938904e-05,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0004720285069197,291.1668395996094,294.1499938964844,263.3818054199219,261.76568603515625,275.6484069824219,264.0015869140625,289.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-17.690277099609375,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,9.45460851653479e-05,292.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.956066060112788e-05,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,7.353582623181865e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,9.95617447188124e-05,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0004722729208879,291.1668395996094,294.1499938964844,263.4075622558594,261.7865600585937,275.4298095703125,263.85400390625,289.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-17.676441192626953,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,9.45460851653479e-05,292.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.956066060112788e-05,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,7.353582623181865e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,9.95617447188124e-05,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0004722729208879,291.1668395996094,294.1499938964844,263.4075622558594,261.7865600585937,275.4298095703125,263.85400390625,289.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-17.676441192626953,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,9.45946085266769e-05,292.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595764160156,0.0,0.0,9.961176692740992e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,7.357356662396342e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,9.96128364931792e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0004725153266917,291.1668395996094,294.1499938964844,263.4337463378906,261.8078308105469,275.2154541015625,263.74774169921875,289.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-17.661937713623047,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,9.45946085266769e-05,292.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595764160156,0.0,0.0,9.961176692740992e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,7.357356662396342e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,9.96128364931792e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0004725153266917,291.1668395996094,294.1499938964844,263.4337463378906,261.8078308105469,275.2154541015625,263.74774169921875,289.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-17.661937713623047,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,9.4618575531058e-05,292.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,9.963701450033112e-05,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,7.359220762737095e-05,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,9.96380767901428e-05,292.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0004726350889541,291.1668395996094,294.1499938964844,263.44696044921875,261.818603515625,275.10986328125,263.7071228027344,289.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-17.654449462890625,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,9.464228787692264e-05,292.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.9661985586863e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,7.361065217992291e-05,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,9.966304787667468e-05,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,0.0004727535706479,291.16680908203125,294.1499938964844,263.46026611328125,261.82940673828125,275.0053100585937,263.6734619140625,289.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-17.646806716918945,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,9.468872303841636e-05,292.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.971089457394557e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,7.36467627575621e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,9.971193503588438e-05,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0004729855572804,291.166748046875,294.1499938964844,263.4869384765625,261.8511047363281,274.7992858886719,263.62371826171875,289.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-17.63108253479004,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,9.468872303841636e-05,292.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.971089457394557e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,7.36467627575621e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,9.971193503588438e-05,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0004729855572804,291.166748046875,294.1499938964844,263.4869384765625,261.8511047363281,274.7992858886719,263.62371826171875,289.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-17.63108253479004,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904724121094,0.0,0.0,9.473349200561644e-05,292.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,9.975805005524307e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,7.368158549070358e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.975908324122428e-05,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0004732092493213,291.1666564941406,294.1499938964844,263.5136413574219,261.8728332519531,274.5973205566406,263.5928039550781,289.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-17.614805221557617,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904724121094,0.0,0.0,9.473349200561644e-05,292.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,9.975805005524307e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,7.368158549070358e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.975908324122428e-05,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0004732092493213,291.1666564941406,294.1499938964844,263.5136413574219,261.8728332519531,274.5973205566406,263.5928039550781,289.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-17.614805221557617,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,9.477623098064214e-05,292.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,9.980306640500204e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,7.371482934104279e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,9.9804085039068e-05,292.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,0.0004734227841254,291.1665344238281,294.1499938964844,263.54022216796875,261.8944091796875,274.3993530273437,263.5762634277344,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-17.5980167388916,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,9.477623098064214e-05,292.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,9.980306640500204e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,7.371482934104279e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,9.9804085039068e-05,292.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,0.0004734227841254,291.1665344238281,294.1499938964844,263.54022216796875,261.8944091796875,274.3993530273437,263.5762634277344,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-17.5980167388916,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,9.481664164923131e-05,292.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.9845630757045e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,7.374626147793606e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,9.984664211515336e-05,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,0.0004736247065011,291.1663818359375,294.1499938964844,263.5665283203125,261.915771484375,274.205322265625,263.5705871582031,289.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-17.580768585205078,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,9.481664164923131e-05,292.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.9845630757045e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,7.374626147793606e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,9.984664211515336e-05,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,0.0004736247065011,291.1663818359375,294.1499938964844,263.5665283203125,261.915771484375,274.205322265625,263.5705871582031,289.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-17.580768585205078,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
