time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675900,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,9.48359738686122e-05,292.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.986598888644949e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,7.376129360636696e-05,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,9.986699296860024e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0004737212730105,291.1662902832031,294.1499938964844,263.5795593261719,261.9263000488281,274.1097717285156,263.57098388671875,289.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-17.57199478149414,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,9.485473128734156e-05,292.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.98857503873296e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,7.37758819013834e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,9.988674719352276e-05,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,0.0004738149873446,291.1661682128906,294.1499938964844,263.5924377441406,261.9367370605469,274.0151672363281,263.5730895996094,289.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-17.56314468383789,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,9.489058720646426e-05,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,9.992351988330483e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,7.380377064691857e-05,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,9.992450213758276e-05,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0004739941505249,291.1659545898437,294.1499938964844,263.6177673339844,261.9571838378906,273.82879638671875,263.58154296875,288.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-17.545272827148438,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,9.489058720646426e-05,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,9.992351988330483e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,7.380377064691857e-05,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,9.992450213758276e-05,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0004739941505249,291.1659545898437,294.1499938964844,263.6177673339844,261.9571838378906,273.82879638671875,263.58154296875,288.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-17.545272827148438,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.492426761426032e-05,292.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,9.99589974526316e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,7.382996409432963e-05,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,9.995996515499428e-05,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,0.0004741624288726,291.1656799316406,294.1499938964844,263.6424255371094,261.9769897460937,273.6461181640625,263.5943908691406,288.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-17.527273178100586,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.492426761426032e-05,292.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,9.99589974526316e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,7.382996409432963e-05,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,9.995996515499428e-05,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,0.0004741624288726,291.1656799316406,294.1499938964844,263.6424255371094,261.9769897460937,273.6461181640625,263.5943908691406,288.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-17.527273178100586,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.495578706264496e-05,292.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.999219764722513e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.385448407148942e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,9.999315807363018e-05,292.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.000474319938803,291.1653747558594,294.1499938964844,263.6662292480469,261.9960327148437,273.46710205078125,263.6102294921875,288.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-17.50926971435547,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.495578706264496e-05,292.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.999219764722513e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.385448407148942e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,9.999315807363018e-05,292.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.000474319938803,291.1653747558594,294.1499938964844,263.6662292480469,261.9960327148437,273.46710205078125,263.6102294921875,288.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-17.50926971435547,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.49851455516182e-05,292.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,0.000100023127743,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,7.387732330244035e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001000240736175,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0004744666512124,291.1650390625,294.1499938964844,263.68902587890625,262.01416015625,273.2916564941406,263.6281433105469,288.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-17.49137306213379,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.49851455516182e-05,292.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,0.000100023127743,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,7.387732330244035e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001000240736175,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0004744666512124,291.1650390625,294.1499938964844,263.68902587890625,262.01416015625,273.2916564941406,263.6281433105469,288.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-17.49137306213379,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.499901352683082e-05,292.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,0.0001000377378659,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,7.388810627162457e-05,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001000386764644,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,0.0004745359474327,291.16485595703125,294.1499938964844,263.70001220703125,262.0228576660156,273.2052307128906,263.6375732421875,288.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-17.482500076293945,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.501234308118e-05,292.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,0.0001000517731881,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,7.389847451122478e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,0.0001000527117867,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0004746025661006,291.1646423339844,294.1499938964844,263.710693359375,262.0312805175781,273.1197204589844,263.6472473144531,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-17.473695755004883,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.503741603111848e-05,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,0.0001000781849143,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,7.391797407763079e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001000791089609,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0004747278289869,291.1642150878906,294.1499938964844,263.7310485839844,262.0472106933594,272.951171875,263.6669311523437,288.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-17.456350326538086,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.503741603111848e-05,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,0.0001000781849143,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,7.391797407763079e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001000791089609,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0004747278289869,291.1642150878906,294.1499938964844,263.7310485839844,262.0472106933594,272.951171875,263.6669311523437,288.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-17.456350326538086,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.506048081675544e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0001001024866127,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,7.393591658910736e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,0.0001001033961074,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0004748431092593,291.16375732421875,294.1499938964844,263.75,262.0618896484375,272.78594970703125,263.6866760253906,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-17.4394588470459,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.506048081675544e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0001001024866127,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,7.393591658910736e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,0.0001001033961074,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0004748431092593,291.16375732421875,294.1499938964844,263.75,262.0618896484375,272.78594970703125,263.6866760253906,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-17.4394588470459,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.508151561021803e-05,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581420898437,0.0,0.0,0.0001001246491796,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,7.395227294182405e-05,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001001255513983,292.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,0.0004749482322949,291.1632385253906,294.1499938964844,263.7681579589844,262.0757751464844,272.6239929199219,263.7061462402344,288.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399153734155561e-09,0.0010131205199286,-0.0184362959116697,0.0,0.0,0.0,-0.0084808934479951,60.0,-17.42293930053711,-0.0,-6.998227775056878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.508151561021803e-05,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581420898437,0.0,0.0,0.0001001246491796,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,7.395227294182405e-05,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001001255513983,292.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,0.0004749482322949,291.1632385253906,294.1499938964844,263.7681579589844,262.0757751464844,272.6239929199219,263.7061462402344,288.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399153734155561e-09,0.0010131205199286,-0.0184362959116697,0.0,0.0,0.0,-0.0084808934479951,60.0,-17.42293930053711,-0.0,-6.998227775056878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.510091331321746e-05,292.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0001001450873445,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,7.396736327791587e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001001459750114,292.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0004750451480504,291.16265869140625,294.1499938964844,263.7862548828125,262.0895690917969,272.4652099609375,263.725341796875,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423252235128075e-09,0.0010133265750482,-0.0184994116425514,0.0,0.0,0.0,-0.0084928404539823,60.0,-17.40625,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.510091331321746e-05,292.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0001001450873445,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,7.396736327791587e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001001459750114,292.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0004750451480504,291.16265869140625,294.1499938964844,263.7862548828125,262.0895690917969,272.4652099609375,263.725341796875,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423252235128075e-09,0.0010133265750482,-0.0184994116425514,0.0,0.0,0.0,-0.0084928404539823,60.0,-17.40625,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.51102701947093e-05,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,0.0001001549462671,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.397463923553005e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.000100155826658,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,0.0004750919470097,291.162353515625,294.1499938964844,263.7953186035156,262.0964050292969,272.38702392578125,263.7348327636719,288.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-17.39780616760254,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.51195615925826e-05,292.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0001001647324301,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.398186426144093e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.000100165612821,292.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004751383676193,291.1620483398437,294.1499938964844,263.8043212890625,262.1032409667969,272.3096008300781,263.7442626953125,288.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600947588682,0.0,0.0,0.0,-0.008504326455295,60.0,-17.389320373535156,-0.0,-7.003813351502687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.513831173535436e-05,292.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.000100184486655,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.399645255645737e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.000100185352494,292.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.0004752320528496,291.161376953125,294.1499938964844,263.82232666015625,262.1167907714844,272.1570739746094,263.76300048828125,288.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-17.372299194335938,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.513831173535436e-05,292.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.000100184486655,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.399645255645737e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.000100185352494,292.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.0004752320528496,291.161376953125,294.1499938964844,263.82232666015625,262.1167907714844,272.1570739746094,263.76300048828125,288.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-17.372299194335938,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.515786223346367e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.000100205084891,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.401165930787101e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.000100205943454,292.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0004753297835122,291.16064453125,294.1499938964844,263.8402404785156,262.1302185058594,272.007568359375,263.7816162109375,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.494015186182423e-09,0.0010139315854758,-0.0186847485601902,0.0,0.0,0.0,-0.0085279205814003,60.0,-17.35533905029297,-0.0,-7.00944013942717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.515786223346367e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.000100205084891,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.401165930787101e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.000100205943454,292.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0004753297835122,291.16064453125,294.1499938964844,263.8402404785156,262.1302185058594,272.007568359375,263.7816162109375,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.494015186182423e-09,0.0010139315854758,-0.0186847485601902,0.0,0.0,0.0,-0.0085279205814003,60.0,-17.35533905029297,-0.0,-7.00944013942717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.517872967990117e-05,292.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560974121094,0.0,0.0,0.000100227065559,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.402788469335064e-05,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.00010022790957,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0004754340625368,291.1598815917969,294.1499938964844,263.85809326171875,262.1435546875,271.8610534667969,263.800048828125,288.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519949107859247e-09,0.0010141533566638,-0.018752671778202,0.0,0.0,0.0,-0.0085407765582203,60.0,-17.338552474975586,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.517872967990117e-05,292.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560974121094,0.0,0.0,0.000100227065559,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.402788469335064e-05,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.00010022790957,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0004754340625368,291.1598815917969,294.1499938964844,263.85809326171875,262.1435546875,271.8610534667969,263.800048828125,288.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519949107859247e-09,0.0010141533566638,-0.018752671778202,0.0,0.0,0.0,-0.0085407765582203,60.0,-17.338552474975586,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.52012196648866e-05,292.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.000100250756077,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.404537609545514e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001002515928121,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,0.0004755464324261,291.1590576171875,294.1499938964844,263.8758850097656,262.1567687988281,271.7174377441406,263.81842041015625,288.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258923590183,0.0,0.0,0.0,-0.0085546355694532,60.0,-17.3220272064209,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.52012196648866e-05,292.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.000100250756077,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.404537609545514e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001002515928121,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,0.0004755464324261,291.1590576171875,294.1499938964844,263.8758850097656,262.1567687988281,271.7174377441406,263.81842041015625,288.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258923590183,0.0,0.0,0.0,-0.0085546355694532,60.0,-17.3220272064209,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.521310857962816e-05,292.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,0.000100263285276,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.405462383758277e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0001002641147351,292.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,0.0004756058333441,291.1586303710937,294.1499938964844,263.8847351074219,262.163330078125,271.646728515625,263.8275451660156,288.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562687365236798e-09,0.001014518784359,-0.0188646093010902,0.0,0.0,0.0,-0.0085619641467928,60.0,-17.313879013061523,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.522542677586898e-05,292.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,0.0001002762583084,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.406420627376065e-05,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.0001002770804916,292.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.0004756673879455,291.1581726074219,294.1499938964844,263.8935852050781,262.1698913574219,271.5766906738281,263.836669921875,288.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578001337549267e-09,0.0010146497515961,-0.0189047176390886,0.0,0.0,0.0,-0.0085695562884211,60.0,-17.305810928344727,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.525125642539932e-05,292.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.0001003034631139,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,7.408429519273341e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908569335937,0.0,0.0,0.0001003042780212,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,0.0004757964634336,291.1572265625,294.1499938964844,263.91119384765625,262.1828918457031,271.43878173828125,263.85479736328125,288.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.610124086454562e-09,0.0010149244917556,-0.018988849595189,0.0,0.0,0.0,-0.0085854809731245,60.0,-17.28990936279297,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.525125642539932e-05,292.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.0001003034631139,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,7.408429519273341e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908569335937,0.0,0.0,0.0001003042780212,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,0.0004757964634336,291.1572265625,294.1499938964844,263.91119384765625,262.1828918457031,271.43878173828125,263.85479736328125,288.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.610124086454562e-09,0.0010149244917556,-0.018988849595189,0.0,0.0,0.0,-0.0085854809731245,60.0,-17.28990936279297,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.527849761070684e-05,292.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,0.0001003321594907,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,7.410548278130591e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,0.000100332967122,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0004759325820486,291.1562194824219,294.1499938964844,263.9286804199219,262.19580078125,271.3035888671875,263.87286376953125,288.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.644007204987702e-09,0.0010152141330763,-0.0190775915980339,0.0,0.0,0.0,-0.0086022783070802,60.0,-17.274303436279297,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.527849761070684e-05,292.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,0.0001003321594907,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,7.410548278130591e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,0.000100332967122,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0004759325820486,291.1562194824219,294.1499938964844,263.9286804199219,262.19580078125,271.3035888671875,263.87286376953125,288.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.644007204987702e-09,0.0010152141330763,-0.0190775915980339,0.0,0.0,0.0,-0.0086022783070802,60.0,-17.274303436279297,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.530686656944454e-05,292.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,0.0001003620418487,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.412755076074973e-05,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.000100362842204,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.000476074317703,291.1551818847656,294.1499938964844,263.94610595703125,262.2086181640625,271.1711120605469,263.8908386230469,288.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679293645423968e-09,0.0010155158815905,-0.019170006737113,0.0,0.0,0.0,-0.0086197704076766,60.0,-17.258956909179688,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.530686656944454e-05,292.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,0.0001003620418487,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.412755076074973e-05,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.000100362842204,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.000476074317703,291.1551818847656,294.1499938964844,263.94610595703125,262.2086181640625,271.1711120605469,263.8908386230469,288.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679293645423968e-09,0.0010155158815905,-0.019170006737113,0.0,0.0,0.0,-0.0086197704076766,60.0,-17.258956909179688,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.533607226330788e-05,292.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001003928118734,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.415026630042121e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001003935976768,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004762202734127,291.154052734375,294.1499938964844,263.9634094238281,262.2213134765625,271.04132080078125,263.9087219238281,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715623695503382e-09,0.0010158265940845,-0.0192651581019163,0.0,0.0,0.0,-0.0086377812549471,60.0,-17.243820190429688,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
