time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678240,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.533607226330788e-05,292.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001003928118734,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.415026630042121e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001003935976768,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004762202734127,291.154052734375,294.1499938964844,263.9634094238281,262.2213134765625,271.04132080078125,263.9087219238281,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715623695503382e-09,0.0010158265940845,-0.0192651581019163,0.0,0.0,0.0,-0.0086377812549471,60.0,-17.243820190429688,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,9.535092249279842e-05,292.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,0.0001004084479063,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,7.416181324515492e-05,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001004092264338,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004762944299727,291.1534729003906,294.1499938964844,263.9720153808594,262.2276611328125,270.9773864746094,263.9176330566406,288.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-17.23632049560547,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.53658964135684e-05,292.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,0.0001004242221824,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,7.417346205329522e-05,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001004249934339,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004763692559208,291.1528625488281,294.1499938964844,263.9805908203125,262.23394775390625,270.91412353515625,263.926513671875,288.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-17.228857040405273,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,9.539621532894672e-05,292.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001004561563604,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,7.41970434319228e-05,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.000100456920336,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004765207413583,291.1516418457031,294.1499938964844,263.9976501464844,262.2464904785156,270.7894592285156,263.9441833496094,288.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-17.21403694152832,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,9.539621532894672e-05,292.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001004561563604,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,7.41970434319228e-05,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.000100456920336,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004765207413583,291.1516418457031,294.1499938964844,263.9976501464844,262.2464904785156,270.7894592285156,263.9441833496094,288.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-17.21403694152832,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.542707266518846e-05,292.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.000100488665339,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,7.422104681609198e-05,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001004894147627,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004766749334521,291.1503295898437,294.1499938964844,264.0146179199219,262.2589416503906,270.6673278808594,263.9617614746094,288.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-17.19936180114746,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.542707266518846e-05,292.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.000100488665339,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,7.422104681609198e-05,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001004894147627,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004766749334521,291.1503295898437,294.1499938964844,264.0146179199219,262.2589416503906,270.6673278808594,263.9617614746094,288.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-17.19936180114746,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,9.545871580485256e-05,292.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,0.0001005219892249,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.424565410474315e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001005227313726,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004768330254592,291.1489562988281,294.1499938964844,264.03143310546875,262.27130126953125,270.54766845703125,263.9792175292969,288.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.868196760796309e-09,0.0010171311441808,-0.0196647457778453,0.0,0.0,0.0,-0.008713417686522,60.0,-17.18486213684082,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,9.545871580485256e-05,292.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,0.0001005219892249,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.424565410474315e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001005227313726,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004768330254592,291.1489562988281,294.1499938964844,264.03143310546875,262.27130126953125,270.54766845703125,263.9792175292969,288.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.868196760796309e-09,0.0010171311441808,-0.0196647457778453,0.0,0.0,0.0,-0.008713417686522,60.0,-17.18486213684082,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,9.54915230977349e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,0.0001005565427476,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,7.42711708880961e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001005572776193,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004769969382323,291.14752197265625,294.1499938964844,264.048095703125,262.2835693359375,270.4303894042969,263.9965515136719,288.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174880735576,7.909014776430467e-09,0.001017480273731,-0.01977164670825,0.0,0.0,0.0,-0.0087336534634232,60.0,-17.170591354370117,-0.0,-7.058595485887055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,9.54915230977349e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,0.0001005565427476,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,7.42711708880961e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001005572776193,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004769969382323,291.14752197265625,294.1499938964844,264.048095703125,262.2835693359375,270.4303894042969,263.9965515136719,288.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174880735576,7.909014776430467e-09,0.001017480273731,-0.01977164670825,0.0,0.0,0.0,-0.0087336534634232,60.0,-17.170591354370117,-0.0,-7.058595485887055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,9.55085561145097e-05,292.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0001005744852591,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,7.428442040691152e-05,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001005752128548,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004770820378325,291.14678955078125,294.1499938964844,264.056396484375,262.2897033691406,270.3726806640625,264.00518798828125,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930210266238191e-09,0.0010176614159718,-0.0198271572589874,0.0,0.0,0.0,-0.00874416064471,60.0,-17.163572311401367,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,9.552612755214795e-05,292.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,0.0001005929880193,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,7.429808465531096e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.000100593722891,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.000477169844089,291.1460266113281,294.1499938964844,264.06463623046875,262.2957763671875,270.3155212402344,264.0137634277344,288.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952076330752789e-09,0.0010178484953939,-0.0198844242841005,0.0,0.0,0.0,-0.0087550012394785,60.0,-17.15665054321289,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,9.556331497151405e-05,292.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,0.0001006321544991,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,7.432700658682734e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,0.0001006328748189,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0004773556429427,291.1444702148437,294.1499938964844,264.0810546875,262.30792236328125,270.2029724121094,264.0308532714844,288.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-17.14316749572754,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,9.556331497151405e-05,292.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,0.0001006321544991,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,7.432700658682734e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,0.0001006328748189,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0004773556429427,291.1444702148437,294.1499938964844,264.0810546875,262.30792236328125,270.2029724121094,264.0308532714844,288.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-17.14316749572754,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,9.560403123032302e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001006750389933,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,7.435867883032188e-05,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001006757520372,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0004775590496137,291.1428527832031,294.1499938964844,264.0972900390625,262.3199768066406,270.0926818847656,264.0478210449219,288.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-17.13030242919922,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,9.560403123032302e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001006750389933,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,7.435867883032188e-05,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001006757520372,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0004775590496137,291.1428527832031,294.1499938964844,264.0972900390625,262.3199768066406,270.0926818847656,264.0478210449219,288.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-17.13030242919922,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,9.5649367722217e-05,292.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0001007227911031,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,7.439393812092021e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0001007234895951,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0004777855356223,291.1411437988281,294.1499938964844,264.1133728027344,262.3319702148437,269.984619140625,264.0646667480469,288.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-17.118236541748047,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,9.5649367722217e-05,292.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0001007227911031,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,7.439393812092021e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0001007234895951,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0004777855356223,291.1411437988281,294.1499938964844,264.1133728027344,262.3319702148437,269.984619140625,264.0646667480469,288.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-17.118236541748047,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.57005177042447e-05,292.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,0.0001007766622933,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,7.443372305715457e-05,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0001007773535093,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0004780410963576,291.1393737792969,294.1499938964844,264.1292724609375,262.3439025878906,269.8787841796875,264.08135986328125,288.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-17.107179641723633,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.57005177042447e-05,292.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,0.0001007766622933,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,7.443372305715457e-05,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0001007773535093,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0004780410963576,291.1393737792969,294.1499938964844,264.1292724609375,262.3439025878906,269.8787841796875,264.08135986328125,288.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-17.107179641723633,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,9.572866110829636e-05,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0001008063045446,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,7.445561641361564e-05,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001008069957606,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0004781817260663,291.1384582519531,294.1499938964844,264.1371765136719,262.349853515625,269.82666015625,264.08966064453125,288.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204185775184671e-09,0.0010200041579082,-0.0205446686595678,0.0,0.0,0.0,-0.0088799819350242,60.0,-17.102096557617188,-0.0,-7.093662190982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.5758747193031e-05,292.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.00010083799134,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,7.447901589330286e-05,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001008386752801,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.000478331989143,291.1375427246094,294.1499938964844,264.14501953125,262.35577392578125,269.7750549316406,264.0979309082031,288.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203326819464,8.241641147321843e-09,0.0010203244164586,-0.0206427574157714,0.0,0.0,0.0,-0.0088985506445169,60.0,-17.09735107421875,-0.0,-7.098118715020973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,9.582536586094648e-05,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13922119140625,0.0,0.0,0.0001009081533993,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,7.453082798747346e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001009088300634,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0004786648205481,291.1356201171875,294.1499938964844,264.1605834960937,262.3675842285156,269.6734313964844,264.1143798828125,288.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210420005023,8.324597011721835e-09,0.0010210337350144,-0.0208600014448165,0.0,0.0,0.0,-0.0089396750554442,60.0,-17.088979721069336,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,9.582536586094648e-05,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13922119140625,0.0,0.0,0.0001009081533993,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,7.453082798747346e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001009088300634,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0004786648205481,291.1356201171875,294.1499938964844,264.1605834960937,262.3675842285156,269.6734313964844,264.1143798828125,288.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210420005023,8.324597011721835e-09,0.0010210337350144,-0.0208600014448165,0.0,0.0,0.0,-0.0089396750554442,60.0,-17.088979721069336,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,9.590168338036165e-05,292.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001009885163512,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,7.459018524968997e-05,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0001009891857393,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0004790460516232,291.1336364746094,294.1499938964844,264.1759948730469,262.3793334960937,269.5738220214844,264.1307067871094,288.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962588538081e-09,0.0010218463139608,-0.0211088601499795,0.0,0.0,0.0,-0.008986784145236,60.0,-17.082304000854492,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,9.590168338036165e-05,292.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001009885163512,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,7.459018524968997e-05,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0001009891857393,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0004790460516232,291.1336364746094,294.1499938964844,264.1759948730469,262.3793334960937,269.5738220214844,264.1307067871094,288.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962588538081e-09,0.0010218463139608,-0.0211088601499795,0.0,0.0,0.0,-0.008986784145236,60.0,-17.082304000854492,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.59889221121557e-05,292.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001010803971439,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,7.465804083039984e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.0001010810519801,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0004794818814843,291.131591796875,294.1499938964844,264.1911926269531,262.3910217285156,269.47625732421875,264.1469116210937,288.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274975105887e-09,0.001022775308229,-0.0213933810591697,0.0,0.0,0.0,-0.0090406462550163,60.0,-17.077545166015625,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.59889221121557e-05,292.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001010803971439,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,7.465804083039984e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.0001010810519801,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0004794818814843,291.131591796875,294.1499938964844,264.1911926269531,262.3910217285156,269.47625732421875,264.1469116210937,288.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274975105887e-09,0.001022775308229,-0.0213933810591697,0.0,0.0,0.0,-0.0090406462550163,60.0,-17.077545166015625,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,9.60882316576317e-05,292.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,0.0001011849744827,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,7.47352751204744e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001011856293189,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004799779562745,291.12945556640625,294.1499938964844,264.2062072753906,262.4026794433594,269.380615234375,264.1629638671875,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651956484584389e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-17.074918746948242,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,9.60882316576317e-05,292.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,0.0001011849744827,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,7.47352751204744e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001011856293189,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004799779562745,291.12945556640625,294.1499938964844,264.2062072753906,262.4026794433594,269.380615234375,264.1629638671875,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651956484584389e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-17.074918746948242,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,9.61427140282467e-05,292.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339416503906,0.0,0.0,0.0001012423526844,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,7.477765757357702e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0001012430002447,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0004802501352969,291.1283569335937,294.1499938964844,264.213623046875,262.40850830078125,269.33349609375,264.1709289550781,288.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719815092206318e-09,0.0010244130389764,-0.0218949578702449,0.0,0.0,0.0,-0.0091356001794338,60.0,-17.074464797973633,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,9.620055061532184e-05,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,0.0001013032597256,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,7.48226375435479e-05,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,0.0001013039072859,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0004805390490218,291.12725830078125,294.1499938964844,264.22100830078125,262.414306640625,269.286865234375,264.17889404296875,288.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791849914757677e-09,0.0010250289924442,-0.0220835898071527,0.0,0.0,0.0,-0.0091713117435574,60.0,-17.074609756469727,-0.0,-7.163735915582947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,9.632655564928427e-05,292.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0001014359513646,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,7.492064469261095e-05,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0001014365916489,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.000481168506667,291.1249694824219,294.1499938964844,264.235595703125,262.4258728027344,269.1949768066406,264.1946716308594,288.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-17.07675552368164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,9.632655564928427e-05,292.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0001014359513646,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,7.492064469261095e-05,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0001014365916489,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.000481168506667,291.1249694824219,294.1499938964844,264.235595703125,262.4258728027344,269.1949768066406,264.1946716308594,288.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-17.07675552368164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.646653052186592e-05,292.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001015833622659,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,7.502951484639198e-05,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,0.0001015839952742,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0004818677552975,291.12261962890625,294.1499938964844,264.25,262.4373779296875,269.1049194335937,264.2102966308594,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278709232807,9.123155564338958e-09,0.0010278618428856,-0.0229511130601167,0.0,0.0,0.0,-0.0093355532735586,60.0,-17.081449508666992,-0.0,-7.20339272675119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.646653052186592e-05,292.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001015833622659,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,7.502951484639198e-05,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,0.0001015839952742,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0004818677552975,291.12261962890625,294.1499938964844,264.25,262.4373779296875,269.1049194335937,264.2102966308594,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278709232807,9.123155564338958e-09,0.0010278618428856,-0.0229511130601167,0.0,0.0,0.0,-0.0093355532735586,60.0,-17.081449508666992,-0.0,-7.20339272675119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.661627700552344e-05,292.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,0.0001017410613712,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,7.514598109992221e-05,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001017416871036,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0004826157819479,291.1202087402344,294.1499938964844,264.2631530761719,262.4479675292969,269.0166015625,264.22564697265625,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-17.088701248168945,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.661627700552344e-05,292.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,0.0001017410613712,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,7.514598109992221e-05,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001017416871036,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0004826157819479,291.1202087402344,294.1499938964844,264.2631530761719,262.4479675292969,269.0166015625,264.22564697265625,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-17.088701248168945,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
