time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680580,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,9.677120397100224e-05,292.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0001019042101688,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,7.52664782339707e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001019048286252,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0004833896819036,291.1177062988281,294.1499938964844,264.274169921875,262.456787109375,268.92999267578125,264.2401428222656,288.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447969943285,0.0,0.0,0.0,-0.0095236916095018,60.0,-17.098419189453125,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,9.677120397100224e-05,292.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0001019042101688,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,7.52664782339707e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001019048286252,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0004833896819036,291.1177062988281,294.1499938964844,264.274169921875,262.456787109375,268.92999267578125,264.2401428222656,288.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447969943285,0.0,0.0,0.0,-0.0095236916095018,60.0,-17.098419189453125,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,9.68504318734631e-05,292.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001019876435748,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,7.532809831900522e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001019882547552,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.000483785464894,291.11639404296875,294.1499938964844,264.2789001464844,262.4605712890625,268.8872985839844,264.2469177246094,288.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-17.104154586791992,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,9.693072934169322e-05,292.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,0.0001020722047542,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,7.539055513916537e-05,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,0.0001020728159346,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0004841866029892,291.1151123046875,294.1499938964844,264.2831115722656,262.46392822265625,268.8450012207031,264.2533569335937,288.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381920024232e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-17.110437393188477,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,9.709419828141108e-05,292.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,0.0001022443539113,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,7.551770249847323e-05,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0001022449578158,292.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0004850031982641,291.1124267578125,294.1499938964844,264.2901916503906,262.46954345703125,268.7615661621094,264.2649841308594,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-17.12453842163086,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,9.709419828141108e-05,292.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,0.0001022443539113,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,7.551770249847323e-05,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0001022449578158,292.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0004850031982641,291.1124267578125,294.1499938964844,264.2901916503906,262.46954345703125,268.7615661621094,264.2649841308594,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-17.12453842163086,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,9.726089774630964e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,0.0001024199009407,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,7.564735278720036e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001024204975692,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0004858359170611,291.10968017578125,294.1499938964844,264.2955322265625,262.47369384765625,268.6796264648437,264.27490234375,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.0112664483585831e-08,0.0010363229084759,-0.0255418345332145,0.0,0.0,0.0,-0.0098260939121246,60.0,-17.140531539916992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,9.726089774630964e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,0.0001024199009407,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,7.564735278720036e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001024204975692,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0004858359170611,291.10968017578125,294.1499938964844,264.2955322265625,262.47369384765625,268.6796264648437,264.27490234375,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.0112664483585831e-08,0.0010363229084759,-0.0255418345332145,0.0,0.0,0.0,-0.0098260939121246,60.0,-17.140531539916992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,9.74300128291361e-05,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,0.0001025979945552,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,7.577888754894957e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0001025985839078,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0004866807139478,291.1068725585937,294.1499938964844,264.2992248535156,262.4765319824219,268.59912109375,264.2830505371094,288.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-17.158187866210938,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,9.74300128291361e-05,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,0.0001025979945552,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,7.577888754894957e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0001025985839078,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0004866807139478,291.1068725585937,294.1499938964844,264.2992248535156,262.4765319824219,268.59912109375,264.2830505371094,288.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-17.158187866210938,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,9.760067041497678e-05,292.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,0.0001027777107083,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,7.591162284370512e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.0001027782927849,292.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0004875332233496,291.1039733886719,294.1499938964844,264.3014221191406,262.4781799316406,268.5200500488281,264.2893981933594,288.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535922356780247e-08,0.0010399420280009,-0.0266498532146215,0.0,0.0,0.0,-0.0100359208881855,60.0,-17.177268981933594,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,9.760067041497678e-05,292.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,0.0001027777107083,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,7.591162284370512e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.0001027782927849,292.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0004875332233496,291.1039733886719,294.1499938964844,264.3014221191406,262.4781799316406,268.5200500488281,264.2893981933594,288.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535922356780247e-08,0.0010399420280009,-0.0266498532146215,0.0,0.0,0.0,-0.0100359208881855,60.0,-17.177268981933594,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321838378906,0.0,0.0,9.768627933226526e-05,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,0.0001028678670991,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,7.597821240779012e-05,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001028684418997,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0004879608750343,291.1024780273437,294.1499938964844,264.302001953125,262.47857666015625,268.48101806640625,264.2919311523437,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-17.187267303466797,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,9.777191007742658e-05,292.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,0.0001029580380418,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,7.604480924783275e-05,291.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,0.0001029586128424,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0004883885849267,291.1009826660156,294.1499938964844,264.30224609375,262.47869873046875,268.4422912597656,264.2940368652344,288.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-17.197525024414062,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,9.794266225071624e-05,292.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,0.0001031378560583,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,7.617761730216444e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001031384308589,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0004892416181974,291.097900390625,294.1499938964844,264.3018798828125,262.4782409667969,268.3658752441406,264.2970886230469,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.0102471178397536,60.0,-17.21868133544922,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,9.794266225071624e-05,292.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,0.0001031378560583,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,7.617761730216444e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001031384308589,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0004892416181974,291.097900390625,294.1499938964844,264.3018798828125,262.4782409667969,268.3658752441406,264.2970886230469,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.0102471178397536,60.0,-17.21868133544922,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,9.811180643737316e-05,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088562011719,0.0,0.0,0.0001033159787766,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,7.630917389178649e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001033165463013,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0004900865023955,291.0947570800781,294.1499938964844,264.3004150390625,262.4768981933594,268.29071044921875,264.29864501953125,288.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165071159601,0.0,0.0,0.0,-0.0103515721857547,60.0,-17.240461349487305,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,9.811180643737316e-05,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088562011719,0.0,0.0,0.0001033159787766,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,7.630917389178649e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001033165463013,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0004900865023955,291.0947570800781,294.1499938964844,264.3004150390625,262.4768981933594,268.29071044921875,264.29864501953125,288.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165071159601,0.0,0.0,0.0,-0.0103515721857547,60.0,-17.240461349487305,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,9.827812027651817e-05,292.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.0001034911183523,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,7.643852586625144e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001034916713251,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0004909173003397,291.0915222167969,294.1499938964844,264.2980041503906,262.47479248046875,268.216796875,264.298828125,288.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379820641366224e-08,0.0010471580317243,-0.0288587436079978,0.0,0.0,0.0,-0.0104542765766382,60.0,-17.262561798095703,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,9.827812027651817e-05,292.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.0001034911183523,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,7.643852586625144e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001034916713251,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0004909173003397,291.0915222167969,294.1499938964844,264.2980041503906,262.47479248046875,268.216796875,264.298828125,288.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379820641366224e-08,0.0010471580317243,-0.0288587436079978,0.0,0.0,0.0,-0.0104542765766382,60.0,-17.262561798095703,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,9.844030864769592e-05,292.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0001036619141814,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,7.656467641936615e-05,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001036624671542,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.000491727492772,291.08819580078125,294.1499938964844,264.2947692871094,262.4720153808594,268.1440734863281,264.2978210449219,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544356629252,60.0,-17.2846736907959,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,9.844030864769592e-05,292.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0001036619141814,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,7.656467641936615e-05,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001036624671542,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,0.000491727492772,291.08819580078125,294.1499938964844,264.2947692871094,262.4720153808594,268.1440734863281,264.2978210449219,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544356629252,60.0,-17.2846736907959,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,9.851942013483496e-05,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,0.0001037452238961,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,7.662620191695169e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001037457695929,292.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0004921226645819,291.08648681640625,294.1499938964844,264.2928771972656,262.4704284667969,268.108154296875,264.2969055175781,288.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-17.295625686645508,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,9.859696729108693e-05,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,0.0001038268892443,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,7.668651960557327e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001038274349411,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853820800781,0.0,0.0,0.000492510094773,291.08477783203125,294.1499938964844,264.2908630371094,262.4687194824219,268.07257080078125,264.29571533203125,288.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505659738555,1.1777011366120861e-08,0.001050554215908,-0.0298982411623001,0.0,0.0,0.0,-0.0106511805206537,60.0,-17.306455612182617,-0.0,-7.525002132524605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.87466992228292e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0001039845665218,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,7.680297858314589e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001039851049426,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0004932580050081,291.081298828125,294.1499938964844,264.286376953125,262.4649658203125,268.0021667480469,264.2927551269531,288.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963527057901048e-08,0.001052149105817,-0.0303863417357206,0.0,0.0,0.0,-0.0107436440885066,60.0,-17.327590942382812,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.87466992228292e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0001039845665218,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,7.680297858314589e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001039851049426,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0004932580050081,291.081298828125,294.1499938964844,264.286376953125,262.4649658203125,268.0021667480469,264.2927551269531,288.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963527057901048e-08,0.001052149105817,-0.0303863417357206,0.0,0.0,0.0,-0.0107436440885066,60.0,-17.327590942382812,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.888796193990856e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0001041333307512,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,7.691284554312006e-05,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0001041338618961,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0004939636564813,291.0777282714844,294.1499938964844,264.2815246582031,262.4609069824219,267.93292236328125,264.2890319824219,288.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139495630947296e-08,0.0010536537738516,-0.0308468230068683,0.0,0.0,0.0,-0.0108308792114257,60.0,-17.347700119018555,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.888796193990856e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0001041333307512,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,7.691284554312006e-05,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0001041338618961,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0004939636564813,291.0777282714844,294.1499938964844,264.2815246582031,262.4609069824219,267.93292236328125,264.2890319824219,288.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139495630947296e-08,0.0010536537738516,-0.0308468230068683,0.0,0.0,0.0,-0.0108308792114257,60.0,-17.347700119018555,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.901926387101412e-05,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.0001042716030497,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,7.701497088419273e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0001042721269186,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0004946195986121,291.0740661621094,294.1499938964844,264.2763671875,262.4566345214844,267.86480712890625,264.28472900390625,288.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-17.366432189941406,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.901926387101412e-05,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.0001042716030497,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,7.701497088419273e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0001042721269186,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0004946195986121,291.0740661621094,294.1499938964844,264.2763671875,262.4566345214844,267.86480712890625,264.28472900390625,288.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-17.366432189941406,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,9.913906978908926e-05,292.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001043977754306,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,7.71081613493152e-05,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001043982920236,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0004952180897817,291.0703125,294.1499938964844,264.27105712890625,262.4522705078125,267.7977905273437,264.27996826171875,288.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452294306797285e-08,0.0010563284158706,-0.0316653177142143,0.0,0.0,0.0,-0.0109859462827444,60.0,-17.383426666259766,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,9.913906978908926e-05,292.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001043977754306,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,7.71081613493152e-05,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001043982920236,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0004952180897817,291.0703125,294.1499938964844,264.27105712890625,262.4522705078125,267.7977905273437,264.27996826171875,288.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452294306797285e-08,0.0010563284158706,-0.0316653177142143,0.0,0.0,0.0,-0.0109859462827444,60.0,-17.383426666259766,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,9.919394506141543e-05,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.000104455561086,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,7.715083484072238e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.000104456077679,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,0.0004954921896569,291.06842041015625,294.1499938964844,264.26837158203125,262.4500732421875,267.7647399902344,264.2774658203125,288.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569253936409,1.2520641412550049e-08,0.0010569128207862,-0.0318441540002822,0.0,0.0,0.0,-0.0110198287293314,60.0,-17.39110565185547,-0.0,-7.616377928343354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.924576443154363e-05,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,0.0001045101307681,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,7.719113636994734e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001045106400852,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.000495751039125,291.06646728515625,294.1499938964844,264.2657165527344,262.4479064941406,267.73193359375,264.2749328613281,288.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477435097,1.2585186226488076e-08,0.0010574648622423,-0.0320130363106727,0.0,0.0,0.0,-0.0110518271103501,60.0,-17.398283004760742,-0.0,-7.624334585898397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.933822730090468e-05,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001046075049089,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,7.726305921096355e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0001046080142259,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.000496212975122,291.06256103515625,294.1499938964844,264.2605285644531,262.4436950683594,267.6670837402344,264.2698059082031,288.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700354545813752e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-17.410795211791992,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.933822730090468e-05,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001046075049089,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,7.726305921096355e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0001046080142259,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.000496212975122,291.06256103515625,294.1499938964844,264.2605285644531,262.4436950683594,267.6670837402344,264.2698059082031,288.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700354545813752e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-17.410795211791992,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.941418102243917e-05,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001046874967869,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,7.73221327108331e-05,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.000104687991552,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0004965923726558,291.0585632324219,294.1499938964844,264.255615234375,262.439697265625,267.6033935546875,264.2646789550781,288.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592712787911,1.2794951764760754e-08,0.0010592584731057,-0.0325618758797645,0.0,0.0,0.0,-0.0111558167263865,60.0,-17.420310974121094,-0.0,-7.650223210475815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.941418102243917e-05,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001046874967869,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,7.73221327108331e-05,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.000104687991552,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0004965923726558,291.0585632324219,294.1499938964844,264.255615234375,262.439697265625,267.6033935546875,264.2646789550781,288.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592712787911,1.2794951764760754e-08,0.0010592584731057,-0.0325618758797645,0.0,0.0,0.0,-0.0111558167263865,60.0,-17.420310974121094,-0.0,-7.650223210475815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.947409853339197e-05,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001047505938913,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,7.736873521935195e-05,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0001047510886564,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0004968916764482,291.05450439453125,294.1499938964844,264.2510681152344,262.4360656738281,267.54071044921875,264.2597045898437,288.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105990935117,1.2869564081086082e-08,0.0010598965454846,-0.0327570848166942,0.0,0.0,0.0,-0.0111928051337599,60.0,-17.426931381225586,-0.0,-7.659442502472302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
