time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682920,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.947409853339197e-05,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001047505938913,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,7.736873521935195e-05,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0001047510886564,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0004968916764482,291.05450439453125,294.1499938964844,264.2510681152344,262.4360656738281,267.54071044921875,264.2597045898437,288.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105990935117,1.2869564081086082e-08,0.0010598965454846,-0.0327570848166942,0.0,0.0,0.0,-0.0111928051337599,60.0,-17.426931381225586,-0.0,-7.659442502472302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,9.951632819138469e-05,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,0.0001047950645443,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,7.740157889202237e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001047955520334,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.000497102679219,291.05035400390625,294.1499938964844,264.2470397949219,262.432861328125,267.4790344238281,264.2550048828125,288.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922140690818653e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-17.430343627929688,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,9.951632819138469e-05,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,0.0001047950645443,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,7.740157889202237e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001047955520334,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.000497102679219,291.05035400390625,294.1499938964844,264.2470397949219,262.432861328125,267.4790344238281,264.2550048828125,288.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922140690818653e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-17.430343627929688,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,9.952986147254704e-05,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0001048093254212,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,7.74121072026901e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0001048098129103,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.000497170316521,291.0482482910156,294.1499938964844,264.2452697753906,262.4314880371094,267.4486694335937,264.2528686523437,288.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605031857267,1.2938988547261944e-08,0.0010604902636259,-0.0329387225210666,0.0,0.0,0.0,-0.0112272221595048,60.0,-17.430435180664062,-0.0,-7.66802514817755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,9.95396840153262e-05,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0001048196718329,291.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,7.741974695818499e-05,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.0001048201520461,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0004972193855792,291.0461120605469,294.1499938964844,264.2436828613281,262.4302673339844,267.4185485839844,264.25079345703125,288.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606077266857,1.2951206329603338e-08,0.0010605946881696,-0.0329706855118274,0.0,0.0,0.0,-0.0112332794815301,60.0,-17.429794311523438,-0.0,-7.66953647257651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.954404958989473e-05,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001048242702381,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,7.74231375544332e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001048247431754,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,0.000497241213452,291.04180908203125,294.1499938964844,264.2411193847656,262.4283447265625,267.3590087890625,264.24713134765625,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606538271531,1.2956603789859857e-08,0.0010606409050524,-0.0329848043620586,0.0,0.0,0.0,-0.011235955171287,60.0,-17.425830841064453,-0.0,-7.670203672205389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.954404958989473e-05,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001048242702381,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,7.74231375544332e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001048247431754,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,0.000497241213452,291.04180908203125,294.1499938964844,264.2411193847656,262.4283447265625,267.3590087890625,264.24713134765625,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606538271531,1.2956603789859857e-08,0.0010606409050524,-0.0329848043620586,0.0,0.0,0.0,-0.011235955171287,60.0,-17.425830841064453,-0.0,-7.670203672205389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.952895197784528e-05,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0001048083795467,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.741140143480152e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0001048088524839,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,0.0004971658345311,291.03741455078125,294.1499938964844,264.239501953125,262.4272155761719,267.3006286621094,264.24420166015625,288.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060492824763,1.2937761972864337e-08,0.0010604799026623,-0.0329355113208293,0.0,0.0,0.0,-0.0112266149371862,60.0,-17.4174861907959,-0.0,-7.667873802574834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.952895197784528e-05,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0001048083795467,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.741140143480152e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0001048088524839,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,0.0004971658345311,291.03741455078125,294.1499938964844,264.239501953125,262.4272155761719,267.3006286621094,264.24420166015625,288.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060492824763,1.2937761972864337e-08,0.0010604799026623,-0.0329355113208293,0.0,0.0,0.0,-0.0112266149371862,60.0,-17.4174861907959,-0.0,-7.667873802574834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,9.949319792212918e-05,292.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,0.000104770733742,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,7.738359272480011e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0001047711994033,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0004969872534275,291.032958984375,294.1499938964844,264.2389221191406,262.4269714355469,267.24334716796875,264.2421264648437,288.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060111564584,1.2893172751660133e-08,0.0010600986424833,-0.032818853855133,0.0,0.0,0.0,-0.0112045109272003,60.0,-17.4050350189209,-0.0,-7.662360701488069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,9.949319792212918e-05,292.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,0.000104770733742,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,7.738359272480011e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0001047711994033,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0004969872534275,291.032958984375,294.1499938964844,264.2389221191406,262.4269714355469,267.24334716796875,264.2421264648437,288.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060111564584,1.2893172751660133e-08,0.0010600986424833,-0.032818853855133,0.0,0.0,0.0,-0.0112045109272003,60.0,-17.4050350189209,-0.0,-7.662360701488069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,9.94363654172048e-05,292.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.0001047108889906,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,7.733938400633633e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0001047113473759,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0004967033746652,291.0284118652344,294.1499938964844,264.23956298828125,262.4277648925781,267.1871643066406,264.2409973144531,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595057392492,1.2822316541871714e-08,0.0010594929335638,-0.0326334722340106,0.0,0.0,0.0,-0.0111693851649761,60.0,-17.388158798217773,-0.0,-7.653603972812564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,9.94363654172048e-05,292.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.0001047108889906,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,7.733938400633633e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0001047113473759,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0004967033746652,291.0284118652344,294.1499938964844,264.23956298828125,262.4277648925781,267.1871643066406,264.2409973144531,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595057392492,1.2822316541871714e-08,0.0010594929335638,-0.0326334722340106,0.0,0.0,0.0,-0.0111693851649761,60.0,-17.388158798217773,-0.0,-7.653603972812564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,9.940058953361586e-05,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.000104673221358,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,7.73115607444197e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0001046736724674,291.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0004965246771462,291.026123046875,294.1499938964844,264.2403564453125,262.4285888671875,267.15948486328125,264.2408142089844,288.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591243626549,1.277772376795383e-08,0.0010591116733849,-0.0325167998671531,0.0,0.0,0.0,-0.0111472783610224,60.0,-17.378097534179688,-0.0,-7.648095134982213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,9.93590074358508e-05,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0001046294346451,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,7.727921911282465e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001046298857545,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.000496316992212,291.0238037109375,294.1499938964844,264.24151611328125,262.4296875,267.1321105957031,264.2409362792969,288.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586811695247,1.2725892339915392e-08,0.0010586684802547,-0.0323811881244182,0.0,0.0,0.0,-0.0111215831711888,60.0,-17.366809844970703,-0.0,-7.641695276561222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,9.926077473210172e-05,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,0.0001045259996317,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,7.720281428191811e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0001045264434651,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0004958263016305,291.01910400390625,294.1499938964844,264.2449645996094,262.432861328125,267.0780639648437,264.24200439453125,288.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576342465355,1.2603462273830246e-08,0.0010576216736808,-0.0320608578622341,0.0,0.0,0.0,-0.0110608907416462,60.0,-17.341028213500977,-0.0,-7.626588427456228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,9.926077473210172e-05,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,0.0001045259996317,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,7.720281428191811e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0001045264434651,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0004958263016305,291.01910400390625,294.1499938964844,264.2449645996094,262.432861328125,267.0780639648437,264.24200439453125,288.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576342465355,1.2603462273830246e-08,0.0010576216736808,-0.0320608578622341,0.0,0.0,0.0,-0.0110608907416462,60.0,-17.341028213500977,-0.0,-7.626588427456228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,9.914410475175828e-05,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,0.0001044031450874,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,7.711207581451163e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814819335937,0.0,0.0,0.0001044035816448,291.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,0.0004952435847371,291.0143737792969,294.1499938964844,264.25,262.4373779296875,267.0251770019531,264.24444580078125,288.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563909308984,1.2458058584741138e-08,0.001056378474459,-0.0316804014146328,0.0,0.0,0.0,-0.0109888082370162,60.0,-17.31052017211914,-0.0,-7.60866640803215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,9.914410475175828e-05,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,0.0001044031450874,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,7.711207581451163e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814819335937,0.0,0.0,0.0001044035816448,291.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,0.0004952435847371,291.0143737792969,294.1499938964844,264.25,262.4373779296875,267.0251770019531,264.24444580078125,288.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563909308984,1.2458058584741138e-08,0.001056378474459,-0.0316804014146328,0.0,0.0,0.0,-0.0109888082370162,60.0,-17.31052017211914,-0.0,-7.60866640803215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,9.90216140053235e-05,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0001042741569108,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,7.701680442551151e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,0.0001042745934682,291.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0004946317058056,291.0095520019531,294.1499938964844,264.2574462890625,262.44403076171875,266.9735107421875,264.2485656738281,288.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305401142498342e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131298959255,60.0,-17.276262283325195,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,9.90216140053235e-05,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0001042741569108,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,7.701680442551151e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,0.0001042745934682,291.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0004946317058056,291.0095520019531,294.1499938964844,264.2574462890625,262.44403076171875,266.9735107421875,264.2485656738281,288.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305401142498342e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131298959255,60.0,-17.276262283325195,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.890802903100848e-05,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0388488769531,0.0,0.0,0.0001041545547195,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,7.69284597481601e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.000104154984001,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0004940643557347,291.0046691894531,294.1499938964844,264.26788330078125,262.45330810546875,266.9231872558594,264.2549743652344,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538749629631,1.2163847706858633e-08,0.0010538627393543,-0.0309105459600687,0.0,0.0,0.0,-0.0108429556712508,60.0,-17.240413665771484,-0.0,-7.572467097816117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.890802903100848e-05,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0388488769531,0.0,0.0,0.0001041545547195,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,7.69284597481601e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.000104154984001,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0004940643557347,291.0046691894531,294.1499938964844,264.26788330078125,262.45330810546875,266.9231872558594,264.2549743652344,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538749629631,1.2163847706858633e-08,0.0010538627393543,-0.0309105459600687,0.0,0.0,0.0,-0.0108429556712508,60.0,-17.240413665771484,-0.0,-7.572467097816117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.885369945550336e-05,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,0.0001040973438648,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,7.688620098633692e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001040977658703,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,0.0004937929916195,291.002197265625,294.1499938964844,264.274169921875,262.4588928222656,266.8983764648437,264.25885009765625,288.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096134760497534e-08,0.0010532836895436,-0.0307333562523126,0.0,0.0,0.0,-0.0108093870803713,60.0,-17.222253799438477,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,9.88029278232716e-05,292.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0001040438801283,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,7.684671436436474e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0001040443021338,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0004935393808409,290.99969482421875,294.1499938964844,264.2810974121094,262.4650573730469,266.8739624023437,264.263427734375,288.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527546983212,1.2032853824450742e-08,0.001052742707543,-0.0305677596479654,0.0,0.0,0.0,-0.010778016410768,60.0,-17.203994750976562,-0.0,-7.556376857564828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.870900248643012e-05,292.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,0.0001039449853124,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,7.677366374991834e-05,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0001039454000419,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0004930702270939,290.99468994140625,294.1499938964844,264.2968139648437,262.47906494140625,266.82586669921875,264.274169921875,288.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517536429688,1.19157981259832e-08,0.001051741768606,-0.0302614383399486,0.0,0.0,0.0,-0.0107199866324663,60.0,-17.167421340942383,-0.0,-7.542013946704176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.870900248643012e-05,292.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,0.0001039449853124,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,7.677366374991834e-05,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0001039454000419,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0004930702270939,290.99468994140625,294.1499938964844,264.2968139648437,262.47906494140625,266.82586669921875,264.274169921875,288.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517536429688,1.19157981259832e-08,0.001051741768606,-0.0302614383399486,0.0,0.0,0.0,-0.0107199866324663,60.0,-17.167421340942383,-0.0,-7.542013946704176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,9.862732258625329e-05,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001038589762174,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,7.671013008803129e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.000103859383671,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,0.0004926622495986,290.9895935058594,294.1499938964844,264.3148803710937,262.4951171875,266.779052734375,264.2873840332031,288.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695173308253,60.0,-17.131141662597656,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,9.862732258625329e-05,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001038589762174,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,7.671013008803129e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.000103859383671,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,0.0004926622495986,290.9895935058594,294.1499938964844,264.3148803710937,262.4951171875,266.779052734375,264.2873840332031,288.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695173308253,60.0,-17.131141662597656,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,9.855991083895788e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,0.0001037879919749,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,7.665769953746349e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0001037883921526,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004923255182802,290.98443603515625,294.1499938964844,264.3349914550781,262.5130310058594,266.7335205078125,264.3029479980469,288.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-17.09560203552246,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,9.855991083895788e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,0.0001037879919749,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,7.665769953746349e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0001037883921526,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004923255182802,290.98443603515625,294.1499938964844,264.3349914550781,262.5130310058594,266.7335205078125,264.3029479980469,288.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-17.09560203552246,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,9.850796777755022e-05,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,0.0001037332913256,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,7.661729614483193e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,0.0001037336915032,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004920660867355,290.97918701171875,294.1499938964844,264.3569641113281,262.5325622558594,266.6892395019531,264.32061767578125,288.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665209243005847e-08,0.0010495989117771,-0.0296056494116783,0.0,0.0,0.0,-0.0105957584455609,60.0,-17.06121253967285,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,9.850796777755022e-05,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,0.0001037332913256,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,7.661729614483193e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,0.0001037336915032,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004920660867355,290.97918701171875,294.1499938964844,264.3569641113281,262.5325622558594,266.6892395019531,264.32061767578125,288.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665209243005847e-08,0.0010495989117771,-0.0296056494116783,0.0,0.0,0.0,-0.0105957584455609,60.0,-17.06121253967285,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.848831541603432e-05,292.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0001037126057781,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,7.660201663384214e-05,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0001037129986798,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.0004919679486192,290.9765625,294.1499938964844,264.3685607910156,262.5429077148437,266.6676025390625,264.33026123046875,288.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104940100573,1.1640713282190518e-08,0.0010493893641978,-0.029541540890932,0.0,0.0,0.0,-0.0105836149305105,60.0,-17.044599533081055,-0.0,-7.508313615289809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,9.847277397057042e-05,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.0001036962421494,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,7.658993126824498e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001036966350511,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.0004918902995996,290.9739074707031,294.1499938964844,264.38055419921875,262.5535583496094,266.6462707519531,264.3403625488281,288.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492352303117,1.16213350054295e-08,0.0010492235887795,-0.0294908247888088,0.0,0.0,0.0,-0.0105740074068307,60.0,-17.028409957885742,-0.0,-7.505942534180576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,9.84544021775946e-05,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,0.0001036769026541,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,7.657564128749073e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,0.0001036772882798,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,0.000491798564326,290.9685363769531,294.1499938964844,264.4055480957031,262.5757751464844,266.6045227050781,264.36181640625,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-16.99736213684082,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,9.84544021775946e-05,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,0.0001036769026541,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,7.657564128749073e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,0.0001036772882798,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,0.000491798564326,290.9685363769531,294.1499938964844,264.4055480957031,262.5757751464844,266.6045227050781,264.36181640625,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-16.99736213684082,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.845309250522404e-05,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057067871094,0.0,0.0,0.0001036755202221,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,7.657461537746713e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001036758985719,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0004917920450679,290.9631042480469,294.1499938964844,264.43170166015625,262.5990600585937,266.5639953613281,264.3848876953125,288.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596743121344844e-08,0.0010490133427083,-0.0294264666736125,0.0,0.0,0.0,-0.010561816394329,60.0,-16.968353271484375,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.845309250522404e-05,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057067871094,0.0,0.0,0.0001036755202221,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,7.657461537746713e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001036758985719,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0004917920450679,290.9631042480469,294.1499938964844,264.43170166015625,262.5990600585937,266.5639953613281,264.3848876953125,288.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596743121344844e-08,0.0010490133427083,-0.0294264666736125,0.0,0.0,0.0,-0.010561816394329,60.0,-16.968353271484375,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
