time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685260,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.846717875916512e-05,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,0.0001036903631757,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,7.65855802455917e-05,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0001036907415254,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.00049186241813,290.95758056640625,294.1499938964844,264.45880126953125,262.6231384277344,266.5246887207031,264.4093933105469,288.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614270434279206e-08,0.0010491631692275,-0.0294723380357027,0.0,0.0,0.0,-0.0105705056339502,60.0,-16.941394805908203,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.846717875916512e-05,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,0.0001036903631757,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,7.65855802455917e-05,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0001036907415254,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.00049186241813,290.95758056640625,294.1499938964844,264.45880126953125,262.6231384277344,266.5246887207031,264.4093933105469,288.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614270434279206e-08,0.0010491631692275,-0.0294723380357027,0.0,0.0,0.0,-0.0105705056339502,60.0,-16.941394805908203,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,9.849358320934698e-05,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,0.0001037181718857,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.660611299797893e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0001037185429595,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0004919943166896,290.9520263671875,294.1499938964844,264.4866027832031,262.6478881835937,266.48663330078125,264.43511962890625,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647137476700209e-08,0.0010494440793991,-0.029558353126049,0.0,0.0,0.0,-0.0105867981910705,60.0,-16.916250228881836,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,9.849358320934698e-05,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,0.0001037181718857,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.660611299797893e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,0.0001037185429595,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0004919943166896,290.9520263671875,294.1499938964844,264.4866027832031,262.6478881835937,266.48663330078125,264.43511962890625,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647137476700209e-08,0.0010494440793991,-0.029558353126049,0.0,0.0,0.0,-0.0105867981910705,60.0,-16.916250228881836,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,9.850991773419082e-05,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0001037353722495,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,7.661881681997329e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0001037357433233,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0004920759820379,290.9491882324219,294.1499938964844,264.5007019042969,262.6604309082031,266.4680480957031,264.4483947753906,288.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667476762511342e-08,0.0010496180038899,-0.0296115837991237,0.0,0.0,0.0,-0.0105968816205859,60.0,-16.904220581054688,-0.0,-7.511589217301663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.85272417892702e-05,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0001037536130752,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,7.663229189347476e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,0.000103753984149,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.000492162478622,290.9463806152344,294.1499938964844,264.5149230957031,262.67303466796875,266.4497985839844,264.4618835449219,288.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-16.892406463623047,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.85631049843505e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0001037913825712,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,7.666018063900992e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.000103791746369,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0004923416418023,290.9406433105469,294.1499938964844,264.54345703125,262.69842529296875,266.41412353515625,264.4893798828125,288.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-16.869075775146484,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.85631049843505e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0001037913825712,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,7.666018063900992e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.000103791746369,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0004923416418023,290.9406433105469,294.1499938964844,264.54345703125,262.69842529296875,266.41412353515625,264.4893798828125,288.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-16.869075775146484,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,9.860027057584376e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,0.0001038305272231,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,7.668909529456869e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.000103830891021,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0004925273242406,290.93487548828125,294.1499938964844,264.5720520019531,262.7238464355469,266.379638671875,264.51739501953125,288.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-16.845962524414062,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,9.860027057584376e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,0.0001038305272231,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,7.668909529456869e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.000103830891021,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0004925273242406,290.93487548828125,294.1499938964844,264.5720520019531,262.7238464355469,266.379638671875,264.51739501953125,288.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-16.845962524414062,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,9.863847662927584e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0001038707705447,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,7.671881030546501e-05,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001038711197907,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0004927181871607,290.92901611328125,294.1499938964844,264.6004638671875,262.74908447265625,266.3463134765625,264.5456848144531,288.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-16.823104858398438,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,9.863847662927584e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0001038707705447,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,7.671881030546501e-05,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001038711197907,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0004927181871607,290.92901611328125,294.1499938964844,264.6004638671875,262.74908447265625,266.3463134765625,264.5456848144531,288.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-16.823104858398438,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.867746121017262e-05,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,0.0001039118214976,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,7.674912922084332e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.0001039121707435,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0004929129499942,290.9230651855469,294.1499938964844,264.62841796875,262.77392578125,266.31414794921875,264.57403564453125,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051413710229,1.1876102767871544e-08,0.0010514018358662,-0.030157558619976,0.0,0.0,0.0,-0.0107003059238195,60.0,-16.800609588623047,-0.0,-7.537146018421481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.867746121017262e-05,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,0.0001039118214976,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,7.674912922084332e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.0001039121707435,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0004929129499942,290.9230651855469,294.1499938964844,264.62841796875,262.77392578125,266.31414794921875,264.57403564453125,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051413710229,1.1876102767871544e-08,0.0010514018358662,-0.030157558619976,0.0,0.0,0.0,-0.0107003059238195,60.0,-16.800609588623047,-0.0,-7.537146018421481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,9.869717177934945e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,0.0001039325798046,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,7.67644596635364e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0001039329290506,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0004930114373564,290.9200744628906,294.1499938964844,264.6421813964844,262.7861328125,266.2984924316406,264.588134765625,287.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-16.789525985717773,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,9.871698421193288e-05,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0001039534399751,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,7.677987014176324e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,0.0001039537892211,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.00049311039038,290.9170837402344,294.1499938964844,264.6557312011719,262.7981872558594,266.2830810546875,264.6021728515625,287.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-16.77857780456543,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,9.875679097604008e-05,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001039953640429,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,7.681082934141159e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,0.0001039957060129,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0004933092277497,290.9110107421875,294.1499938964844,264.68218994140625,262.8216857910156,266.2530212402344,264.6299133300781,287.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-16.757143020629883,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,9.875679097604008e-05,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001039953640429,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,7.681082934141159e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,0.0001039957060129,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0004933092277497,290.9110107421875,294.1499938964844,264.68218994140625,262.8216857910156,266.2530212402344,264.6299133300781,287.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-16.757143020629883,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.87966632237658e-05,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001040373608702,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.684183947276324e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001040376955643,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,0.0004935084143653,290.9048767089844,294.1499938964844,264.70751953125,262.8441772460937,266.2239990234375,264.6569519042969,287.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-16.736438751220703,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.87966632237658e-05,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001040373608702,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.684183947276324e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001040376955643,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,0.0004935084143653,290.9048767089844,294.1499938964844,264.70751953125,262.8441772460937,266.2239990234375,264.6569519042969,287.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-16.736438751220703,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,9.8836375400424e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0001040791757986,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.687272591283545e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0001040795104927,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0004937067860737,290.8986511230469,294.1499938964844,264.73150634765625,262.8655090332031,266.19598388671875,264.68310546875,287.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984077185392,60.0,-16.716581344604492,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,9.8836375400424e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0001040791757986,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.687272591283545e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0001040795104927,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0004937067860737,290.8986511230469,294.1499938964844,264.73150634765625,262.8655090332031,266.19598388671875,264.68310546875,287.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984077185392,60.0,-16.716581344604492,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.887570922728628e-05,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001041205978253,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,7.690332131460309e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0001041209252434,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0004939032951369,290.89239501953125,294.1499938964844,264.75396728515625,262.88543701171875,266.1688842773437,264.7080993652344,287.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971071448774e-08,0.0010535127948969,-0.0308035816997289,0.0,0.0,0.0,-0.0108226891607046,60.0,-16.697702407836914,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.887570922728628e-05,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001041205978253,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,7.690332131460309e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0001041209252434,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0004939032951369,290.89239501953125,294.1499938964844,264.75396728515625,262.88543701171875,266.1688842773437,264.7080993652344,287.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971071448774e-08,0.0010535127948969,-0.0308035816997289,0.0,0.0,0.0,-0.0108226891607046,60.0,-16.697702407836914,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,9.88951651379466e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001041410941979,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,7.691845530644059e-05,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001041414143401,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0004940005019307,290.88922119140625,294.1499938964844,264.7645263671875,262.8948059082031,266.1557312011719,264.7200622558594,287.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147199690559772e-08,0.0010537198977544,-0.0308669824153184,0.0,0.0,0.0,-0.0108346994966268,60.0,-16.68869400024414,-0.0,-7.570420734737129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.89144464256242e-05,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0001041613941197,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,7.693345105508342e-05,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0001041617215378,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0004940968356095,290.88604736328125,294.1499938964844,264.77459716796875,262.9037780761719,266.14276123046875,264.7316589355469,287.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-16.679967880249023,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,9.895238326862454e-05,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.0001042013536789,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,7.696295506320894e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.000104201673821,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0004942863597534,290.879638671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1174621582031,264.753662109375,287.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-16.663415908813477,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,9.895238326862454e-05,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.0001042013536789,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,7.696295506320894e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.000104201673821,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0004942863597534,290.879638671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1174621582031,264.753662109375,287.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-16.663415908813477,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,9.898930147755892e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,0.0001042402363964,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,7.699167326791212e-05,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,0.0001042405492626,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0004944708198308,290.8731384277344,294.1499938964844,264.80963134765625,262.93487548828125,266.0929260253906,264.7738037109375,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-16.64824676513672,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,9.898930147755892e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,0.0001042402363964,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,7.699167326791212e-05,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,0.0001042405492626,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0004944708198308,290.8731384277344,294.1499938964844,264.80963134765625,262.93487548828125,266.0929260253906,264.7738037109375,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-16.64824676513672,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.902500460157172e-05,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.0001042778312694,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,7.701943832216784e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,0.0001042781441356,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0004946491098962,290.8666076660156,294.1499938964844,264.8235778808594,262.9472351074219,266.06915283203125,264.7918701171875,287.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308885466438824e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-16.634580612182617,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.902500460157172e-05,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.0001042778312694,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,7.701943832216784e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,0.0001042781441356,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0004946491098962,290.8666076660156,294.1499938964844,264.8235778808594,262.9472351074219,266.06915283203125,264.7918701171875,287.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308885466438824e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-16.634580612182617,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,9.90592670859769e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,0.0001043139200191,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,7.70460901549086e-05,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,0.0001043142256094,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.000494820298627,290.8599853515625,294.1499938964844,264.83477783203125,262.9571838378906,266.0460510253906,264.8075866699219,287.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-16.62254524230957,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,9.90592670859769e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,0.0001043139200191,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,7.70460901549086e-05,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,0.0001043142256094,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.000494820298627,290.8599853515625,294.1499938964844,264.83477783203125,262.9571838378906,266.0460510253906,264.8075866699219,287.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-16.62254524230957,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,9.907577623380348e-05,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,0.0001043313022819,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,7.705893222009763e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,0.0001043316078721,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,0.0004949027788825,290.8566589355469,294.1499938964844,264.8393249511719,262.9612121582031,266.03472900390625,264.814453125,287.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2372114888137276e-08,0.001055643078871,-0.0314555205404758,0.0,0.0,0.0,-0.0109461992979049,60.0,-16.61722183227539,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,9.909187792800368e-05,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001043482625391,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,7.707145414315164e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,0.0001043485608533,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.0004949832218699,290.8533020019531,294.1499938964844,264.84307861328125,262.9645690917969,266.0235900878906,264.82061767578125,287.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392160186891488e-08,0.0010558145586401,-0.0315079726278781,0.0,0.0,0.0,-0.0109561374410986,60.0,-16.612337112426758,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.912264795275404e-05,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,0.0001043806623783,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,7.709538476774469e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,0.0001043809606926,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0004951369483023,290.8465576171875,294.1499938964844,264.8482360839844,262.9691162109375,266.00164794921875,264.8310241699219,287.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561546077951,1.2430475315738931e-08,0.0010561421513557,-0.0316082276403903,0.0,0.0,0.0,-0.0109751317650079,60.0,-16.603925704956055,-0.0,-7.605268592669746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.912264795275404e-05,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,0.0001043806623783,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,7.709538476774469e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,0.0001043809606926,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0004951369483023,290.8465576171875,294.1499938964844,264.8482360839844,262.9691162109375,266.00164794921875,264.8310241699219,287.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561546077951,1.2430475315738931e-08,0.0010561421513557,-0.0316082276403903,0.0,0.0,0.0,-0.0109751317650079,60.0,-16.603925704956055,-0.0,-7.605268592669746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.915121336234732e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.000104410755739,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,7.71176055422984e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0001044110467773,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0004952796734869,290.8397521972656,294.1499938964844,264.8500061035156,262.970703125,265.98016357421875,264.8384094238281,287.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564588010311,1.246604686144792e-08,0.0010564463445916,-0.0317013040184974,0.0,0.0,0.0,-0.0109927654266357,60.0,-16.597558975219727,-0.0,-7.60965050972118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
