time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687600,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.915121336234732e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.000104410755739,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,7.71176055422984e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0001044110467773,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0004952796734869,290.8397521972656,294.1499938964844,264.8500061035156,262.970703125,265.98016357421875,264.8384094238281,287.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564588010311,1.246604686144792e-08,0.0010564463445916,-0.0317013040184974,0.0,0.0,0.0,-0.0109927654266357,60.0,-16.597558975219727,-0.0,-7.60965050972118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,9.91706911008805e-05,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,0.0001044312666635,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,7.713275408605114e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,0.0001044315577019,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.0004953769966959,290.8328857421875,294.1499938964844,264.8480529785156,262.9689636230469,265.95904541015625,264.8426818847656,287.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490292355948895e-08,0.0010566536802798,-0.0317647419869899,0.0,0.0,0.0,-0.0110047850757837,60.0,-16.592769622802734,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,9.91706911008805e-05,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,0.0001044312666635,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,7.713275408605114e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,0.0001044315577019,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.0004953769966959,290.8328857421875,294.1499938964844,264.8480529785156,262.9689636230469,265.95904541015625,264.8426818847656,287.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490292355948895e-08,0.0010566536802798,-0.0317647419869899,0.0,0.0,0.0,-0.0110047850757837,60.0,-16.592769622802734,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,9.91740744211711e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001044348318828,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,7.713538798270747e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.0001044351156451,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0004953938769176,290.825927734375,294.1499938964844,264.84234619140625,262.9638977050781,265.938232421875,264.84332275390625,287.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567019926384,1.2494480117197782e-08,0.0010566895361989,-0.031775701791048,0.0,0.0,0.0,-0.0110068619251251,60.0,-16.588592529296875,-0.0,-7.613153485408476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,9.91740744211711e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001044348318828,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,7.713538798270747e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.0001044351156451,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0004953938769176,290.825927734375,294.1499938964844,264.84234619140625,262.9638977050781,265.938232421875,264.84332275390625,287.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567019926384,1.2494480117197782e-08,0.0010566895361989,-0.031775701791048,0.0,0.0,0.0,-0.0110068619251251,60.0,-16.588592529296875,-0.0,-7.613153485408476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,9.917056013364343e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001044311356963,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,7.713265222264454e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001044314194587,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0004953763564117,290.82244873046875,294.1499938964844,264.83819580078125,262.960205078125,265.9279479980469,264.8423767089844,287.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566645069047,1.2490093403982884e-08,0.0010566520504653,-0.0317642241716384,0.0,0.0,0.0,-0.0110046872869133,60.0,-16.58657455444336,-0.0,-7.612612762386561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.916327690007164e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,0.000104423466837,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,7.71269915276207e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001044237505993,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0004953399766236,290.8189392089844,294.1499938964844,264.83319091796875,262.9557800292969,265.9176940917969,264.84051513671875,287.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565868578851,1.248100733874935e-08,0.0010565744014456,-0.0317404493689537,0.0,0.0,0.0,-0.0110001834109425,60.0,-16.5845890045166,-0.0,-7.611493657577739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,9.913960820995273e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0001043985466822,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,7.710858335485682e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0001043988231685,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,0.0004952217568643,290.8118896484375,294.1499938964844,264.8208312988281,262.94482421875,265.8973083496094,264.83447265625,287.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451493169862717e-08,0.0010563220130279,-0.0316632241010665,0.0,0.0,0.0,-0.0109855514019727,60.0,-16.580699920654297,-0.0,-7.607857810398856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,9.913960820995273e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0001043985466822,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,7.710858335485682e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0001043988231685,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,0.0004952217568643,290.8118896484375,294.1499938964844,264.8208312988281,262.94482421875,265.8973083496094,264.83447265625,287.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451493169862717e-08,0.0010563220130279,-0.0316632241010665,0.0,0.0,0.0,-0.0109855514019727,60.0,-16.580699920654297,-0.0,-7.607857810398856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,9.91034903563559e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001043605152517,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,7.708049088250846e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001043607917381,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0004950413713231,290.8047790527344,294.1499938964844,264.8055419921875,262.9312438964844,265.8770446777344,264.824951171875,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406471405768116e-08,0.001055937143974,-0.0315454192459583,0.0,0.0,0.0,-0.0109632331877946,60.0,-16.576942443847656,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,9.91034903563559e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001043605152517,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,7.708049088250846e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001043607917381,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0004950413713231,290.8047790527344,294.1499938964844,264.8055419921875,262.9312438964844,265.8770446777344,264.824951171875,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406471405768116e-08,0.001055937143974,-0.0315454192459583,0.0,0.0,0.0,-0.0109632331877946,60.0,-16.576942443847656,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,9.905708429869264e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001043116499204,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,7.704439485678449e-05,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.0001043119191308,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,0.0004948095302097,290.797607421875,294.1499938964844,264.78759765625,262.9153137207031,265.8568420410156,264.8125915527344,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348627009828306e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-16.573299407958984,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,9.905708429869264e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001043116499204,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,7.704439485678449e-05,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.0001043119191308,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,0.0004948095302097,290.797607421875,294.1499938964844,264.78759765625,262.9153137207031,265.8568420410156,264.8125915527344,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348627009828306e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-16.573299407958984,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,9.900081931846216e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001042524017975,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,7.700062997173518e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,0.0001042526710079,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0004945285036228,290.7904052734375,294.1499938964844,264.7672424316406,262.897216796875,265.8367004394531,264.7974548339844,287.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-16.56978416442871,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,9.900081931846216e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001042524017975,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,7.700062997173518e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,0.0001042526710079,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0004945285036228,290.7904052734375,294.1499938964844,264.7672424316406,262.897216796875,265.8367004394531,264.7974548339844,287.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-16.56978416442871,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.89693362498656e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,0.0001042192525346,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,7.697614637436345e-05,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.187744140625,0.0,0.0,0.0001042195144691,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,0.000494371226523,290.7867736816406,294.1499938964844,264.7562561035156,262.887451171875,265.8265991210937,264.7888488769531,287.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926204829695e-08,0.0010545074474066,-0.0311078876256942,0.0,0.0,0.0,-0.010880340822041,60.0,-16.568073272705078,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.893588139675558e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0001041840223479,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,7.695012754993513e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0001041842842823,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0004942041705362,290.7831420898437,294.1499938964844,264.7447509765625,262.87725830078125,265.8164978027344,264.77960205078125,287.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197566512384128e-08,0.0010541509836912,-0.0309987813234329,0.0,0.0,0.0,-0.01085967104882,60.0,-16.566390991210938,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.88638639682904e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.0001041081850416,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,7.689410995226353e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,0.0001041084469761,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137939453125,0.0,0.0,0.0004938443889841,290.7758178710937,294.1499938964844,264.72039794921875,262.8556213378906,265.7962951660156,264.7596435546875,287.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-16.56309700012207,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.88638639682904e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.0001041081850416,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,7.689410995226353e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,0.0001041084469761,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137939453125,0.0,0.0,0.0004938443889841,290.7758178710937,294.1499938964844,264.72039794921875,262.8556213378906,265.7962951660156,264.7596435546875,287.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-16.56309700012207,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,9.878532728180288e-05,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,0.0001040254937834,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,7.683302828809246e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0001040257484419,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0004934521275572,290.7684326171875,294.1499938964844,264.6944580078125,262.83258056640625,265.7759704589844,264.7376708984375,287.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-16.559892654418945,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,9.878532728180288e-05,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,0.0001040254937834,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,7.683302828809246e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0001040257484419,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0004934521275572,290.7684326171875,294.1499938964844,264.6944580078125,262.83258056640625,265.7759704589844,264.7376708984375,287.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-16.559892654418945,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.870150097412989e-05,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001039372218656,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,7.676782843191177e-05,290.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514892578125,0.0,0.0,0.0001039374765241,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0004930334398522,290.7610168457031,294.1499938964844,264.6671447753906,262.808349609375,265.75555419921875,264.71392822265625,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-16.556758880615234,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.870150097412989e-05,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001039372218656,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,7.676782843191177e-05,290.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514892578125,0.0,0.0,0.0001039374765241,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0004930334398522,290.7610168457031,294.1499938964844,264.6671447753906,262.808349609375,265.75555419921875,264.71392822265625,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-16.556758880615234,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.861341823125258e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001038444679579,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,7.669931801501662e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001038447153405,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,0.0004925934481434,290.7535400390625,294.1499938964844,264.6387939453125,262.7831420898437,265.73504638671875,264.688720703125,287.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-16.55367660522461,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.861341823125258e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001038444679579,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,7.669931801501662e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001038447153405,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,0.0004925934481434,290.7535400390625,294.1499938964844,264.6387939453125,262.7831420898437,265.73504638671875,264.688720703125,287.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-16.55367660522461,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,9.856805991148576e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.0001037967012962,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,7.666404417250305e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0001037969486787,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0004923668457195,290.7497863769531,294.1499938964844,264.6242980957031,262.770263671875,265.7247009277344,264.67559814453125,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-16.552146911621094,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.852208313532174e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,0.0001037482870742,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,7.662828284082934e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0001037485344568,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,0.0004921372164972,290.7460327148437,294.1499938964844,264.6096496582031,262.7572326660156,265.71435546875,264.6622314453125,287.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.029649281874299,0.0,0.0,0.0,-0.0106040248647332,60.0,-16.550622940063477,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,9.842857980402188e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0001036498215398,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,7.655555964447558e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0001036500689224,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.000491670158226,290.73846435546875,294.1499938964844,264.5799560546875,262.7308654785156,265.69354248046875,264.63482666015625,287.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-16.54757308959961,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,9.842857980402188e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0001036498215398,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,7.655555964447558e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0001036500689224,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.000491670158226,290.73846435546875,294.1499938964844,264.5799560546875,262.7308654785156,265.69354248046875,264.63482666015625,287.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-16.54757308959961,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,9.833386138780044e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,0.0001035500827128,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,7.648188329767436e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,0.0001035503228195,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,0.0004911970463581,290.7308654785156,294.1499938964844,264.54998779296875,262.7042236328125,265.6725769042969,264.6066589355469,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.144732841851237e-08,0.0010477360337972,-0.029035422950983,0.0,0.0,0.0,-0.0104877464473247,60.0,-16.54450225830078,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,9.833386138780044e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,0.0001035500827128,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,7.648188329767436e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,0.0001035503228195,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,0.0004911970463581,290.7308654785156,294.1499938964844,264.54998779296875,262.7042236328125,265.6725769042969,264.6066589355469,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.144732841851237e-08,0.0010477360337972,-0.029035422950983,0.0,0.0,0.0,-0.0104877464473247,60.0,-16.54450225830078,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,9.823902655625716e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,0.0001034502201946,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,7.640812691533938e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,0.0001034504603012,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004907232942059,290.72320556640625,294.1499938964844,264.5200500488281,262.6776123046875,265.65142822265625,264.5780639648437,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.132915095070075e-08,0.0010467255488038,-0.0287261251360178,0.0,0.0,0.0,-0.0104291616007685,60.0,-16.541397094726562,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,9.823902655625716e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,0.0001034502201946,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,7.640812691533938e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,0.0001034504603012,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004907232942059,290.72320556640625,294.1499938964844,264.5200500488281,262.6776123046875,265.65142822265625,264.5780639648437,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.132915095070075e-08,0.0010467255488038,-0.0287261251360178,0.0,0.0,0.0,-0.0104291616007685,60.0,-16.541397094726562,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.814494114834817e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012390136719,0.0,0.0,0.0001033511434798,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,7.633494533365592e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0001033513835864,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004902533255517,290.7154846191406,294.1499938964844,264.4903564453125,262.6512145996094,265.63018798828125,264.5492858886719,287.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192506223917,0.0,0.0,0.0,-0.0103710368275642,60.0,-16.538240432739258,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.814494114834817e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012390136719,0.0,0.0,0.0001033511434798,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,7.633494533365592e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0001033513835864,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004902533255517,290.7154846191406,294.1499938964844,264.4903564453125,262.6512145996094,265.63018798828125,264.5492858886719,287.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192506223917,0.0,0.0,0.0,-0.0103710368275642,60.0,-16.538240432739258,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,9.809862240217626e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979736328125,0.0,0.0,0.0001033023800118,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,7.629892934346572e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844116210937,0.0,0.0,0.0001033026128425,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.0004900220083072,290.7116394042969,294.1499938964844,264.4757080078125,262.63818359375,265.6195068359375,264.5348815917969,287.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154191348339282e-08,0.001045229495503,-0.0282681994140148,0.0,0.0,0.0,-0.010342426598072,60.0,-16.536630630493164,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,9.805279114516452e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,0.000103254111309,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,7.626327715115622e-05,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001032543441397,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.0004897930775769,290.707763671875,294.1499938964844,264.4612121582031,262.6252746582031,265.6087951660156,264.5205383300781,287.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-16.535003662109375,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,9.796361700864507e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880859375,0.0,0.0,0.000103160215076,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,7.619392272317782e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,0.0001031604406307,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0004893476143479,290.699951171875,294.1499938964844,264.4328308105469,262.6000671386719,265.5872802734375,264.4920654296875,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985949039366004e-08,0.0010437908349558,-0.027827838435769,0.0,0.0,0.0,-0.0102590220049023,60.0,-16.531681060791016,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,9.796361700864507e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880859375,0.0,0.0,0.000103160215076,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,7.619392272317782e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,0.0001031604406307,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0004893476143479,290.699951171875,294.1499938964844,264.4328308105469,262.6000671386719,265.5872802734375,264.4920654296875,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985949039366004e-08,0.0010437908349558,-0.027827838435769,0.0,0.0,0.0,-0.0102590220049023,60.0,-16.531681060791016,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
