time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689940,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,9.787823364604264e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0001030702987918,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,7.612750778207555e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0001030705243465,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,0.0004889211268164,290.692138671875,294.1499938964844,264.4055480957031,262.5758056640625,265.5657043457031,264.464111328125,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-16.528261184692383,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,9.787823364604264e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0001030702987918,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,7.612750778207555e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0001030705243465,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,0.0004889211268164,290.692138671875,294.1499938964844,264.4055480957031,262.5758056640625,265.5657043457031,264.464111328125,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-16.528261184692383,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,9.779829997569324e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747497558594,0.0,0.0,0.0001029861305141,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,7.606534200021997e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001029863487929,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,0.0004885218804702,290.68426513671875,294.1499938964844,264.3796081542969,262.5527038574219,265.5440368652344,264.4369812011719,287.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420400649309,1.07799378312734e-08,0.0010420293547213,-0.0272885970771312,0.0,0.0,0.0,-0.01015689317137,60.0,-16.524723052978516,-0.0,-7.403347979106911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,9.779829997569324e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747497558594,0.0,0.0,0.0001029861305141,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,7.606534200021997e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001029863487929,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,0.0004885218804702,290.68426513671875,294.1499938964844,264.3796081542969,262.5527038574219,265.5440368652344,264.4369812011719,287.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420400649309,1.07799378312734e-08,0.0010420293547213,-0.0272885970771312,0.0,0.0,0.0,-0.01015689317137,60.0,-16.524723052978516,-0.0,-7.403347979106911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.772402700036764e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.0,0.0001029079212457,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,7.600757089676335e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001029081395245,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,0.0004881508648395,290.6763610839844,294.1499938964844,264.3552551269531,262.5310363769531,265.5223083496094,264.41070556640625,287.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687379869978033e-08,0.0010412378469482,-0.0270463172346353,0.0,0.0,0.0,-0.0101110087707638,60.0,-16.521089553833008,-0.0,-7.392105771941716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.772402700036764e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.0,0.0001029079212457,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,7.600757089676335e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001029081395245,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,0.0004881508648395,290.6763610839844,294.1499938964844,264.3552551269531,262.5310363769531,265.5223083496094,264.41070556640625,287.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687379869978033e-08,0.0010412378469482,-0.0270463172346353,0.0,0.0,0.0,-0.0101110087707638,60.0,-16.521089553833008,-0.0,-7.392105771941716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.76895389612764e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,0.0001028716069413,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,7.598075171699747e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.00010287182522,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0004879786283709,290.67236328125,294.1499938964844,264.34375,262.52081298828125,265.5114440917969,264.3981018066406,287.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408810339868,1.064440535714084e-08,0.0010408703237771,-0.0269338265061378,0.0,0.0,0.0,-0.0100897038355469,60.0,-16.519224166870117,-0.0,-7.38688825663303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,9.765715367393568e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,0.0001028375045279,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,7.595556235173717e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279235839844,0.0,0.0,0.0001028377228067,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,0.0004878168401774,290.6683959960937,294.1499938964844,264.332763671875,262.51104736328125,265.5006103515625,264.3858337402344,287.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604045641571249e-08,0.0010405252687633,-0.0268281772732734,0.0,0.0,0.0,-0.0100696962326765,60.0,-16.517333984375,-0.0,-7.381990485555434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,9.759867680259048e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001027759280987,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,7.591008034069091e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001027761391014,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004875247541349,290.660400390625,294.1499938964844,264.3124084472656,262.492919921875,265.4789123535156,264.3624267578125,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531170602234852e-08,0.0010399020975455,-0.0266374126076698,0.0,0.0,0.0,-0.010033568367362,60.0,-16.513479232788086,-0.0,-7.373150623379844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,9.759867680259048e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001027759280987,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,7.591008034069091e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001027761391014,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004875247541349,290.660400390625,294.1499938964844,264.3124084472656,262.492919921875,265.4789123535156,264.3624267578125,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531170602234852e-08,0.0010399020975455,-0.0266374126076698,0.0,0.0,0.0,-0.010033568367362,60.0,-16.513479232788086,-0.0,-7.373150623379844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.754990605870262e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.0001027245671139,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,7.587214349769056e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.0001027247781166,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,0.0004872811259701,290.65234375,294.1499938964844,264.29443359375,262.4769592285156,265.457275390625,264.3407897949219,287.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393927805125,1.0470382783012155e-08,0.0010393823031336,-0.0264782849699258,0.0,0.0,0.0,-0.0100034335628151,60.0,-16.509531021118164,-0.0,-7.365780874124539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,9.754990605870262e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.0001027245671139,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,7.587214349769056e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.0001027247781166,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,0.0004872811259701,290.65234375,294.1499938964844,264.29443359375,262.4769592285156,265.457275390625,264.3407897949219,287.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393927805125,1.0470382783012155e-08,0.0010393823031336,-0.0264782849699258,0.0,0.0,0.0,-0.0100034335628151,60.0,-16.509531021118164,-0.0,-7.365780874124539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,9.751188918016852e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.0,0.000102684542071,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,7.584258128190413e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001026847457978,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0004870912525802,290.6442565917969,294.1499938964844,264.2791442871094,262.4633483886719,265.4357604980469,264.32110595703125,287.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389875387772,1.0423005569748513e-08,0.0010389771778136,-0.0263542626053094,0.0,0.0,0.0,-0.0099799465388059,60.0,-16.505508422851562,-0.0,-7.360039688819597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,9.751188918016852e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.0,0.000102684542071,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,7.584258128190413e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001026847457978,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0004870912525802,290.6442565917969,294.1499938964844,264.2791442871094,262.4633483886719,265.4357604980469,264.32110595703125,287.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389875387772,1.0423005569748513e-08,0.0010389771778136,-0.0263542626053094,0.0,0.0,0.0,-0.0099799465388059,60.0,-16.505508422851562,-0.0,-7.360039688819597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,9.74858266999945e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,0.0001026570971589,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,7.58223031880334e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0001026573008857,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.0004869610420428,290.6361389160156,294.1499938964844,264.2668151855469,262.45233154296875,265.4143981933594,264.3038024902344,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390512450442202e-08,0.0010386992944404,-0.0262692030519247,0.0,0.0,0.0,-0.0099638374522328,60.0,-16.50143051147461,-0.0,-7.356103282063486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,9.74858266999945e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,0.0001026570971589,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,7.58223031880334e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0001026573008857,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.0004869610420428,290.6361389160156,294.1499938964844,264.2668151855469,262.45233154296875,265.4143981933594,264.3038024902344,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390512450442202e-08,0.0010386992944404,-0.0262692030519247,0.0,0.0,0.0,-0.0099638374522328,60.0,-16.50143051147461,-0.0,-7.356103282063486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,9.747759031597524e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001026484242174,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,7.581590034533292e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001026486279442,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0004869199474342,290.6320495605469,294.1499938964844,264.2618103027344,262.4479064941406,265.40380859375,264.29608154296875,287.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386218782514,1.0380247772445728e-08,0.0010386115172877,-0.0262423325330019,0.0,0.0,0.0,-0.0099587496370077,60.0,-16.49938201904297,-0.0,-7.354859832275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,9.747293370310216e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267150878906,0.0,0.0,0.000102643520222,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,7.581227691844106e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0001026437239488,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0004868966934736,290.6279602050781,294.1499938964844,264.25762939453125,262.4441833496094,265.39324951171875,264.2890319824219,287.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374438197402467e-08,0.0010385618079453,-0.0262271240353584,0.0,0.0,0.0,-0.0099558690562844,60.0,-16.497331619262695,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370544433594,0.0,0.0,9.747534204507248e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0001026460595312,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,7.581415411550552e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0001026462559821,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,0.0004869087133556,290.6197204589844,294.1499938964844,264.251953125,262.4391174316406,265.37237548828125,264.2769775390625,287.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.0377421588714242e-08,0.0010385871864855,-0.0262349341064691,0.0,0.0,0.0,-0.0099573479965329,60.0,-16.49324607849121,-0.0,-7.35451735067727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370544433594,0.0,0.0,9.747534204507248e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,0.0001026460595312,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,7.581415411550552e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0001026462559821,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,0.0004869087133556,290.6197204589844,294.1499938964844,264.251953125,262.4391174316406,265.37237548828125,264.2769775390625,287.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.0377421588714242e-08,0.0010385871864855,-0.0262349341064691,0.0,0.0,0.0,-0.0099573479965329,60.0,-16.49324607849121,-0.0,-7.35451735067727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,9.749299351824448e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125549316406,0.0,0.0,0.0001026646496029,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15496826171875,0.0,0.0,7.582788384752348e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0001026648460538,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,0.0004869968979619,290.6114807128906,294.1499938964844,264.25,262.4373779296875,265.3518371582031,264.2679748535156,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039940134006656e-08,0.0010387751972302,-0.026292473077774,0.0,0.0,0.0,-0.0099682435393333,60.0,-16.48920249938965,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,9.749299351824448e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125549316406,0.0,0.0,0.0001026646496029,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15496826171875,0.0,0.0,7.582788384752348e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0001026648460538,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,0.0004869968979619,290.6114807128906,294.1499938964844,264.25,262.4373779296875,265.3518371582031,264.2679748535156,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039940134006656e-08,0.0010387751972302,-0.026292473077774,0.0,0.0,0.0,-0.0099682435393333,60.0,-16.48920249938965,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,9.751276957103984e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0001026854733936,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421203613281,0.0,0.0,7.584325794596225e-05,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0001026856698445,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0004870956763625,290.6031494140625,294.1499938964844,264.25,262.4384460449219,265.3316345214844,264.2618103027344,287.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424021645860648e-08,0.0010389856761321,-0.0263569224625825,0.0,0.0,0.0,-0.0099804494529962,60.0,-16.484664916992188,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,9.751276957103984e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0001026854733936,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421203613281,0.0,0.0,7.584325794596225e-05,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0001026856698445,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0004870956763625,290.6031494140625,294.1499938964844,264.25,262.4384460449219,265.3316345214844,264.2618103027344,287.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424021645860648e-08,0.0010389856761321,-0.0263569224625825,0.0,0.0,0.0,-0.0099804494529962,60.0,-16.484664916992188,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.751925244927406e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,0.0001026923127938,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293029785156,0.0,0.0,7.58483074605465e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355163574219,0.0,0.0,0.0001026925019687,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0004871280980296,290.5948181152344,294.1499938964844,264.25,262.4415283203125,265.311767578125,264.2576599121094,287.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390651877969,1.0432089858625204e-08,0.0010390547104179,-0.0263780448585748,0.0,0.0,0.0,-0.0099844494834542,60.0,-16.47856903076172,-0.0,-7.36114031951729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.751925244927406e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,0.0001026923127938,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293029785156,0.0,0.0,7.58483074605465e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355163574219,0.0,0.0,0.0001026925019687,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0004871280980296,290.5948181152344,294.1499938964844,264.25,262.4415283203125,265.311767578125,264.2576599121094,287.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390651877969,1.0432089858625204e-08,0.0010390547104179,-0.0263780448585748,0.0,0.0,0.0,-0.0099844494834542,60.0,-16.47856903076172,-0.0,-7.36114031951729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,9.75175717030652e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001026905374601,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,7.584699778817594e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.000102690726635,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004871196870226,290.5906066894531,294.1499938964844,264.25,262.4437866210937,265.3019714355469,264.2561950683594,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390472598373,1.0429984875770517e-08,0.0010390367824584,-0.0263725351542234,0.0,0.0,0.0,-0.0099834064021706,60.0,-16.474634170532227,-0.0,-7.360885234675153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,9.751236211741344e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,0.000102685058664,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,7.584294507978484e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,0.000102685240563,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.000487093697302,290.58642578125,294.1499938964844,264.25,262.4465026855469,265.29229736328125,264.2550048828125,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389916133135,1.0423489626987248e-08,0.0010389812523499,-0.0263555310666561,0.0,0.0,0.0,-0.0099801858887076,60.0,-16.470142364501953,-0.0,-7.36009795332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,9.749268792802468e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0001026643367367,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,7.582764374092221e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,0.0001026645186357,291.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,0.0004869954136665,290.5779724121094,294.1499938964844,264.25,262.4532165527344,265.2731628417969,264.2532653808594,287.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.039895813903513e-08,0.0010387714719399,-0.026291312649846,0.0,0.0,0.0,-0.0099680246785283,60.0,-16.459657669067383,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,9.749268792802468e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0001026643367367,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,7.582764374092221e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,0.0001026645186357,291.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,0.0004869954136665,290.5779724121094,294.1499938964844,264.25,262.4532165527344,265.2731628417969,264.2532653808594,287.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.039895813903513e-08,0.0010387714719399,-0.026291312649846,0.0,0.0,0.0,-0.0099680246785283,60.0,-16.459657669067383,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,9.746105934027582e-05,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.0001026310346787,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910339355469,0.0,0.0,7.580304372822866e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001026312165777,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0004868374380748,290.5694885253906,294.1499938964844,264.25,262.4615478515625,265.25439453125,264.25213623046875,287.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384448105469,1.0359539004412e-08,0.0010384344495832,-0.0261881202459335,0.0,0.0,0.0,-0.0099484836682677,60.0,-16.447023391723633,-0.0,-7.352351616418673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,9.746105934027582e-05,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.0001026310346787,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910339355469,0.0,0.0,7.580304372822866e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001026312165777,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0004868374380748,290.5694885253906,294.1499938964844,264.25,262.4615478515625,265.25439453125,264.25213623046875,287.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384448105469,1.0359539004412e-08,0.0010384344495832,-0.0261881202459335,0.0,0.0,0.0,-0.0099484836682677,60.0,-16.447023391723633,-0.0,-7.352351616418673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,9.741981921251865e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.0001025876044877,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,7.577096403110772e-05,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,0.0001025877863867,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.000486631412059,290.5609741210937,294.1499938964844,264.25,262.4713439941406,265.2359619140625,264.2514038085937,287.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308136566550274e-08,0.0010379949817433,-0.0260535590350627,0.0,0.0,0.0,-0.009923000819981,60.0,-16.43267822265625,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,9.741981921251865e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.0001025876044877,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,7.577096403110772e-05,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,0.0001025877863867,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.000486631412059,290.5609741210937,294.1499938964844,264.25,262.4713439941406,265.2359619140625,264.2514038085937,287.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308136566550274e-08,0.0010379949817433,-0.0260535590350627,0.0,0.0,0.0,-0.009923000819981,60.0,-16.43267822265625,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,9.73700953181833e-05,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,0.0001025352466967,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,7.573229231638834e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001025354213197,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0004863830399699,290.55242919921875,294.1499938964844,264.25,262.4825134277344,265.2179260253906,264.2509155273437,287.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246170134564636e-08,0.0010374651756137,-0.0258913394063711,0.0,0.0,0.0,-0.0098922820761799,60.0,-16.416704177856445,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,9.73700953181833e-05,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,0.0001025352466967,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,7.573229231638834e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001025354213197,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0004863830399699,290.55242919921875,294.1499938964844,264.25,262.4825134277344,265.2179260253906,264.2509155273437,287.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246170134564636e-08,0.0010374651756137,-0.0258913394063711,0.0,0.0,0.0,-0.0098922820761799,60.0,-16.416704177856445,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,9.734304330777376e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.657958984375,0.0,0.0,0.0001025067613227,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0593566894531,0.0,0.0,7.571125752292573e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,0.0001025069432216,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.0004862479399889,290.54815673828125,294.1499938964844,264.25,262.488525390625,265.2090148925781,264.250732421875,287.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212465539893856e-08,0.0010371769312769,-0.0258031040430068,0.0,0.0,0.0,-0.0098755732178688,60.0,-16.408279418945312,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.025634765625,0.0,0.0,9.73145361058414e-05,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542358398437,0.0,0.0,0.0001024767407216,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05303955078125,0.0,0.0,7.56890804041177e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0001024769153445,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,0.0004861055349465,290.5438537597656,294.1499938964844,264.25,262.4948425292969,265.2001953125,264.2506103515625,287.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176936626749013e-08,0.0010368732037022,-0.02571009285748,0.0,0.0,0.0,-0.0098579600453376,60.0,-16.39958381652832,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.725509880809112e-05,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6467590332031,0.0,0.0,0.0001024141529342,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,7.564284896943718e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001024143275571,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,0.000485808646772,290.53521728515625,294.1499938964844,264.25,262.5082702636719,265.18280029296875,264.2503967285156,287.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102870540151798e-08,0.0010362397879362,-0.0255161933600902,0.0,0.0,0.0,-0.0098212417215108,60.0,-16.381664276123047,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
