time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692280,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.725509880809112e-05,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6467590332031,0.0,0.0,0.0001024141529342,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,7.564284896943718e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001024143275571,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,0.000485808646772,290.53521728515625,294.1499938964844,264.25,262.5082702636719,265.18280029296875,264.2503967285156,287.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102870540151798e-08,0.0010362397879362,-0.0255161933600902,0.0,0.0,0.0,-0.0098212417215108,60.0,-16.381664276123047,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,9.71938279690221e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,0.000102349629742,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,7.559519144706428e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.000102349804365,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0004855025908909,290.5265808105469,294.1499938964844,264.25,262.52264404296875,265.165771484375,264.2502746582031,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162924200296,0.0,0.0,0.0,-0.0097833890467882,60.0,-16.363239288330078,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,9.71938279690221e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,0.000102349629742,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,7.559519144706428e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.000102349804365,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0004855025908909,290.5265808105469,294.1499938964844,264.25,262.52264404296875,265.165771484375,264.2502746582031,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162924200296,0.0,0.0,0.0,-0.0097833890467882,60.0,-16.363239288330078,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.71327317529358e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,0.0001022852957248,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,7.554767944384366e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,0.0001022854703478,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,0.0004851974081248,290.51788330078125,294.1499938964844,264.25,262.5378112792969,265.1490173339844,264.25018310546875,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950380075451903e-09,0.0010349359363317,-0.0251169744879007,0.0,0.0,0.0,-0.0097456462681293,60.0,-16.344682693481445,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.71327317529358e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,0.0001022852957248,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,7.554767944384366e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,0.0001022854703478,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,0.0004851974081248,290.51788330078125,294.1499938964844,264.25,262.5378112792969,265.1490173339844,264.25018310546875,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950380075451903e-09,0.0010349359363317,-0.0251169744879007,0.0,0.0,0.0,-0.0097456462681293,60.0,-16.344682693481445,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.707395656732842e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001022234064294,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,7.550196460215375e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,0.0001022235737764,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0004849038377869,290.5091552734375,294.1499938964844,264.25,262.5536193847656,265.1325988769531,264.2501220703125,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877134665714492e-09,0.0010343096219003,-0.0249252170324325,0.0,0.0,0.0,-0.0097093358635902,60.0,-16.326345443725586,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.707395656732842e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001022234064294,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,7.550196460215375e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,0.0001022235737764,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0004849038377869,290.5091552734375,294.1499938964844,264.25,262.5536193847656,265.1325988769531,264.2501220703125,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877134665714492e-09,0.0010343096219003,-0.0249252170324325,0.0,0.0,0.0,-0.0097093358635902,60.0,-16.326345443725586,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.704579133540392e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.0001021937496261,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,7.548005669377744e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,0.0001021939169731,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0004847631498705,290.5047607421875,294.1499938964844,264.25,262.5617370605469,265.12451171875,264.2500915527344,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842040071816882e-09,0.0010340095032006,-0.0248333346098661,0.0,0.0,0.0,-0.0096919368952512,60.0,-16.317337036132812,-0.0,-7.289818881872635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,9.701900853542612e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,0.0001021655480144,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,7.545922562712803e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,0.0001021657153614,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0004846293886657,290.5003967285156,294.1499938964844,264.25,262.5699768066406,265.11651611328125,264.2500915527344,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808667655875073e-09,0.0010337241692468,-0.0247459653764963,0.0,0.0,0.0,-0.0096753938123583,60.0,-16.30851173400879,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,9.696941560832784e-05,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,0.0001021133284666,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,7.542065577581525e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0001021134885377,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286865234375,0.0,0.0,0.0004843816568609,290.4916076660156,294.1499938964844,264.25,262.58673095703125,265.1006774902344,264.25006103515625,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746861984183395e-09,0.0010331956436857,-0.0245841518044471,0.0,0.0,0.0,-0.0096447542309761,60.0,-16.29142951965332,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,9.696941560832784e-05,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,0.0001021133284666,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,7.542065577581525e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0001021134885377,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286865234375,0.0,0.0,0.0004843816568609,290.4916076660156,294.1499938964844,264.25,262.58673095703125,265.1006774902344,264.25006103515625,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746861984183395e-09,0.0010331956436857,-0.0245841518044471,0.0,0.0,0.0,-0.0096447542309761,60.0,-16.29142951965332,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403991699219,0.0,0.0,9.692717139841987e-05,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,0.0001020688432618,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,7.53877975512296e-05,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0001020690033328,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0004841706540901,290.4827880859375,294.1499938964844,264.25,262.6037292480469,265.085205078125,264.2500305175781,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327551281079,9.694218761069353e-09,0.0010327454656362,-0.0244463235139846,0.0,0.0,0.0,-0.0096186557784676,60.0,-16.275503158569336,-0.0,-7.272004864944392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403991699219,0.0,0.0,9.692717139841987e-05,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,0.0001020688432618,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,7.53877975512296e-05,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0001020690033328,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0004841706540901,290.4827880859375,294.1499938964844,264.25,262.6037292480469,265.085205078125,264.2500305175781,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327551281079,9.694218761069353e-09,0.0010327454656362,-0.0244463235139846,0.0,0.0,0.0,-0.0096186557784676,60.0,-16.275503158569336,-0.0,-7.272004864944392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.68917374848388e-05,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,0.0001020315248752,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,7.536023622378707e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001020316849462,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025634765625,0.0,0.0,0.0004839936445932,290.4739074707031,294.1499938964844,264.25,262.620849609375,265.0699462890625,264.2500305175781,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650053200971342e-09,0.0010323678143322,-0.0243306905031204,0.0,0.0,0.0,-0.009596761316061,60.0,-16.260578155517578,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.68917374848388e-05,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,0.0001020315248752,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,7.536023622378707e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001020316849462,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025634765625,0.0,0.0,0.0004839936445932,290.4739074707031,294.1499938964844,264.25,262.620849609375,265.0699462890625,264.2500305175781,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650053200971342e-09,0.0010323678143322,-0.0243306905031204,0.0,0.0,0.0,-0.009596761316061,60.0,-16.260578155517578,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,9.686585690360516e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855712890625,0.0,0.0,0.0001020042764139,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,7.534011092502624e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.000102004436485,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0004838643944822,290.46502685546875,294.1499938964844,264.25,262.637939453125,265.0550231933594,264.2500305175781,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617800778016772e-09,0.0010320920264348,-0.02424624748528,0.0,0.0,0.0,-0.0095807723701,60.0,-16.247283935546875,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,9.686585690360516e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855712890625,0.0,0.0,0.0001020042764139,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,7.534011092502624e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.000102004436485,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0004838643944822,290.46502685546875,294.1499938964844,264.25,262.637939453125,265.0550231933594,264.2500305175781,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617800778016772e-09,0.0010320920264348,-0.02424624748528,0.0,0.0,0.0,-0.0095807723701,60.0,-16.247283935546875,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.685544500825928e-05,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,0.0001019933115458,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,7.533200550824404e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,0.0001019934716168,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,0.0004838123568333,290.4605712890625,294.1499938964844,264.25,262.6464538574219,265.04766845703125,264.25,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604817385877595e-09,0.0010319809662178,-0.0242122560739517,0.0,0.0,0.0,-0.0095743359997868,60.0,-16.241073608398438,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,9.684772521723062e-05,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.0001019851843011,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92828369140625,0.0,0.0,7.532600284321234e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,0.0001019853443722,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,0.0004837738233618,290.4560852050781,294.1499938964844,264.25,262.6549072265625,265.0403747558594,264.25,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595197525413825e-09,0.0010318986605852,-0.0241870675235986,0.0,0.0,0.0,-0.0095695666968822,60.0,-16.23525047302246,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,9.683923417469488e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001019762494252,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,7.531940354965627e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,0.0001019764022203,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0004837314190808,290.4471435546875,294.1499938964844,264.25,262.67156982421875,265.0259704589844,264.25,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.58460777411574e-09,0.0010318080894649,-0.0241593420505523,0.0,0.0,0.0,-0.0095643168315291,60.0,-16.224756240844727,-0.0,-7.258810086341327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,9.683923417469488e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001019762494252,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,7.531940354965627e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,0.0001019764022203,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0004837314190808,290.4471435546875,294.1499938964844,264.25,262.67156982421875,265.0259704589844,264.25,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.58460777411574e-09,0.0010318080894649,-0.0241593420505523,0.0,0.0,0.0,-0.0095643168315291,60.0,-16.224756240844727,-0.0,-7.258810086341327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,9.683947428129612e-05,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,0.0001019765040837,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,7.531959272455424e-05,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,0.0001019766568788,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0004837326414417,290.4381408691406,294.1499938964844,264.25,262.6878356933594,265.0118408203125,264.25,287.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031820080243,9.584895543923722e-09,0.0010318105341866,-0.0241600964218378,0.0,0.0,0.0,-0.009564459323883,60.0,-16.215700149536133,-0.0,-7.25884490293538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,9.683947428129612e-05,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,0.0001019765040837,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,7.531959272455424e-05,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,0.0001019766568788,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0004837326414417,290.4381408691406,294.1499938964844,264.25,262.6878356933594,265.0118408203125,264.25,287.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031820080243,9.584895543923722e-09,0.0010318105341866,-0.0241600964218378,0.0,0.0,0.0,-0.009564459323883,60.0,-16.215700149536133,-0.0,-7.25884490293538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,9.684772521723062e-05,291.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,0.0001019851915771,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,7.532600284321234e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0001019853370962,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0004837738233618,290.4291076660156,294.1499938964844,264.25,262.7035522460937,264.9979553222656,264.25,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595160221920196e-09,0.0010318983113393,-0.0241869706660509,0.0,0.0,0.0,-0.0095695480704307,60.0,-16.208118438720703,-0.0,-7.260080536752866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,9.684772521723062e-05,291.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,0.0001019851915771,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,7.532600284321234e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0001019853370962,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0004837738233618,290.4291076660156,294.1499938964844,264.25,262.7035522460937,264.9979553222656,264.25,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595160221920196e-09,0.0010318983113393,-0.0241869706660509,0.0,0.0,0.0,-0.0095695480704307,60.0,-16.208118438720703,-0.0,-7.260080536752866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,9.68637177720666e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,0.0001020020354189,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,7.533844473073259e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293701171875,0.0,0.0,0.0001020021809381,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0004838537424802,290.4200439453125,294.1499938964844,264.25,262.71856689453125,264.9843444824219,264.25,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.61508117569565e-09,0.0010320686269551,-0.0242391284555196,0.0,0.0,0.0,-0.0095794238150119,60.0,-16.20193862915039,-0.0,-7.262477907943321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,9.68637177720666e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,0.0001020020354189,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,7.533844473073259e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293701171875,0.0,0.0,0.0001020021809381,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0004838537424802,290.4200439453125,294.1499938964844,264.25,262.71856689453125,264.9843444824219,264.25,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.61508117569565e-09,0.0010320686269551,-0.0242391284555196,0.0,0.0,0.0,-0.0095794238150119,60.0,-16.20193862915039,-0.0,-7.262477907943321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,9.68740787357092e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,0.0001020129493554,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,7.53465064917691e-05,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,0.0001020130948745,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,0.0004839054890908,290.4154968261719,294.1499938964844,264.25,262.72576904296875,264.9776306152344,264.25,287.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627981079063376e-09,0.0010321788722649,-0.0242729019373655,0.0,0.0,0.0,-0.0095858182758092,60.0,-16.199270248413086,-0.0,-7.264030443820958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,9.688601858215408e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,0.0001020255222101,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,7.53557906136848e-05,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190246582031,0.0,0.0,0.0001020256677293,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,0.0004839651519432,290.41094970703125,294.1499938964844,264.25,262.7327575683594,264.9709777832031,264.25,287.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642854514879673e-09,0.0010323061142116,-0.0243118423968553,0.0,0.0,0.0,-0.0095931915566325,60.0,-16.196874618530273,-0.0,-7.265820300972339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83221435546875,0.0,0.0,9.69136817730032e-05,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.0001020546478684,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,7.537730562034994e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,0.0001020547933876,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992004394531,0.0,0.0,0.0004841033078264,290.4017944335937,294.1499938964844,264.25,262.7460021972656,264.9578552246094,264.25,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326103074476,9.677304291244582e-09,0.0010326006449759,-0.0244020372629165,0.0,0.0,0.0,-0.0096102692186832,60.0,-16.192790985107422,-0.0,-7.269968449463704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83221435546875,0.0,0.0,9.69136817730032e-05,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.0001020546478684,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,7.537730562034994e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,0.0001020547933876,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992004394531,0.0,0.0,0.0004841033078264,290.4017944335937,294.1499938964844,264.25,262.7460021972656,264.9578552246094,264.25,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326103074476,9.677304291244582e-09,0.0010326006449759,-0.0244020372629165,0.0,0.0,0.0,-0.0096102692186832,60.0,-16.192790985107422,-0.0,-7.269968449463704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,9.694491745904088e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0001020875424728,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,7.54016000428237e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,0.000102087687992,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.0004842593625653,290.3926086425781,294.1499938964844,264.25,262.7581481933594,264.9449462890625,264.25,287.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716212723276383e-09,0.0010329333599656,-0.0245039071887731,0.0,0.0,0.0,-0.0096295578405261,60.0,-16.189424514770508,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,9.694491745904088e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0001020875424728,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,7.54016000428237e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,0.000102087687992,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.0004842593625653,290.3926086425781,294.1499938964844,264.25,262.7581481933594,264.9449462890625,264.25,287.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716212723276383e-09,0.0010329333599656,-0.0245039071887731,0.0,0.0,0.0,-0.0096295578405261,60.0,-16.189424514770508,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.69784741755575e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,0.000102122881799,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,7.542769890278578e-05,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,0.0001021230200421,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,0.0004844270006287,290.3833923339844,294.1499938964844,264.25,262.7690734863281,264.9322814941406,264.25,287.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758013064242732e-09,0.0010332907550036,-0.024613345041871,0.0,0.0,0.0,-0.0096502806991338,60.0,-16.18657875061035,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.69784741755575e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,0.000102122881799,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,7.542769890278578e-05,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,0.0001021230200421,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,0.0004844270006287,290.3833923339844,294.1499938964844,264.25,262.7690734863281,264.9322814941406,264.25,287.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758013064242732e-09,0.0010332907550036,-0.024613345041871,0.0,0.0,0.0,-0.0096502806991338,60.0,-16.18657875061035,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.701263479655609e-05,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,0.0001021588614094,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,7.545427069999278e-05,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0001021589996526,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608093261719,0.0,0.0,0.0004845976654905,290.3741455078125,294.1499938964844,264.25,262.7786560058594,264.9198608398437,264.25,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800566580508985e-09,0.0010336546692997,-0.024724755436182,0.0,0.0,0.0,-0.0096713760867714,60.0,-16.183969497680664,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.701263479655609e-05,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,0.0001021588614094,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,7.545427069999278e-05,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0001021589996526,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608093261719,0.0,0.0,0.0004845976654905,290.3741455078125,294.1499938964844,264.25,262.7786560058594,264.9198608398437,264.25,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800566580508985e-09,0.0010336546692997,-0.024724755436182,0.0,0.0,0.0,-0.0096713760867714,60.0,-16.183969497680664,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,9.702953684609383e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0001021766584017,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81170654296875,0.0,0.0,7.54674183554016e-05,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,0.0001021767966449,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,0.0004846820957027,290.3695068359375,294.1499938964844,264.25,262.78289794921875,264.9137268066406,264.25,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-16.182682037353516,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,9.704595868242905e-05,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,0.0001021939533529,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,7.54801876610145e-05,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,0.0001021940915961,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,0.0004847641102969,290.3648681640625,294.1499938964844,264.25,262.7867431640625,264.9076232910156,264.25,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.84207471077525e-09,0.0010340095032006,-0.0248334277421236,0.0,0.0,0.0,-0.0096919536590576,60.0,-16.18135643005371,-0.0,-7.289823145129048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
