time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694620,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,9.707092249300332e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0001022202413878,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958374023437,0.0,0.0,7.549960719188675e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.000102220379631,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,0.0004848888202104,290.357421875,294.1499938964844,264.25,262.79205322265625,264.89801025390625,264.25,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873172501784213e-09,0.001034275512211,-0.0249148439615964,0.0,0.0,0.0,-0.0097073698416352,60.0,-16.179075241088867,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,9.707688877824694e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,0.0001022265205392,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,7.550424197688699e-05,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566467285156,0.0,0.0,0.0001022266515064,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,0.000484918593429,290.3555603027344,294.1499938964844,264.25,262.7931823730469,264.8956298828125,264.25,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880595897016065e-09,0.0010343389585614,-0.0249342769384384,0.0,0.0,0.0,-0.0097110494971275,60.0,-16.178470611572266,-0.0,-7.294468673535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605895996094,0.0,0.0,9.710460290079936e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0001022557116812,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812194824219,0.0,0.0,7.552580063929781e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,0.0001022558426484,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82257080078125,0.0,0.0,0.0004850570694543,290.34619140625,294.1499938964844,264.25,262.79791259765625,264.88385009765625,264.25,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-16.175138473510742,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605895996094,0.0,0.0,9.710460290079936e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0001022557116812,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812194824219,0.0,0.0,7.552580063929781e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,0.0001022558426484,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82257080078125,0.0,0.0,0.0004850570694543,290.34619140625,294.1499938964844,264.25,262.79791259765625,264.88385009765625,264.25,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-16.175138473510742,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,9.713527106214316e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,0.0001022880023811,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,7.55496512283571e-05,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,0.0001022881333483,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,0.000485210242914,290.3368225097656,294.1499938964844,264.25,262.80096435546875,264.87225341796875,264.25,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471009939908,60.0,-16.17177963256836,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,9.713527106214316e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,0.0001022880023811,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,7.55496512283571e-05,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,0.0001022881333483,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,0.000485210242914,290.3368225097656,294.1499938964844,264.25,262.80096435546875,264.87225341796875,264.25,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471009939908,60.0,-16.17177963256836,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,9.71754197962582e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,0.0001023302902467,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,7.558087963843718e-05,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001023304212139,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,0.0004854108265135,290.327392578125,294.1499938964844,264.25,262.8026428222656,264.8608703613281,264.25,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003335937369684e-08,0.0010353884426876,-0.0252556148916482,0.0,0.0,0.0,-0.00977189745754,60.0,-16.169343948364258,-0.0,-7.309280647405103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,9.71754197962582e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,0.0001023302902467,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,7.558087963843718e-05,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001023304212139,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,0.0004854108265135,290.327392578125,294.1499938964844,264.25,262.8026428222656,264.8608703613281,264.25,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003335937369684e-08,0.0010353884426876,-0.0252556148916482,0.0,0.0,0.0,-0.00977189745754,60.0,-16.169343948364258,-0.0,-7.309280647405103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,9.719830995891245e-05,291.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46002197265625,0.0,0.0,0.0001023543882183,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,7.559868390671909e-05,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0001023545191856,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,0.0004855251463595,290.3226623535156,294.1499938964844,264.25,262.8030090332031,264.8552551269531,264.25,287.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356422280892,1.0031846464642058e-08,0.0010356320999562,-0.0253302548080682,0.0,0.0,0.0,-0.0097860312089324,60.0,-16.168710708618164,-0.0,-7.312723226959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.724853515625,0.0,0.0,9.72238922258839e-05,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001023813310894,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,7.561858365079388e-05,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.0001023814620566,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0004856529703829,290.31793212890625,294.1499938964844,264.25,262.80303955078125,264.8497009277344,264.25,287.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136957228183,0.0,0.0,0.0,-0.0098018310964107,60.0,-16.168447494506836,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,9.72804773482494e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0001024409139063,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,7.566258864244446e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6043701171875,0.0,0.0,0.0001024410448735,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0004859355976805,290.3084411621094,294.1499938964844,264.25,262.8022766113281,264.8387451171875,264.25,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.013420547479882e-08,0.001036507426761,-0.0255982261151075,0.0,0.0,0.0,-0.0098367743194103,60.0,-16.168827056884766,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,9.72804773482494e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0001024409139063,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,7.566258864244446e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6043701171875,0.0,0.0,0.0001024410448735,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0004859355976805,290.3084411621094,294.1499938964844,264.25,262.8022766113281,264.8387451171875,264.25,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.013420547479882e-08,0.001036507426761,-0.0255982261151075,0.0,0.0,0.0,-0.0098367743194103,60.0,-16.168827056884766,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,9.734471677802504e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,0.0001025085730361,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72039794921875,0.0,0.0,7.571255991933867e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.0001025086967274,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591857910156,0.0,0.0,0.0004862565256189,290.2989196777344,294.1499938964844,264.25,262.8004150390625,264.8279724121094,264.25,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077532052993,0.0,0.0,0.0,-0.0098764514550566,60.0,-16.170555114746094,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,9.734471677802504e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,0.0001025085730361,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72039794921875,0.0,0.0,7.571255991933867e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.0001025086967274,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591857910156,0.0,0.0,0.0004862565256189,290.2989196777344,294.1499938964844,264.25,262.8004150390625,264.8279724121094,264.25,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077532052993,0.0,0.0,0.0,-0.0098764514550566,60.0,-16.170555114746094,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,9.741524263517932e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0001025828387355,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,7.5767413363792e-05,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,0.0001025829624268,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,0.0004866088274866,290.28936767578125,294.1499938964844,264.25,262.7975769042969,264.8173522949219,264.25,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-16.173288345336914,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,9.741524263517932e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0001025828387355,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,7.5767413363792e-05,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,0.0001025829624268,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,0.0004866088274866,290.28936767578125,294.1499938964844,264.25,262.7975769042969,264.8173522949219,264.25,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-16.173288345336914,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,9.7491625638213e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.000102663267171,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,7.58268142817542e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0001026633908622,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0004869903496,290.2797546386719,294.1499938964844,264.25,262.7938537597656,264.80694580078125,264.25,287.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397254612826146e-08,0.0010387566871941,-0.0262868534773588,0.0,0.0,0.0,-0.0099671790376305,60.0,-16.177108764648438,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,9.7491625638213e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.000102663267171,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,7.58268142817542e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0001026633908622,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0004869903496,290.2797546386719,294.1499938964844,264.25,262.7938537597656,264.80694580078125,264.25,287.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397254612826146e-08,0.0010387566871941,-0.0262868534773588,0.0,0.0,0.0,-0.0099671790376305,60.0,-16.177108764648438,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,9.753151243785396e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,0.0001027052785502,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,7.585783896502107e-05,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675354003906,0.0,0.0,0.0001027054022415,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,0.0004871896235272,290.27496337890625,294.1499938964844,264.25,262.79168701171875,264.80181884765625,264.25,287.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169499278068,0.0,0.0,0.0,-0.0099918153136968,60.0,-16.179391860961914,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653747558594,0.0,0.0,9.757290536072104e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,0.0001027488615363,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,7.589003507746384e-05,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.562255859375,0.0,0.0,0.0001027489852276,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,0.0004873963771387,290.2701416015625,294.1499938964844,264.25,262.7893371582031,264.7967224121094,264.25,287.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498513169920898e-08,0.0010396224679425,-0.0265519246459007,0.0,0.0,0.0,-0.0100173763930797,60.0,-16.1818904876709,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,9.765859431354328e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,0.0001028391052386,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,7.595668284920976e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,0.0001028392216539,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,0.0004878244362771,290.2604675292969,294.1499938964844,264.25,262.7841491699219,264.78668212890625,264.25,287.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-16.187379837036133,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,9.765859431354328e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,0.0001028391052386,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,7.595668284920976e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,0.0001028392216539,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,0.0004878244362771,290.2604675292969,294.1499938964844,264.25,262.7841491699219,264.78668212890625,264.25,287.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-16.187379837036133,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,9.774807404028252e-05,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,0.0001029333288897,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596984863281,0.0,0.0,7.602627738378942e-05,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411071777344,0.0,0.0,0.000102933445305,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,0.0004882713838014,290.2507629394531,294.1499938964844,264.25,262.7783508300781,264.77685546875,264.25,287.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716746601246996e-08,0.001041488489136,-0.0271231885999441,0.0,0.0,0.0,-0.0101255634799599,60.0,-16.19355010986328,-0.0,-7.395671985932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,9.774807404028252e-05,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,0.0001029333288897,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596984863281,0.0,0.0,7.602627738378942e-05,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411071777344,0.0,0.0,0.000102933445305,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,0.0004882713838014,290.2507629394531,294.1499938964844,264.25,262.7783508300781,264.77685546875,264.25,287.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716746601246996e-08,0.001041488489136,-0.0271231885999441,0.0,0.0,0.0,-0.0101255634799599,60.0,-16.19355010986328,-0.0,-7.395671985932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,9.784017311176284e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001030303174047,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,7.609790918650106e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,0.00010303043382,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,0.0004887314280495,290.2409973144531,294.1499938964844,264.25,262.7720642089844,264.76715087890625,264.25,286.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831489483109637e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-16.200197219848633,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,9.784017311176284e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001030303174047,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,7.609790918650106e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.530517578125,0.0,0.0,0.00010303043382,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,0.0004887314280495,290.2409973144531,294.1499938964844,264.25,262.7720642089844,264.76715087890625,264.25,286.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831489483109637e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-16.200197219848633,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,9.793461504159497e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0001031297651934,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63543701171875,0.0,0.0,7.617136725457385e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0001031298816087,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,0.0004892032011412,290.2312316894531,294.1499938964844,264.25,262.7654113769531,264.75762939453125,264.25,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-16.207286834716797,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,9.793461504159497e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0001031297651934,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63543701171875,0.0,0.0,7.617136725457385e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0001031298816087,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,0.0004892032011412,290.2312316894531,294.1499938964844,264.25,262.7654113769531,264.75762939453125,264.25,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-16.207286834716797,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6118469238281,0.0,0.0,9.798228711588308e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0001031799693009,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62939453125,0.0,0.0,7.620844553457573e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145874023437,0.0,0.0,0.0001031800857163,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,0.0004894413868896,290.226318359375,294.1499938964844,264.25,262.7619323730469,264.7529602050781,264.25,286.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-16.210933685302734,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058959960937,0.0,0.0,9.803030116017908e-05,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,0.0001032305299304,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,7.624578574905172e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0001032306463457,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,0.0004896812024526,290.2214050292969,294.1499938964844,264.25,262.7584228515625,264.748291015625,264.25,286.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998726069927,60.0,-16.214635848999023,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,9.81266493909061e-05,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0001033319931593,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.632072811247781e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,0.0001033321022987,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.000490162463393,290.2115478515625,294.1499938964844,264.25,262.7512512207031,264.7391357421875,264.25,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593803942203,60.0,-16.22214126586914,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,9.81266493909061e-05,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0001033319931593,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111755371094,0.0,0.0,7.632072811247781e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,0.0001033321022987,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.000490162463393,290.2115478515625,294.1499938964844,264.25,262.7512512207031,264.7391357421875,264.25,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593803942203,60.0,-16.22214126586914,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.822297579376028e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,0.0001034334272844,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990295410156,0.0,0.0,7.639564137207344e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,0.0001034335364238,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,0.0004906436661258,290.20166015625,294.1499938964844,264.25,262.7439880371094,264.7301025390625,264.25,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-16.22968864440918,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.822297579376028e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,0.0001034334272844,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990295410156,0.0,0.0,7.639564137207344e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,0.0001034335364238,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,0.0004906436661258,290.20166015625,294.1499938964844,264.25,262.7439880371094,264.7301025390625,264.25,286.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-16.22968864440918,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.83184072538279e-05,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429260253906,0.0,0.0,0.000103533922811,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.646987069165334e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,0.0001035340319504,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205139160156,0.0,0.0,0.0004911203868687,290.19171142578125,294.1499938964844,264.25,262.7367248535156,264.7212219238281,264.25,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.0104778138920664,60.0,-16.23714828491211,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.83184072538279e-05,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429260253906,0.0,0.0,0.000103533922811,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.646987069165334e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,0.0001035340319504,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205139160156,0.0,0.0,0.0004911203868687,290.19171142578125,294.1499938964844,264.25,262.7367248535156,264.7212219238281,264.25,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.0104778138920664,60.0,-16.23714828491211,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582275390625,0.0,0.0,9.841235441854224e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001036328540067,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,7.654293585801497e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,0.000103632963146,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,0.0004915896570309,290.1817626953125,294.1499938964844,264.25,262.72955322265625,264.7125244140625,264.25,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-16.244413375854492,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582275390625,0.0,0.0,9.841235441854224e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001036328540067,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,7.654293585801497e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665222167969,0.0,0.0,0.000103632963146,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,0.0004915896570309,290.1817626953125,294.1499938964844,264.25,262.72955322265625,264.7125244140625,264.25,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-16.244413375854492,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,9.8458505817689e-05,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,0.0001036814574035,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686950683594,0.0,0.0,7.657883543288335e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,0.0001036815592669,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016540527344,0.0,0.0,0.0004918201593682,290.1767578125,294.1499938964844,264.25,262.7260131835937,264.7082214355469,264.25,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-16.247926712036133,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,9.85039587249048e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,0.0001037293186527,290.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626220703125,0.0,0.0,7.661418931093067e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,0.0001037294277921,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,0.0004920472274534,290.1717529296875,294.1499938964844,264.25,262.7225646972656,264.7039489746094,264.25,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467968800323e-08,0.0010495408205315,-0.0295880064368248,0.0,0.0,0.0,-0.0105924140661954,60.0,-16.251340866088867,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
