time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697020,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,9.859235433395952e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,0.0001038224072544,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,7.668293983442709e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0001038225163938,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,0.0004924887907691,290.1617126464844,294.1499938964844,264.25,262.71588134765625,264.695556640625,264.25,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.176860209284314e-08,0.0010504825040698,-0.0298762321472167,0.0,0.0,0.0,-0.0106470128521323,60.0,-16.257801055908203,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,9.859235433395952e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,0.0001038224072544,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,7.668293983442709e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0001038225163938,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,0.0004924887907691,290.1617126464844,294.1499938964844,264.25,262.71588134765625,264.695556640625,264.25,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.176860209284314e-08,0.0010504825040698,-0.0298762321472167,0.0,0.0,0.0,-0.0106470128521323,60.0,-16.257801055908203,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,9.867717017186806e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0001039117269101,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,7.674891094211489e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0001039118287735,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0004929124843329,290.15167236328125,294.1499938964844,264.25,262.7095947265625,264.6872863769531,264.25,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874269567613284e-08,0.0010513861197978,-0.0301527623087167,0.0,0.0,0.0,-0.0106993969529867,60.0,-16.26373863220215,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,9.867717017186806e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0001039117269101,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,7.674891094211489e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0001039118287735,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0004929124843329,290.15167236328125,294.1499938964844,264.25,262.7095947265625,264.6872863769531,264.25,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874269567613284e-08,0.0010513861197978,-0.0301527623087167,0.0,0.0,0.0,-0.0106993969529867,60.0,-16.26373863220215,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105285644531,0.0,0.0,9.875721298158167e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001039960188791,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,7.681116403546184e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0001039961207425,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0004933123127557,290.1415710449219,294.1499938964844,264.25,262.70379638671875,264.6791687011719,264.25,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973991576041954e-08,0.0010522387456148,-0.0304137263447046,0.0,0.0,0.0,-0.0107488324865698,60.0,-16.26894187927246,-0.0,-7.549152769570355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105285644531,0.0,0.0,9.875721298158167e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001039960188791,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,7.681116403546184e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0001039961207425,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0004933123127557,290.1415710449219,294.1499938964844,264.25,262.70379638671875,264.6791687011719,264.25,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973991576041954e-08,0.0010522387456148,-0.0304137263447046,0.0,0.0,0.0,-0.0107488324865698,60.0,-16.26894187927246,-0.0,-7.549152769570355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.883239545160905e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001040751885739,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,7.686964090680704e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,0.0001040752904373,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,0.0004936878685839,290.1314392089844,294.1499938964844,264.25,262.6985778808594,264.67120361328125,264.25,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.0107952672988176,60.0,-16.27333641052246,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.883239545160905e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001040751885739,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,7.686964090680704e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,0.0001040752904373,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,0.0004936878685839,290.1314392089844,294.1499938964844,264.25,262.6985778808594,264.67120361328125,264.25,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.0107952672988176,60.0,-16.27333641052246,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,9.886761836241932e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0001041122741298,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,7.689703488722444e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,0.0001041123759932,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53887939453125,0.0,0.0,0.0004938638303428,290.1263427734375,294.1499938964844,264.25,262.6962280273437,264.66729736328125,264.25,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111532221581456e-08,0.0010534148896113,-0.0307736489921808,0.0,0.0,0.0,-0.0108170174062252,60.0,-16.27518653869629,-0.0,-7.566038817685694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,9.890123328659683e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,0.0001041476789396,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,7.692318467888981e-05,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.000104147780803,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,0.0004940317594446,290.12127685546875,294.1499938964844,264.25,262.6940612792969,264.66339111328125,264.25,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105378520675,1.2153416939497674e-08,0.0010537729831412,-0.030883252620697,0.0,0.0,0.0,-0.0108377812430262,60.0,-16.276782989501953,-0.0,-7.571185278720804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,9.896293340716512e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,0.0001042126459651,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,7.697116961935535e-05,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0001042127478285,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,0.0004943399108015,290.111083984375,294.1499938964844,264.25,262.6903381347656,264.6557312011719,264.25,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054442487657,1.2230277235403264e-08,0.0010544302640482,-0.0310843773186206,0.0,0.0,0.0,-0.0108758844435215,60.0,-16.279176712036133,-0.0,-7.580632654935472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,9.896293340716512e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,0.0001042126459651,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,7.697116961935535e-05,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0001042127478285,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,0.0004943399108015,290.111083984375,294.1499938964844,264.25,262.6903381347656,264.6557312011719,264.25,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054442487657,1.2230277235403264e-08,0.0010544302640482,-0.0310843773186206,0.0,0.0,0.0,-0.0108758844435215,60.0,-16.279176712036133,-0.0,-7.580632654935472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,9.901793964672834e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,0.0001042705771396,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,7.701395225012675e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,0.0001042706717271,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0004946147091686,290.1008605957031,294.1499938964844,264.25,262.6874694824219,264.6481628417969,264.25,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298806417732068e-08,0.001055016182363,-0.0312636978924274,0.0,0.0,0.0,-0.0109098572283983,60.0,-16.28043556213379,-0.0,-7.589061112867057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,9.901793964672834e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,0.0001042705771396,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.0,0.0,7.701395225012675e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,0.0001042706717271,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.0004946147091686,290.1008605957031,294.1499938964844,264.25,262.6874694824219,264.6481628417969,264.25,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298806417732068e-08,0.001055016182363,-0.0312636978924274,0.0,0.0,0.0,-0.0109098572283983,60.0,-16.28043556213379,-0.0,-7.589061112867057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,9.906389459501952e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,0.0001043189695337,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,7.704969902988523e-05,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001043190713971,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,0.0004948442801833,290.0906066894531,294.1499938964844,264.25,262.6856384277344,264.6407775878906,264.25,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555181652307,1.2356061063201196e-08,0.0010555058252066,-0.0314135141670703,0.0,0.0,0.0,-0.0109382411465048,60.0,-16.280380249023438,-0.0,-7.596106854634854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,9.906389459501952e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,0.0001043189695337,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,7.704969902988523e-05,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001043190713971,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,0.0004948442801833,290.0906066894531,294.1499938964844,264.25,262.6856384277344,264.6407775878906,264.25,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555181652307,1.2356061063201196e-08,0.0010555058252066,-0.0314135141670703,0.0,0.0,0.0,-0.0109382411465048,60.0,-16.280380249023438,-0.0,-7.596106854634854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,9.910156222758816e-05,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24224853515625,0.0,0.0,0.0001043586380546,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,7.707899203523993e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584899902344,0.0,0.0,0.0001043587326421,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,0.000495032465551,290.0803527832031,294.1499938964844,264.25,262.6848449707031,264.63348388671875,264.25,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-16.278915405273438,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,9.910156222758816e-05,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24224853515625,0.0,0.0,0.0001043586380546,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,7.707899203523993e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584899902344,0.0,0.0,0.0001043587326421,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,0.000495032465551,290.0803527832031,294.1499938964844,264.25,262.6848449707031,264.63348388671875,264.25,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-16.278915405273438,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329528808594,0.0,0.0,9.91167689790018e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,0.0001043746524374,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,7.70908227423206e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,0.0001043747470248,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47625732421875,0.0,0.0,0.0004951084265485,290.0751953125,294.1499938964844,264.25,262.6849060058594,264.6299133300781,264.25,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421929262984577e-08,0.0010560690425336,-0.031585868448019,0.0,0.0,0.0,-0.010970895178616,60.0,-16.277631759643555,-0.0,-7.604216278878084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,9.912924724631011e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,0.0001043877855408,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,7.71005215938203e-05,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,0.0001043878801283,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,0.0004951707087457,290.0700378417969,294.1499938964844,264.25,262.68524169921875,264.6263427734375,264.25,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785962849855,60.0,-16.275928497314453,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,9.914633119478822e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,0.00010440578626,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,7.711381476838142e-05,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001044058808474,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45751953125,0.0,0.0,0.0004952560993842,290.0597229003906,294.1499938964844,264.25,262.6869506835937,264.61932373046875,264.25,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458750475730085e-08,0.0010563839459791,-0.0316822119057178,0.0,0.0,0.0,-0.0109891491010785,60.0,-16.27130699157715,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,9.914633119478822e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,0.00010440578626,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,7.711381476838142e-05,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001044058808474,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45751953125,0.0,0.0,0.0004952560993842,290.0597229003906,294.1499938964844,264.25,262.6869506835937,264.61932373046875,264.25,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458750475730085e-08,0.0010563839459791,-0.0316822119057178,0.0,0.0,0.0,-0.0109891491010785,60.0,-16.27130699157715,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,9.91524721030146e-05,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.214111328125,0.0,0.0,0.0001044122473103,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,7.711858779657632e-05,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.0001044123418978,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0004952867166139,290.04937744140625,294.1499938964844,264.25,262.69000244140625,264.6124267578125,264.25,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-16.264970779418945,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,9.91524721030146e-05,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.214111328125,0.0,0.0,0.0001044122473103,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,7.711858779657632e-05,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.0001044123418978,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,0.0004952867166139,290.04937744140625,294.1499938964844,264.25,262.69000244140625,264.6124267578125,264.25,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-16.264970779418945,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,9.91477645584382e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,0.0001044072996592,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,7.711492798989639e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0001044073869707,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0004952632589265,290.0390319824219,294.1499938964844,264.251953125,262.6960144042969,264.605712890625,264.25054931640625,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900264069437,60.0,-16.25596046447754,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,9.91477645584382e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,0.0001044072996592,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,7.711492798989639e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0001044073869707,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0004952632589265,290.0390319824219,294.1499938964844,264.251953125,262.6960144042969,264.605712890625,264.25054931640625,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900264069437,60.0,-16.25596046447754,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,9.913507528835908e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.000104393933725,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,7.710505451541394e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,0.0001043940210365,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004951998707838,290.02862548828125,294.1499938964844,264.25762939453125,262.706298828125,264.59918212890625,264.2525329589844,286.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-16.243677139282227,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,9.913507528835908e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.000104393933725,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,7.710505451541394e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,0.0001043940210365,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004951998707838,290.02862548828125,294.1499938964844,264.25762939453125,262.706298828125,264.59918212890625,264.2525329589844,286.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-16.243677139282227,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37335205078125,0.0,0.0,9.912536916090176e-05,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,0.0001043837110046,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,7.709750207141042e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,0.0001043837983161,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,0.0004951513838022,290.0234375,294.1499938964844,264.2618103027344,262.7129211425781,264.59600830078125,264.2545166015625,286.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432598062162016e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-16.235862731933594,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674011230469,0.0,0.0,9.911419329000636e-05,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,0.0001043719457811,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,7.708881457801908e-05,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.0,0.0,0.0001043720330926,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076843261719,0.0,0.0,0.0004950955626554,290.01824951171875,294.1499938964844,264.2668151855469,262.7204895019531,264.5929260253906,264.2570495605469,286.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-16.227270126342773,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,9.908580977935344e-05,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,0.0001043420561472,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,7.706673932261765e-05,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,0.0001043421434587,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0004949537687934,290.0078125,294.1499938964844,264.2791442871094,262.73834228515625,264.5870056152344,264.2643737792969,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-16.207252502441406,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,9.908580977935344e-05,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,0.0001043420561472,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,7.706673932261765e-05,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,0.0001043421434587,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0004949537687934,290.0078125,294.1499938964844,264.2791442871094,262.73834228515625,264.5870056152344,264.2643737792969,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-16.207252502441406,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436279296875,0.0,0.0,9.905127808451653e-05,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,0.0001043056909111,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,7.703987648710608e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0001043057782226,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0004947812994942,289.99737548828125,294.1499938964844,264.29443359375,262.7594909667969,264.5814514160156,264.274169921875,286.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-16.184215545654297,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436279296875,0.0,0.0,9.905127808451653e-05,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,0.0001043056909111,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,7.703987648710608e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0001043057782226,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0004947812994942,289.99737548828125,294.1499938964844,264.29443359375,262.7594909667969,264.5814514160156,264.274169921875,286.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-16.184215545654297,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3317565917969,0.0,0.0,9.901009616442023e-05,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0001042623262037,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,7.700784772168845e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0001042624135152,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0004945755936205,289.9869384765625,294.1499938964844,264.3124084472656,262.7836608886719,264.57635498046875,264.287109375,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-16.157705307006836,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3317565917969,0.0,0.0,9.901009616442023e-05,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0001042623262037,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,7.700784772168845e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0001042624135152,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,0.0004945755936205,289.9869384765625,294.1499938964844,264.3124084472656,262.7836608886719,264.57635498046875,264.287109375,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-16.157705307006836,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,9.896399569697678e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001042137882905,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326110839844,0.0,0.0,7.697199907852337e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494201660156,0.0,0.0,0.000104213868326,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0004943453241139,289.9764709472656,294.1499938964844,264.332763671875,262.810546875,264.5716552734375,264.3023681640625,286.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-16.128799438476562,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,9.896399569697678e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001042137882905,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326110839844,0.0,0.0,7.697199907852337e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494201660156,0.0,0.0,0.000104213868326,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0004943453241139,289.9764709472656,294.1499938964844,264.332763671875,262.810546875,264.5716552734375,264.3023681640625,286.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-16.128799438476562,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,9.89387699519284e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0001041872237692,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,7.695237582083791e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,0.0001041873038047,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.000494219304528,289.9712219238281,294.1499938964844,264.34375,262.8249206542969,264.56951904296875,264.31109619140625,286.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-16.113210678100586,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
