time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699360,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,9.891274385154249e-05,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001041598079609,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,7.693212683079764e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,0.0001041598879965,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,0.0004940892686136,289.96600341796875,294.1499938964844,264.3552551269531,262.83984375,264.5675048828125,264.3203125,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-16.097158432006836,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.885706822387874e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,0.0001041011855704,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.688883488299325e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,0.000104101265606,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334350585937,0.0,0.0,0.0004938112106174,289.9555053710937,294.1499938964844,264.3796081542969,262.8712158203125,264.5639038085937,264.34051513671875,286.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-16.063365936279297,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.885706822387874e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,0.0001041011855704,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.688883488299325e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,0.000104101265606,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334350585937,0.0,0.0,0.0004938112106174,289.9555053710937,294.1499938964844,264.3796081542969,262.8712158203125,264.5639038085937,264.34051513671875,286.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-16.063365936279297,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.87981547950767e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,0.0001040391434798,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,7.684301090193912e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,0.0001040392235154,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0004935169126838,289.94500732421875,294.1499938964844,264.4055480957031,262.90435791015625,264.5607604980469,264.3624572753906,286.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-16.02793312072754,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.87981547950767e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,0.0001040391434798,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,7.684301090193912e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,0.0001040392235154,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0004935169126838,289.94500732421875,294.1499938964844,264.4055480957031,262.90435791015625,264.5607604980469,264.3624572753906,286.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-16.02793312072754,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,9.873598901322111e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,0.0001039736889651,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,7.679466216359288e-05,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,0.0001039737690007,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,0.0004932064330205,289.9344787597656,294.1499938964844,264.4328308105469,262.9389953613281,264.55816650390625,264.38623046875,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-15.990788459777832,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,9.873598901322111e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,0.0001039736889651,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,7.679466216359288e-05,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,0.0001039737690007,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,0.0004932064330205,289.9344787597656,294.1499938964844,264.4328308105469,262.9389953613281,264.55816650390625,264.38623046875,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-15.990788459777832,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.867140761343762e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,0.0001039056733134,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,7.674442895222455e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,0.0001039057533489,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.000492883787956,289.9239501953125,294.1499938964844,264.4612121582031,262.9747619628906,264.5561828613281,264.4115295410156,286.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-15.952345848083496,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.867140761343762e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,0.0001039056733134,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,7.674442895222455e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,0.0001039057533489,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.000492883787956,289.9239501953125,294.1499938964844,264.4612121582031,262.9747619628906,264.5561828613281,264.4115295410156,286.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-15.952345848083496,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,9.863837476586924e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,0.000103870894236,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,7.671873026993126e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,0.0001038709669956,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,0.0004927187692373,289.918701171875,294.1499938964844,264.4757080078125,262.99298095703125,264.5553894042969,264.4246826171875,286.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-15.93271827697754,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,9.860497084446251e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,0.0001038357149809,290.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607116699219,0.0,0.0,7.669275510124862e-05,290.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,0.0001038357950164,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842712402344,0.0,0.0,0.0004925519460812,289.9134216308594,294.1499938964844,264.4903564453125,263.0113830566406,264.5548095703125,264.4381408691406,286.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-15.91287612915039,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.0,0.0,9.853739175014198e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001037645488395,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,7.664019358344376e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.000103764628875,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0004922143416479,289.90289306640625,294.1499938964844,264.5200500488281,263.0485534667969,264.55401611328125,264.4657287597656,286.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-15.872763633728027,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.0,0.0,9.853739175014198e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0001037645488395,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,7.664019358344376e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.000103764628875,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0004922143416479,289.90289306640625,294.1499938964844,264.5200500488281,263.0485534667969,264.55401611328125,264.4657287597656,286.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-15.872763633728027,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.846918692346662e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,0.0001036927278619,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,7.658714457647875e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619567871094,0.0,0.0,0.0001036928078974,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004918736522085,289.892333984375,294.1499938964844,264.54998779296875,263.0859375,264.5537109375,264.49395751953125,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-15.832267761230469,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.846918692346662e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,0.0001036927278619,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,7.658714457647875e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619567871094,0.0,0.0,0.0001036928078974,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004918736522085,289.892333984375,294.1499938964844,264.54998779296875,263.0859375,264.5537109375,264.49395751953125,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-15.832267761230469,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,9.840106213232502e-05,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0001036209941958,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249755859375,0.0,0.0,7.653416105313227e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0001036210669553,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0004915333702228,289.8817749023437,294.1499938964844,264.5799560546875,263.12322998046875,264.5540771484375,264.522705078125,286.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-15.791674613952637,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,9.840106213232502e-05,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0001036209941958,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249755859375,0.0,0.0,7.653416105313227e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0001036210669553,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0004915333702228,289.8817749023437,294.1499938964844,264.5799560546875,263.12322998046875,264.5540771484375,264.522705078125,286.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-15.791674613952637,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.833341755438596e-05,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.0001035497625707,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,7.64815486036241e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001035498353303,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,0.0004911954747512,289.8711853027344,294.1499938964844,264.6096496582031,263.1600952148437,264.554931640625,264.5516662597656,286.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-15.751215934753418,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.833341755438596e-05,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.0001035497625707,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,7.64815486036241e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001035498353303,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,0.0004911954747512,289.8711853027344,294.1499938964844,264.6096496582031,263.1600952148437,264.554931640625,264.5516662597656,286.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-15.751215934753418,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,9.83000863925554e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,0.0001035146633512,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,7.645561709068716e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.0001035147361108,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,0.000491029000841,289.86590576171875,294.1499938964844,264.6242980957031,263.1782531738281,264.5555725097656,264.5661315917969,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-15.731163024902344,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902160644531,0.0,0.0,9.826706809690222e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,0.0001034798988257,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,7.64299402362667e-05,290.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0001034799643093,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.0004908640985377,289.8606262207031,294.1499938964844,264.6387939453125,263.1962280273437,264.55633544921875,264.58056640625,286.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-15.711248397827148,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,9.82026249403134e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.000103412035969,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.637982344022021e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.0,0.0,0.0001034121087286,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,0.0004905421519652,289.8500366210937,294.1499938964844,264.6671447753906,263.2313232421875,264.5582275390625,264.60919189453125,286.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-15.672057151794434,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,9.82026249403134e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.000103412035969,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.637982344022021e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.0,0.0,0.0001034121087286,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,0.0004905421519652,289.8500366210937,294.1499938964844,264.6671447753906,263.2313232421875,264.5582275390625,264.60919189453125,286.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-15.672057151794434,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.814040822675452e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,0.0001033465159707,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,7.633143104612827e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,0.0001033465887303,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,0.0004902313812635,289.8394470214844,294.1499938964844,264.6944580078125,263.2650451660156,264.5605773925781,264.6373291015625,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-15.633803367614746,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.814040822675452e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,0.0001033465159707,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,7.633143104612827e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,0.0001033465887303,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,0.0004902313812635,289.8394470214844,294.1499938964844,264.6944580078125,263.2650451660156,264.5605773925781,264.6373291015625,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-15.633803367614746,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.808158210944384e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0001032845684676,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,7.628567254869267e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0001032846412272,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,0.0004899375489912,289.8288269042969,294.1499938964844,264.72039794921875,263.2970886230469,264.5634155273437,264.6645812988281,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131972676992063e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.0103314109146595,60.0,-15.59704303741455,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.808158210944384e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0001032845684676,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,7.628567254869267e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0001032846412272,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,0.0004899375489912,289.8288269042969,294.1499938964844,264.72039794921875,263.2970886230469,264.5634155273437,264.6645812988281,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131972676992063e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.0103314109146595,60.0,-15.59704303741455,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,9.802602289710194e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,0.0001032260697684,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,7.624246063642204e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,0.000103226135252,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.000489660014864,289.8182067871094,294.1499938964844,264.7447509765625,263.3271179199219,264.56658935546875,264.69097900390625,286.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-15.56163215637207,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,9.802602289710194e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,0.0001032260697684,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,7.624246063642204e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,0.000103226135252,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.000489660014864,289.8182067871094,294.1499938964844,264.7447509765625,263.3271179199219,264.56658935546875,264.69097900390625,286.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-15.56163215637207,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,9.79997930699028e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,0.0001031984429573,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.622205885127187e-05,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,0.0001031985084409,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,0.0004895289894193,289.8128967285156,294.1499938964844,264.7562561035156,263.3412780761719,264.5683288574219,264.7036437988281,286.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.0279433038085699,0.0,0.0,0.0,-0.0102808903902769,60.0,-15.544720649719238,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,9.797481470741332e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0001031721403705,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,7.6202632044442e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001031722058542,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,0.0004894041921943,289.8075866699219,294.1499938964844,264.7672424316406,263.35479736328125,264.5701599121094,264.7159423828125,286.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989377605757e-08,0.0010439017787575,-0.0278618354350328,0.0,0.0,0.0,-0.0102654602378606,60.0,-15.528313636779783,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,9.792864148039372e-05,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,0.0001031235224218,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,7.616671791765839e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001031235879054,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0004891735734418,289.7969665527344,294.1499938964844,264.78759765625,263.3798522949219,264.5740661621094,264.73931884765625,286.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941404227082785e-08,0.0010434098076075,-0.0277112443000078,0.0,0.0,0.0,-0.010236938484013,60.0,-15.49715805053711,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,9.792864148039372e-05,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,0.0001031235224218,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,7.616671791765839e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001031235879054,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0004891735734418,289.7969665527344,294.1499938964844,264.78759765625,263.3798522949219,264.5740661621094,264.73931884765625,286.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941404227082785e-08,0.0010434098076075,-0.0277112443000078,0.0,0.0,0.0,-0.010236938484013,60.0,-15.49715805053711,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,9.788772877072915e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0001030804414767,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,7.613490015501156e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0001030804996844,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004889692063443,289.78631591796875,294.1499938964844,264.8055419921875,263.40191650390625,264.5782470703125,264.76104736328125,286.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890425450327257e-08,0.0010429739486426,-0.027577806264162,0.0,0.0,0.0,-0.0102116661146283,60.0,-15.46829605102539,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,9.788772877072915e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0001030804414767,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,7.613490015501156e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0001030804996844,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004889692063443,289.78631591796875,294.1499938964844,264.8055419921875,263.40191650390625,264.5782470703125,264.76104736328125,286.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890425450327257e-08,0.0010429739486426,-0.027577806264162,0.0,0.0,0.0,-0.0102116661146283,60.0,-15.46829605102539,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,9.785311704035848e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0001030439889291,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.610797911183909e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,0.0001030440544127,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0004887963295914,289.7756652832031,294.1499938964844,264.8208312988281,263.42071533203125,264.5826110839844,264.7806701660156,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.084729550626662e-08,0.001042605144903,-0.0274649113416671,0.0,0.0,0.0,-0.0101902838796377,60.0,-15.442265510559082,-0.0,-7.411535563051076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,9.785311704035848e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0001030439889291,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.610797911183909e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,0.0001030440544127,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0004887963295914,289.7756652832031,294.1499938964844,264.8208312988281,263.42071533203125,264.5826110839844,264.7806701660156,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.084729550626662e-08,0.001042605144903,-0.0274649113416671,0.0,0.0,0.0,-0.0101902838796377,60.0,-15.442265510559082,-0.0,-7.411535563051076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.782478446140884e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,0.0001030141575029,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,7.608594023622572e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0001030142157105,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,0.0004886548267677,289.7650146484375,294.1499938964844,264.83319091796875,263.4358825683594,264.587158203125,264.7978820800781,286.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081198952590512e-08,0.0010423031635582,-0.0273724980652332,0.0,0.0,0.0,-0.0101727815344929,60.0,-15.419264793395996,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.782478446140884e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,0.0001030141575029,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,7.608594023622572e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0001030142157105,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,0.0004886548267677,289.7650146484375,294.1499938964844,264.83319091796875,263.4358825683594,264.587158203125,264.7978820800781,286.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081198952590512e-08,0.0010423031635582,-0.0273724980652332,0.0,0.0,0.0,-0.0101727815344929,60.0,-15.419264793395996,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
