time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701700,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.78133684839122e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,0.0001030021303449,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,7.607706356793642e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,0.0001030021958285,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.00048859778326,289.7596740722656,294.1499938964844,264.83819580078125,263.4420166015625,264.5894775390625,264.8055725097656,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797760019443103e-08,0.0010421815095469,-0.0273352488875389,0.0,0.0,0.0,-0.0101657276973128,60.0,-15.408941268920898,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.78039315668866e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0001029921986628,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831604003906,0.0,0.0,7.606972212670371e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,0.0001029922568704,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,0.0004885506350547,289.7543334960937,294.1499938964844,264.84234619140625,263.4471130371094,264.591796875,264.81256103515625,286.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-15.399487495422363,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.77911549853161e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0001029787381412,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,7.605978316860273e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,0.0001029788036248,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0004884867812506,289.74365234375,294.1499938964844,264.8480529785156,263.4540710449219,264.59649658203125,264.8244323730469,286.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627864032983,0.0,0.0,0.0,-0.0101520037278532,60.0,-15.383306503295898,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.77911549853161e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0001029787381412,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,7.605978316860273e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,0.0001029788036248,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0004884867812506,289.74365234375,294.1499938964844,264.8480529785156,263.4540710449219,264.59649658203125,264.8244323730469,286.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627864032983,0.0,0.0,0.0,-0.0101520037278532,60.0,-15.383306503295898,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.778660023584962e-05,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,0.0001029739505611,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,7.605624705320224e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,0.0001029740087687,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004884640802629,289.73297119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.60113525390625,264.8334350585937,286.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400926177586e-08,0.0010418961755931,-0.0272479299455881,0.0,0.0,0.0,-0.0101491902023553,60.0,-15.37070369720459,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.778660023584962e-05,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,0.0001029739505611,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,7.605624705320224e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,0.0001029740087687,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004884640802629,289.73297119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.60113525390625,264.8334350585937,286.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400926177586e-08,0.0010418961755931,-0.0272479299455881,0.0,0.0,0.0,-0.0101491902023553,60.0,-15.37070369720459,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.778409003047273e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0001029713093885,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,7.605429709656164e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0001029713675961,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,0.0004884515656158,289.7222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.605712890625,264.8393249511719,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418695164844,-0.0272397380322217,0.0,0.0,0.0,-0.010147638618946,60.0,-15.361231803894045,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.778409003047273e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0001029713093885,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,7.605429709656164e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0001029713675961,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,0.0004884515656158,289.7222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.605712890625,264.8393249511719,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418695164844,-0.0272397380322217,0.0,0.0,0.0,-0.010147638618946,60.0,-15.361231803894045,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.777753439266236e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,0.0001029644045047,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,7.604918937431648e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,0.0001029644627124,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004884187947027,289.7115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6102294921875,264.84307861328125,286.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753096191251645e-08,0.001041799550876,-0.0272183362394571,0.0,0.0,0.0,-0.0101435855031013,60.0,-15.352231979370115,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.777753439266236e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,0.0001029644045047,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,7.604918937431648e-05,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,0.0001029644627124,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004884187947027,289.7115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6102294921875,264.84307861328125,286.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753096191251645e-08,0.001041799550876,-0.0272183362394571,0.0,0.0,0.0,-0.0101435855031013,60.0,-15.352231979370115,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,9.777292143553495e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.000102959544165,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,7.604560232721269e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0001029596023727,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,0.000488395744469,289.7061767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6124267578125,264.84442138671875,286.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747346124162505e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-15.34760570526123,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.776744991540907e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,0.0001029537816066,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,7.60413458920084e-05,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0001029538398142,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,0.0004883683868683,289.7008056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6146240234375,264.8454895019531,286.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-15.34285831451416,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.775453509064393e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,0.0001029401828418,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.603130507050082e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0001029402410495,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.00048830389278,289.6900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.61895751953125,264.8470458984375,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-15.333037376403809,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.775453509064393e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,0.0001029401828418,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.603130507050082e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0001029402410495,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.00048830389278,289.6900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.61895751953125,264.8470458984375,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-15.333037376403809,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.773981582839042e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0001029246850521,290.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,7.60198527132161e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0001029247359838,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0004882303765043,289.6793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6231994628906,264.8480834960937,286.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-15.322874069213867,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.773981582839042e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0001029246850521,290.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,7.60198527132161e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0001029247359838,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0004882303765043,289.6793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6231994628906,264.8480834960937,286.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-15.322874069213867,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.77242598310113e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0001029082995955,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,7.600775279570371e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0001029083578032,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.000488152669277,289.6685791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6273498535156,264.8487548828125,286.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-15.312511444091797,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.77242598310113e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0001029082995955,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,7.600775279570371e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0001029083578032,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.000488152669277,289.6685791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6273498535156,264.8487548828125,286.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-15.312511444091797,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.77088711806573e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.0001028921033139,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,7.599579112138599e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0001028921542456,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0004880758351646,289.6578063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6314392089844,264.84918212890625,286.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-15.302106857299805,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.77088711806573e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.0001028921033139,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,7.599579112138599e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0001028921542456,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0004880758351646,289.6578063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6314392089844,264.84918212890625,286.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-15.302106857299805,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.770147880772127e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0001028843107633,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,7.599003583891317e-05,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,0.0001028843689709,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,0.0004880389024037,289.65240478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6334533691406,264.8493347167969,286.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-15.296927452087402,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,9.769459575181828e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0001028770639095,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,7.598468073410913e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,0.0001028771221172,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0004880045016761,289.64703369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.63543701171875,264.8494567871094,286.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.0100923432037234,60.0,-15.291800498962402,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.76826559053734e-05,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0001028644910547,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.597539661219344e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,0.0001028645492624,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,0.0004879448679275,289.63623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6393737792969,264.8496398925781,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634850333701706e-08,0.0010407884838059,-0.0269088130444288,0.0,0.0,0.0,-0.0100849661976099,60.0,-15.281786918640137,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.76826559053734e-05,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0001028644910547,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.597539661219344e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,0.0001028645492624,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,0.0004879448679275,289.63623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6393737792969,264.8496398925781,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634850333701706e-08,0.0010407884838059,-0.0269088130444288,0.0,0.0,0.0,-0.0100849661976099,60.0,-15.281786918640137,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.767345909494908e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0001028548067552,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,7.596824434585869e-05,290.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0001028548649628,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,0.0004878989420831,289.6254272460937,294.1499938964844,264.8500061035156,263.4564819335937,264.64324951171875,264.8497619628906,286.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-15.272120475769045,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,9.767345909494908e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0001028548067552,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,7.596824434585869e-05,290.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,0.0001028548649628,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,0.0004878989420831,289.6254272460937,294.1499938964844,264.8500061035156,263.4564819335937,264.64324951171875,264.8497619628906,286.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-15.272120475769045,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.766813309397548e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0001028492042678,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,7.596410432597622e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,0.0001028492551995,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,0.000487872341182,289.6146240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.64703369140625,264.849853515625,286.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759919732809,60.0,-15.263036727905272,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.766813309397548e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0001028492042678,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,7.596410432597622e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,0.0001028492551995,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,0.000487872341182,289.6146240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.64703369140625,264.849853515625,286.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759919732809,60.0,-15.263036727905272,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.766720177140088e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0001028482220135,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,7.59633767302148e-05,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0001028482729452,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,0.0004878676845692,289.60382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6507873535156,264.84991455078125,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615584855599993e-08,0.0010406237561255,-0.0268583819270133,0.0,0.0,0.0,-0.0100754154846072,60.0,-15.254581451416016,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.766720177140088e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0001028482220135,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,7.59633767302148e-05,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0001028482729452,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,0.0004878676845692,289.60382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6507873535156,264.84991455078125,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615584855599993e-08,0.0010406237561255,-0.0268583819270133,0.0,0.0,0.0,-0.0100754154846072,60.0,-15.254581451416016,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.76684459601529e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0001028495316859,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,7.596434443257749e-05,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,0.0001028495826176,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.000487873883685,289.5984191894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6526184082031,264.84991455078125,286.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-15.250618934631348,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.767107985680924e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,0.0001028523038257,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,7.596639625262469e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,0.0001028523547574,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004878870386164,289.5929870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6544189453125,264.8499450683594,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041121713264e-08,0.0010406649671494,-0.0268710162490606,0.0,0.0,0.0,-0.0100778080523014,60.0,-15.246851921081545,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.76806113612838e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0001028623446472,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.597380317747593e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0001028623955789,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.000487934652483,289.5821533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.65802001953125,264.8499450683594,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632282609890352e-08,0.0010407664813101,-0.0269020926207304,0.0,0.0,0.0,-0.0100836930796504,60.0,-15.239970207214355,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.76806113612838e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0001028623446472,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.597380317747593e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0001028623955789,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.000487934652483,289.5821533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.65802001953125,264.8499450683594,286.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632282609890352e-08,0.0010407664813101,-0.0269020926207304,0.0,0.0,0.0,-0.0100836930796504,60.0,-15.239970207214355,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.769492316991092e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,0.0001028774204314,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,7.598494266858324e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0001028774640872,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004880061896983,289.5713195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6615295410156,264.8499755859375,286.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-15.23383331298828,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.769492316991092e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,0.0001028774204314,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,7.598494266858324e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0001028774640872,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004880061896983,289.5713195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6615295410156,264.8499755859375,286.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-15.23383331298828,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,9.771496843313798e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0001028985279845,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,7.600052776979282e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0001028985716402,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,0.0004881063068751,289.5604553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6649780273437,264.8499755859375,286.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-15.22857666015625,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,9.771496843313798e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0001028985279845,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,7.600052776979282e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0001028985716402,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,0.0004881063068751,289.5604553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6649780273437,264.8499755859375,286.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-15.22857666015625,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,9.774025238584728e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0001029251507134,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.602019468322396e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,0.0001029252016451,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.0004882326174993,289.5495910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6683959960937,264.8499755859375,286.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965918898582,0.0,0.0,0.0,-0.010120527818799,60.0,-15.224143981933594,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
