time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704040,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,9.774025238584728e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0001029251507134,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.602019468322396e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,0.0001029252016451,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.0004882326174993,289.5495910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6683959960937,264.8499755859375,286.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965918898582,0.0,0.0,0.0,-0.010120527818799,60.0,-15.224143981933594,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.775466605788095e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.000102940328361,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,7.603140693390742e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0001029403720167,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,0.000488304591272,289.5441589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6700744628906,264.8499755859375,286.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535925987766e-08,0.0010415553115308,-0.0271435789763927,0.0,0.0,0.0,-0.0101294266059994,60.0,-15.222244262695312,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.77703821263276e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,0.0001029568738886,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,7.604363054269925e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0001029569248203,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,0.0004883831134065,289.5387268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6717224121094,264.8500061035156,286.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744114931071636e-08,0.0010417227167636,-0.0271948296576738,0.0,0.0,0.0,-0.0101391328498721,60.0,-15.220542907714844,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.780499385669827e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0001029933264362,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.607055158587173e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0001029933773679,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004885559901595,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,286.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787238657883336e-08,0.0010420914040878,-0.0273077096790075,0.0,0.0,0.0,-0.0101605104282498,60.0,-15.217637062072754,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.780499385669827e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0001029933264362,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.607055158587173e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0001029933773679,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004885559901595,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,286.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787238657883336e-08,0.0010420914040878,-0.0273077096790075,0.0,0.0,0.0,-0.0101605104282498,60.0,-15.217637062072754,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.784331632545218e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,0.0001030336861731,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,7.610035390825942e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0001030337298288,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004887474351562,289.51690673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6781921386719,264.8500061035156,286.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834983577012736e-08,0.0010424996726214,-0.0274326857179403,0.0,0.0,0.0,-0.0101841799914836,60.0,-15.21537971496582,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.784331632545218e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,0.0001030336861731,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,7.610035390825942e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0001030337298288,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004887474351562,289.51690673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6781921386719,264.8500061035156,286.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834983577012736e-08,0.0010424996726214,-0.0274326857179403,0.0,0.0,0.0,-0.0101841799914836,60.0,-15.21537971496582,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.788473107619212e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,0.000103077298263,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,7.613257184857503e-05,290.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0001030773419188,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0004889543051831,289.5060119628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6813659667969,264.8500061035156,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886583190483634e-08,0.0010429408866912,-0.0275677479803562,0.0,0.0,0.0,-0.010209759697318,60.0,-15.213667869567873,-0.0,-7.416313252406327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.788473107619212e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,0.000103077298263,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,7.613257184857503e-05,290.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0001030773419188,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0004889543051831,289.5060119628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6813659667969,264.8500061035156,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886583190483634e-08,0.0010429408866912,-0.0275677479803562,0.0,0.0,0.0,-0.010209759697318,60.0,-15.213667869567873,-0.0,-7.416313252406327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.792808123165742e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001031229476211,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,7.616628863615915e-05,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,0.0001031229985528,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0004891708958894,289.4950561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6844482421875,264.8500061035156,286.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091171592474,0.0,0.0,0.0,-0.0102365342900156,60.0,-15.212336540222168,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.792808123165742e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001031229476211,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,7.616628863615915e-05,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,0.0001031229985528,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.0004891708958894,289.4950561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6844482421875,264.8500061035156,286.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091171592474,0.0,0.0,0.0,-0.0102365342900156,60.0,-15.212336540222168,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.795030928216876e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,0.0001031463543768,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,7.618357631145045e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,0.0001031463980325,291.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0004892818978987,289.4895935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6859741210937,264.8500061035156,286.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968283170598171e-08,0.0010436393786221,-0.0277815982699394,0.0,0.0,0.0,-0.0102502619847655,60.0,-15.211788177490234,-0.0,-7.426252324194138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.797257371246816e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,0.0001031698047881,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,7.620089309057221e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0001031698484439,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004893931327387,289.484130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6874694824219,264.8500061035156,286.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542060405015,0.0,0.0,0.0,-0.0102640138939023,60.0,-15.211268424987791,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,9.801681153476238e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001032163781928,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.623529381817207e-05,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,0.0001032164291245,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0004896140890195,289.4731750488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8500061035156,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051129789052538e-08,0.0010443477658554,-0.0279984455555677,0.0,0.0,0.0,-0.0102913323789834,60.0,-15.21023654937744,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,9.801681153476238e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001032163781928,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.623529381817207e-05,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,0.0001032164291245,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0004896140890195,289.4731750488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8500061035156,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051129789052538e-08,0.0010443477658554,-0.0279984455555677,0.0,0.0,0.0,-0.0102913323789834,60.0,-15.21023654937744,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,9.805972513277084e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0001032615764415,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,7.626867591170594e-05,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0001032616200973,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004898284678347,289.46221923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6933898925781,264.8500061035156,286.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-15.209098815917969,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,9.805972513277084e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0001032615764415,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,7.626867591170594e-05,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0001032616200973,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004898284678347,289.46221923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6933898925781,264.8500061035156,286.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-15.209098815917969,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.810005576582626e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0001033040462061,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,7.630004256498069e-05,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0001033040898619,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0004900299245491,289.45123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-15.207671165466309,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.810005576582626e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0001033040462061,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,7.630004256498069e-05,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0001033040898619,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0004900299245491,289.45123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-15.207671165466309,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.813653014134616e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001033424559864,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,7.632841152371839e-05,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0001033424996421,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004902121145278,289.44024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,286.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-15.205760955810549,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.813653014134616e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001033424559864,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,7.632841152371839e-05,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0001033424996421,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004902121145278,289.44024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,286.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-15.205760955810549,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.815298108151184e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0001033597800415,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,7.634120265720412e-05,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.0001033598164212,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.000490294303745,289.43475341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.70050048828125,264.8500061035156,286.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.12207780844642e-08,0.0010457984171807,-0.0284424815326929,0.0,0.0,0.0,-0.0103754345327615,60.0,-15.204565048217772,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.816785313887522e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.0001033754379022,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,7.635277142981067e-05,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,0.000103375481558,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0004903685767203,289.4292297363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7018737792969,264.8500061035156,286.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239304598120723e-08,0.0010459568584337,-0.0284909717738628,0.0,0.0,0.0,-0.0103846192359924,60.0,-15.203157424926758,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.819276601774618e-05,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0001034016750054,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,7.637214730493724e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001034017113852,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004904930246993,289.4182434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7046203613281,264.8500061035156,286.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270341992997146e-08,0.0010462222853675,-0.0285722035914659,0.0,0.0,0.0,-0.0104000056162476,60.0,-15.19970703125,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.819276601774618e-05,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0001034016750054,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,7.637214730493724e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001034017113852,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004904930246993,289.4182434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7046203613281,264.8500061035156,286.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270341992997146e-08,0.0010462222853675,-0.0285722035914659,0.0,0.0,0.0,-0.0104000056162476,60.0,-15.19970703125,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.820922423386946e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001034190063364,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,7.63849529903382e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0001034190499922,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,0.0004905752721242,289.4072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7073059082031,264.8500061035156,286.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464090155437,1.1290849144529602e-08,0.0010463977232575,-0.0286258775740861,0.0,0.0,0.0,-0.0104101719334721,60.0,-15.195106506347656,-0.0,-7.465560969421858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.820922423386946e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001034190063364,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,7.63849529903382e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0001034190499922,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,0.0004905752721242,289.4072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7073059082031,264.8500061035156,286.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464090155437,1.1290849144529602e-08,0.0010463977232575,-0.0286258775740861,0.0,0.0,0.0,-0.0104101719334721,60.0,-15.195106506347656,-0.0,-7.465560969421858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.821181447478013e-05,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001034217348205,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.638696115463972e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001034217712003,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0004905881942249,289.3962097167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436605975,1.1294069679479437e-08,0.0010464253136888,-0.0286343097686767,0.0,0.0,0.0,-0.0104117691516876,60.0,-15.188887596130373,-0.0,-7.46595461009747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.821181447478013e-05,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001034217348205,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.638696115463972e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001034217712003,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0004905881942249,289.3962097167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436605975,1.1294069679479437e-08,0.0010464253136888,-0.0286343097686767,0.0,0.0,0.0,-0.0104117691516876,60.0,-15.188887596130373,-0.0,-7.46595461009747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.819104889174925e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001033998705679,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,7.637081580469385e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001033999142237,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0004904844681732,289.3851928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,286.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462154168635,1.1268200594827249e-08,0.0010462041245773,-0.028566600754857,0.0,0.0,0.0,-0.0103989448398351,60.0,-15.179556846618652,-0.0,-7.462797668722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.819104889174925e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001033998705679,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,7.637081580469385e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001033999142237,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0004904844681732,289.3851928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,286.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462154168635,1.1268200594827249e-08,0.0010462041245773,-0.028566600754857,0.0,0.0,0.0,-0.0103989448398351,60.0,-15.179556846618652,-0.0,-7.462797668722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.817380487220362e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0001033817097777,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,7.635740621481091e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0001033817534334,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.000490398320835,289.3796691894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7137756347656,264.8500061035156,286.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1246711117962604e-08,0.0010460204211995,-0.0285103563219308,0.0,0.0,0.0,-0.0103882914409041,60.0,-15.173782348632812,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.815202065510677e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001033587686833,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,7.634046050952747e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001033588123391,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0004902895307168,289.3741455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7150573730469,264.8500061035156,286.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219566609099733e-08,0.001045788405463,-0.0284393113106489,0.0,0.0,0.0,-0.010374835692346,60.0,-15.167316436767578,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.809726907406002e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0001033011139952,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.629787432961166e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.000103301150375,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,0.0004900160129182,289.3631286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,286.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151343848325725e-08,0.0010452050482854,-0.0282607469707727,0.0,0.0,0.0,-0.0103410147130489,60.0,-15.152447700500488,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.809726907406002e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0001033011139952,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.629787432961166e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.000103301150375,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,0.0004900160129182,289.3631286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,286.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151343848325725e-08,0.0010452050482854,-0.0282607469707727,0.0,0.0,0.0,-0.0103410147130489,60.0,-15.152447700500488,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.80312906904146e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0001032316358759,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,7.624655700055882e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,0.0001032316722557,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0004896864411421,289.35211181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,286.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.10691349419767e-08,0.0010445021325722,-0.0280455723404884,0.0,0.0,0.0,-0.0103002600371837,60.0,-15.135418891906738,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.80312906904146e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0001032316358759,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,7.624655700055882e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,0.0001032316722557,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0004896864411421,289.35211181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,286.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.10691349419767e-08,0.0010445021325722,-0.0280455723404884,0.0,0.0,0.0,-0.0103002600371837,60.0,-15.135418891906738,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.795925143407658e-05,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0001031557767419,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.619053212692961e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001031558203976,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0004893266013823,289.3410949707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,286.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-15.117076873779297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.795925143407658e-05,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0001031557767419,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.619053212692961e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001031558203976,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0004893266013823,289.3410949707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,286.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-15.117076873779297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
