time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706380,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.788597526494414e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0001030786152114,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.613353955093771e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0001030786515912,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004889605916105,289.330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,286.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716688483953,0.0,0.0,0.0,-0.0102105038240551,60.0,-15.09813404083252,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.788597526494414e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0001030786152114,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.613353955093771e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0001030786515912,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004889605916105,289.330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,286.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716688483953,0.0,0.0,0.0,-0.0102105038240551,60.0,-15.09813404083252,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.785036672838032e-05,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0001030411149258,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,7.610583998030052e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0001030411513056,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0004887827089987,289.3245849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.72589111328125,264.8500061035156,286.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843710818164707e-08,0.0010425745276734,-0.0274555273354053,0.0,0.0,0.0,-0.0101885078474879,60.0,-15.088668823242188,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.78164389380254e-05,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0001030053899739,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,7.607945008203387e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0001030054263537,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004886132082901,289.3190612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7270202636719,264.8500061035156,286.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801434413565404e-08,0.0010422130580991,-0.0273448675870895,0.0,0.0,0.0,-0.0101675502955913,60.0,-15.079352378845217,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.775532817002386e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001029410414048,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.603192352689803e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001029410777846,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0004883079673163,289.3080444335937,294.1499938964844,264.8500061035156,263.4564819335937,264.72930908203125,264.8500061035156,285.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-15.061450004577637,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.775532817002386e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001029410414048,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.603192352689803e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001029410777846,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0004883079673163,289.3080444335937,294.1499938964844,264.8500061035156,263.4564819335937,264.72930908203125,264.8500061035156,285.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-15.061450004577637,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.772552584763616e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0001029096601996,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,7.600874232593924e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,0.0001029096965794,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0004881591012235,289.30145263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7306213378906,264.8500061035156,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688164131522626e-08,0.0010412444826215,-0.0270483698695898,0.0,0.0,0.0,-0.0101113962009549,60.0,-15.051593780517578,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.770839824341238e-05,290.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0001028916158247,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,7.599542004754767e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0001028916522045,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.000488073535962,289.29705810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.73150634765625,264.8500061035156,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666820315918812e-08,0.0010410619433969,-0.0269924998283386,0.0,0.0,0.0,-0.0101008154451847,60.0,-15.04539394378662,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.767778101377188e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0001028593760565,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.597160583827645e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.0001028594051604,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0004879205662291,289.2860412597656,294.1499938964844,264.8500061035156,263.4564819335937,264.73370361328125,264.8500061035156,285.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628665059186916e-08,0.0010407356312498,-0.0268926229327917,0.0,0.0,0.0,-0.0100819002836942,60.0,-15.031493186950684,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.767778101377188e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0001028593760565,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.597160583827645e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.0001028594051604,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0004879205662291,289.2860412597656,294.1499938964844,264.8500061035156,263.4564819335937,264.73370361328125,264.8500061035156,285.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628665059186916e-08,0.0010407356312498,-0.0268926229327917,0.0,0.0,0.0,-0.0100819002836942,60.0,-15.031493186950684,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.766786388354376e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001028489350574,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.596389332320541e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0001028489641612,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004878710606135,289.2750244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,285.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616308721012048e-08,0.0010406299261376,-0.0268602780997753,0.0,0.0,0.0,-0.0100757740437984,60.0,-15.020480155944824,-0.0,-7.383478362044117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.766786388354376e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001028489350574,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.596389332320541e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0001028489641612,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004878710606135,289.2750244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,285.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616308721012048e-08,0.0010406299261376,-0.0268602780997753,0.0,0.0,0.0,-0.0100757740437984,60.0,-15.020480155944824,-0.0,-7.383478362044117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.767086885403842e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0001028521000989,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,7.596622890559956e-05,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,0.0001028521292028,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.00048788607819,289.26953125,294.1499938964844,264.8500061035156,263.4564819335937,264.73687744140625,264.8500061035156,285.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620050616694245e-08,0.0010406619403511,-0.0268700737506151,0.0,0.0,0.0,-0.010077629238367,60.0,-15.01614475250244,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.76809678832069e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.000102862737549,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.597408693982288e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0001028627739287,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.000487936544232,289.2640380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7379150390625,264.8500061035156,285.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632637881258232e-08,0.0010407695081084,-0.0269030220806598,0.0,0.0,0.0,-0.010083869099617,60.0,-15.012784957885742,-0.0,-7.385460065734152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.77205199887976e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0001029043851303,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.600484968861565e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0001029044215101,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004881341010332,289.2530212402344,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,285.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681911355447936e-08,0.0010411906987428,-0.0270320028066635,0.0,0.0,0.0,-0.010108295828104,60.0,-15.00870132446289,-0.0,-7.391441414483779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.77205199887976e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0001029043851303,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.600484968861565e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0001029044215101,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004881341010332,289.2530212402344,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,285.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681911355447936e-08,0.0010411906987428,-0.0270320028066635,0.0,0.0,0.0,-0.010108295828104,60.0,-15.00870132446289,-0.0,-7.391441414483779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.778631647350268e-05,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001029736740747,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.60560214985162e-05,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001029737031785,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0004884627414867,289.2419738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,285.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419023456051,1.076388578269416e-08,0.0010418915189802,-0.0272465813905,0.0,0.0,0.0,-0.0101489331573247,60.0,-15.008797645568848,-0.0,-7.401398249839988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.778631647350268e-05,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001029736740747,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.60560214985162e-05,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0001029737031785,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0004884627414867,289.2419738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,285.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419023456051,1.076388578269416e-08,0.0010418915189802,-0.0272465813905,0.0,0.0,0.0,-0.0101489331573247,60.0,-15.008797645568848,-0.0,-7.401398249839988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.788127499632536e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001030736675602,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.612987974425778e-05,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.000103073696664,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0004889370757155,289.2309265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429139947518,1.0882194700911896e-08,0.0010429031681269,-0.027556262910366,0.0,0.0,0.0,-0.0102075831964612,60.0,-15.01345920562744,-0.0,-7.415778924269034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.788127499632536e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001030736675602,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.612987974425778e-05,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.000103073696664,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0004889370757155,289.2309265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429139947518,1.0882194700911896e-08,0.0010429031681269,-0.027556262910366,0.0,0.0,0.0,-0.0102075831964612,60.0,-15.01345920562744,-0.0,-7.415778924269034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.800201951293276e-05,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001032008149195,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.622379052918404e-05,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0001032008512993,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004895402234978,289.2198791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,285.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044200384058,1.1032630808927024e-08,0.0010441893246024,-0.0279500260949134,0.0,0.0,0.0,-0.0102821607142686,60.0,-15.021927833557127,-0.0,-7.434086057855893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.800201951293276e-05,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001032008149195,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.622379052918404e-05,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0001032008512993,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004895402234978,289.2198791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,285.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044200384058,1.1032630808927024e-08,0.0010441893246024,-0.0279500260949134,0.0,0.0,0.0,-0.0102821607142686,60.0,-15.021927833557127,-0.0,-7.434086057855893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.807197784539312e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001032744912663,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.627820741618052e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0001032745203701,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000489889702294,289.21435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7469177246094,264.8500061035156,285.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449457913637,1.1119797527214814e-08,0.0010449346154928,-0.0281781796365976,0.0,0.0,0.0,-0.0103253722190856,60.0,-15.027697563171388,-0.0,-7.444703697956356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.814849909162147e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0001033550724969,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.633772474946454e-05,290.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0001033551016007,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004902719520032,289.20880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,285.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457610478624,1.1215139039677524e-08,0.0010457498719915,-0.0284277200698852,0.0,0.0,0.0,-0.0103726368397474,60.0,-15.034449577331545,-0.0,-7.456326045485184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.831940406002104e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0001035350360325,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,7.647064921911806e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001035350724123,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0004911256255581,289.1976928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,285.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475818999111,1.1428070934016432e-08,0.0010475704912096,-0.0289850234985351,0.0,0.0,0.0,-0.010478195734322,60.0,-15.050761222839355,-0.0,-7.482314856588347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.831940406002104e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0001035350360325,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,7.647064921911806e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001035350724123,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0004911256255581,289.1976928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,285.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475818999111,1.1428070934016432e-08,0.0010475704912096,-0.0289850234985351,0.0,0.0,0.0,-0.010478195734322,60.0,-15.050761222839355,-0.0,-7.482314856588347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.851151116890831e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.000103737336758,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.662006100872532e-05,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001037373658618,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.000492085237056,289.18658447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,285.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496287140995,1.1667422583627742e-08,0.0010496170725673,-0.0296114422380924,0.0,0.0,0.0,-0.0105968518182635,60.0,-15.07048225402832,-0.0,-7.51158282241704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.851151116890831e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.000103737336758,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.662006100872532e-05,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001037373658618,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.000492085237056,289.18658447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,285.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496287140995,1.1667422583627742e-08,0.0010496170725673,-0.0296114422380924,0.0,0.0,0.0,-0.0105968518182635,60.0,-15.07048225402832,-0.0,-7.51158282241704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.871886868495494e-05,290.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.000103955695522,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.67813398852013e-05,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001039557319018,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004931210423819,289.1754455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,285.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518380440771,1.1925780363242213e-08,0.0010518261697143,-0.0302875619381666,0.0,0.0,0.0,-0.0107249300926923,60.0,-15.093124389648438,-0.0,-7.543238211837888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.871886868495494e-05,290.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.000103955695522,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.67813398852013e-05,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001039557319018,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004931210423819,289.1754455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,285.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518380440771,1.1925780363242213e-08,0.0010518261697143,-0.0302875619381666,0.0,0.0,0.0,-0.0107249300926923,60.0,-15.093124389648438,-0.0,-7.543238211837888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.894161485135557e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0001041902578435,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.695458771195263e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001041902869474,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0004942337400279,289.1642761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,285.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542112868279,1.220330592133223e-08,0.0010541990632191,-0.0310138016939163,0.0,0.0,0.0,-0.0108625115826725,60.0,-15.118189811706545,-0.0,-7.577317262530414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.894161485135557e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0001041902578435,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.695458771195263e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001041902869474,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0004942337400279,289.1642761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,285.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542112868279,1.220330592133223e-08,0.0010541990632191,-0.0310138016939163,0.0,0.0,0.0,-0.0108625115826725,60.0,-15.118189811706545,-0.0,-7.577317262530414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.905886690830812e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0001043137235683,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.70457845646888e-05,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001043137599481,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004948194255121,289.1586608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7561340332031,264.8500061035156,285.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.2349390843269248e-08,0.001055448083207,-0.031396061182022,0.0,0.0,0.0,-0.0109349312260746,60.0,-15.131553649902344,-0.0,-7.595286177775051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.918239084072412e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001044438104145,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.714185630902648e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0001044438395183,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004954364849254,289.1530456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7569885253906,264.8500061035156,285.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503299728905404e-08,0.0010567641584202,-0.031798779964447,0.0,0.0,0.0,-0.011011229828,60.0,-15.145633697509766,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.944510384229945e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0001047204641508,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.734619430266321e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001047204932547,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0004967487766407,289.1418151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735006794333,60.0,-15.17623233795166,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.944510384229945e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0001047204641508,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.734619430266321e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001047204932547,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0004967487766407,289.1418151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735006794333,60.0,-15.17623233795166,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.971624240279198e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001050059800036,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.75570806581527e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001050060091074,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0004981031524948,289.13055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,285.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-15.20889663696289,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.971624240279198e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001050059800036,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.75570806581527e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001050060091074,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0004981031524948,289.13055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,285.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-15.20889663696289,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.99767435132526e-05,290.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0001052803054335,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.775969424983487e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001052803345373,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004994044429622,289.1192626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,285.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028028221944e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018784999847,60.0,-15.241473197937012,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
