time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708720,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.99767435132526e-05,290.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0001052803054335,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.775969424983487e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001052803345373,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004994044429622,289.1192626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,285.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028028221944e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018784999847,60.0,-15.241473197937012,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001002021526801,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001055176689988,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.793500844854861e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,0.0001055176981026,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0005005303537473,289.1079406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7637939453125,264.8500061035156,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377387537360164e-08,0.0010676283854991,-0.0351227708160877,0.0,0.0,0.0,-0.0116411065682768,60.0,-15.270625114440918,-0.0,-7.771618015794959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001002021526801,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001055176689988,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.793500844854861e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,0.0001055176981026,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0005005303537473,289.1079406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7637939453125,264.8500061035156,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377387537360164e-08,0.0010676283854991,-0.0351227708160877,0.0,0.0,0.0,-0.0116411065682768,60.0,-15.270625114440918,-0.0,-7.771618015794959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0001002935605356,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.000105613922642,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.80061018303968e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001056139517459,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0005009869928471,289.1022644042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3887763827824529e-08,0.0010686021996662,-0.0354206673800945,0.0,0.0,0.0,-0.0116975670680403,60.0,-15.282709121704102,-0.0,-7.785803290971671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0001003686556941,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0001056930050253,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.806450594216585e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0001056930341292,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0005013620830141,289.0965881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7654113769531,264.8500061035156,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069416408427,1.3981329871626258e-08,0.0010694024385884,-0.0356653928756713,0.0,0.0,0.0,-0.011743951588869,60.0,-15.292808532714844,-0.0,-7.797466849979173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001004547739285,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0001057836852851,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.813148840796202e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001057837143889,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0005017922376282,289.0852355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,285.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703342268243,1.4088624489261292e-08,0.0010703201405704,-0.0359460264444351,0.0,0.0,0.0,-0.0117971440777182,60.0,-15.305049896240234,-0.0,-7.810852764578159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001004547739285,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0001057836852851,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.813148840796202e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001057837143889,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0005017922376282,289.0852355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,285.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703342268243,1.4088624489261292e-08,0.0010703201405704,-0.0359460264444351,0.0,0.0,0.0,-0.0117971440777182,60.0,-15.305049896240234,-0.0,-7.810852764578159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001004491568892,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0001057777772075,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.812712283339351e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0001057778063113,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0005017642397433,289.0738830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081630084206154e-08,0.0010702605359256,-0.0359277315437793,0.0,0.0,0.0,-0.0117936776950955,60.0,-15.30354118347168,-0.0,-7.80997950755591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001004491568892,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0001057777772075,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.812712283339351e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0001057778063113,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0005017642397433,289.0738830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081630084206154e-08,0.0010702605359256,-0.0359277315437793,0.0,0.0,0.0,-0.0117936776950955,60.0,-15.30354118347168,-0.0,-7.80997950755591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0001003776778816,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,0.000105702507426,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.807152724126354e-05,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0001057025292539,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0005014071939513,289.0625,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,285.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992561775921786e-08,0.0010694991797208,-0.0356947742402553,0.0,0.0,0.0,-0.011749523691833,60.0,-15.290547370910645,-0.0,-7.798868040254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0001003776778816,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,0.000105702507426,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.807152724126354e-05,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0001057025292539,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0005014071939513,289.0625,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,285.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992561775921786e-08,0.0010694991797208,-0.0356947742402553,0.0,0.0,0.0,-0.011749523691833,60.0,-15.290547370910645,-0.0,-7.798868040254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0001002777280518,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,0.0001055972534231,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.79937909101136e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.000105597282527,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0005009078886359,289.0511474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868024950625113e-08,0.0010684343287721,-0.0353690348565578,0.0,0.0,0.0,-0.0116877853870391,60.0,-15.270047187805176,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0001002777280518,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,0.0001055972534231,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.79937909101136e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.000105597282527,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0005009078886359,289.0511474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868024950625113e-08,0.0010684343287721,-0.0353690348565578,0.0,0.0,0.0,-0.0116877853870391,60.0,-15.270047187805176,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001002181015792,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0001055344619089,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.79474139562808e-05,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.0001055344910128,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.000500610040035,289.0455017089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793728825817198e-08,0.0010677991667762,-0.0351747013628482,0.0,0.0,0.0,-0.0116509543731808,60.0,-15.25804042816162,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0001001545388135,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0001054675303748,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.789797382429242e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0001054675522027,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0005002925172448,289.0398254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7731018066406,264.8500061035156,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116926074028,60.0,-15.245342254638672,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001000140982796,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,0.0001053196392604,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,7.778873987263069e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,0.0001053196683642,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004995909985154,289.02850341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539543708418478e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-15.217596054077148,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001000140982796,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,0.0001053196392604,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,7.778873987263069e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,0.0001053196683642,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004995909985154,289.02850341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539543708418478e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-15.217596054077148,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.986167424358428e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0001051591316354,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,7.76701926952228e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,0.0001051591607392,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004988296423107,289.0171813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349626293290841e-08,0.0010640019318088,-0.0340130031108856,0.0,0.0,0.0,-0.0114307953044772,60.0,-15.187521934509276,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.986167424358428e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0001051591316354,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,7.76701926952228e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,0.0001051591607392,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004988296423107,289.0171813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349626293290841e-08,0.0010640019318088,-0.0340130031108856,0.0,0.0,0.0,-0.0114307953044772,60.0,-15.187521934509276,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.970335668185726e-05,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001049924176186,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,7.754705438856035e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0001049924394465,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0004980388330295,289.00592041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,285.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.0113330045714974,60.0,-15.156164169311523,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.970335668185726e-05,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001049924176186,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,7.754705438856035e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0001049924394465,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0004980388330295,289.00592041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,285.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.0113330045714974,60.0,-15.156164169311523,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.95438895188272e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,0.0001048244885168,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,7.742302841506898e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0001048245176207,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,0.0004972422611899,288.99462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,285.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953674577431684e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345060333609,60.0,-15.12419319152832,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.95438895188272e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,0.0001048244885168,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,7.742302841506898e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0001048245176207,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,0.0004972422611899,288.99462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,285.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953674577431684e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345060333609,60.0,-15.12419319152832,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,9.946480713551864e-05,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,0.000104741207906,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.736151746939868e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0001047412370098,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,0.0004968472057953,288.989013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,285.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855136510836472e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856563016772,60.0,-15.108196258544922,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.938739822246134e-05,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,0.0001046596953528,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,7.730130892014131e-05,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0001046597171807,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,0.0004964605323038,288.9833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.275868388717072e-08,0.0010589490411803,-0.0324669815599918,0.0,0.0,0.0,-0.0111378403380513,60.0,-15.0923433303833,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,9.923717880155893e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993103027344,0.0,0.0,0.0001045015087584,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.718447159277275e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,0.0001045015305862,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.000495710177347,288.97216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-15.0611572265625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,9.923717880155893e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993103027344,0.0,0.0,0.0001045015087584,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.718447159277275e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,0.0001045015305862,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.000495710177347,288.97216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-15.0611572265625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.909640357363968e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884460449219,0.0,0.0,0.0001043532683979,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.707498298259452e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0001043532902258,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0004950069705955,288.9609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,285.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-15.031271934509276,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.909640357363968e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884460449219,0.0,0.0,0.0001043532683979,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.707498298259452e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0001043532902258,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0004950069705955,288.9609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,285.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-15.031271934509276,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,9.896409756038338e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,0.0001042139410856,290.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,7.697207911405712e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0001042139629134,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,0.0004943460808135,288.9497375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-15.002537727355955,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,9.896409756038338e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,0.0001042139410856,290.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,7.697207911405712e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0001042139629134,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,0.0004943460808135,288.9497375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-15.002537727355955,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,9.884159226203336e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001040849383571,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.687679317314178e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,0.0001040849601849,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0004937341436743,288.9385681152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,285.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-14.975444793701172,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,9.884159226203336e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001040849383571,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.687679317314178e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,0.0001040849601849,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0004937341436743,288.9385681152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,285.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-14.975444793701172,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,9.878265700535847e-05,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0001040228744386,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,7.683095464017242e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.0001040228962665,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,0.0004934397293254,288.9329528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,285.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-14.96230411529541,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,9.872562804957852e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0001039628186845,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,7.678660040255636e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,0.0001039628477883,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.0004931548610329,288.9273986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,285.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-14.949464797973633,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.86156883300282e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001038470509229,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,7.670109334867448e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0001038470727507,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0004926057299599,288.9162292480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,285.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-14.92448902130127,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.86156883300282e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001038470509229,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,7.670109334867448e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0001038470727507,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0004926057299599,288.9162292480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,285.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-14.92448902130127,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.85121150733903e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001037379843182,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856689453125,0.0,0.0,7.662053394597024e-05,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,0.0001037380061461,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.000492088322062,288.90509033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-14.900458335876465,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.85121150733903e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001037379843182,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856689453125,0.0,0.0,7.662053394597024e-05,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,0.0001037380061461,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.000492088322062,288.90509033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-14.900458335876465,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
