time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711060,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,9.841511928243564e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0001036358371493,290.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,7.654508954146877e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513977050781,0.0,0.0,0.0001036358662531,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,0.0004916038014926,288.8939514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,285.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-14.877487182617188,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,9.841511928243564e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0001036358371493,290.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,7.654508954146877e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513977050781,0.0,0.0,0.0001036358662531,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,0.0004916038014926,288.8939514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,285.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-14.877487182617188,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,9.832580690272152e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.0001035417881212,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627502441406,0.0,0.0,7.647562597412616e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,0.000103541809949,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0004911576397716,288.8828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,285.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-14.855589866638184,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,9.832580690272152e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.0001035417881212,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627502441406,0.0,0.0,7.647562597412616e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,0.000103541809949,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0004911576397716,288.8828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,285.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-14.855589866638184,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,9.828351176111028e-05,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0001034972519846,290.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,7.644273136975244e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346740722656,0.0,0.0,0.0001034972738125,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0004909464041702,288.87725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7914428710937,264.8500061035156,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-14.84505558013916,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,9.82436104095541e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,0.0001034552333294,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,7.641169213457033e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,0.0001034552551573,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0004907471011392,288.8717041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,285.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558092019302e-08,0.0010467631509527,-0.0287376604974269,0.0,0.0,0.0,-0.0104313464835286,60.0,-14.834851264953612,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.816915553528816e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,0.0001033768348861,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,7.635379006387666e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.000103376856714,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.0004903752123937,288.8606262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853605687618,60.0,-14.81523895263672,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.816915553528816e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,0.0001033768348861,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,7.635379006387666e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.000103376856714,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.0004903752123937,288.8606262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853605687618,60.0,-14.81523895263672,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,9.81023840722628e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0001033065200317,290.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,7.630185427842662e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0001033065418596,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,0.000490041624289,288.8495178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157600177114093e-08,0.0010452585993334,-0.0282771214842796,0.0,0.0,0.0,-0.0103441160172224,60.0,-14.796804428100586,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,9.81023840722628e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0001033065200317,290.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,7.630185427842662e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0001033065418596,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,0.000490041624289,288.8495178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157600177114093e-08,0.0010452585993334,-0.0282771214842796,0.0,0.0,0.0,-0.0103441160172224,60.0,-14.796804428100586,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138000488281,0.0,0.0,9.8042881290894e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,0.0001032438594847,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,7.62555719120428e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0001032438813126,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,0.0004897444159723,288.83843994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,285.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083459483529625e-08,0.0010446246014907,-0.0280830673873424,0.0,0.0,0.0,-0.0103073613718152,60.0,-14.77947998046875,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138000488281,0.0,0.0,9.8042881290894e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,0.0001032438594847,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,7.62555719120428e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0001032438813126,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,0.0004897444159723,288.83843994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,285.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083459483529625e-08,0.0010446246014907,-0.0280830673873424,0.0,0.0,0.0,-0.0103073613718152,60.0,-14.77947998046875,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.79908581939526e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,0.0001031890787999,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,7.621511031175032e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0001031891006277,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.000489484576974,288.8273620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018642886995169e-08,0.0010440703481435,-0.0279134139418602,0.0,0.0,0.0,-0.0102752288803458,60.0,-14.763336181640623,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.79908581939526e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,0.0001031890787999,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,7.621511031175032e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0001031891006277,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.000489484576974,288.8273620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018642886995169e-08,0.0010440703481435,-0.0279134139418602,0.0,0.0,0.0,-0.0102752288803458,60.0,-14.763336181640623,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.796703670872375e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.000103163991298,290.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,7.619658572366461e-05,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,0.0001031640131259,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,0.0004893655423074,288.82183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,285.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988960852387208e-08,0.0010438164463266,-0.0278357230126857,0.0,0.0,0.0,-0.0102605139836668,60.0,-14.755605697631836,-0.0,-7.4287690665642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,9.79456672212109e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0001031414867611,290.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09429931640625,0.0,0.0,7.61799601605162e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.073486328125,0.0,0.0,0.000103141508589,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006774902344,0.0,0.0,0.0004892587894573,288.8162841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962335039721438e-08,0.0010435888543725,-0.0277660302817821,0.0,0.0,0.0,-0.0102473143488168,60.0,-14.748262405395508,-0.0,-7.425528991689134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.7906835435424e-05,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001031005958793,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,7.614975766045973e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,0.0001031006104312,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0004890648415312,288.80523681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-14.734182357788086,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.7906835435424e-05,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001031005958793,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,7.614975766045973e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,0.0001031006104312,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0004890648415312,288.80523681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-14.734182357788086,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684509277344,0.0,0.0,9.787403541849926e-05,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001030660496326,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,7.61242481530644e-05,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001030660714604,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0004889009869657,288.7941589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873078437612094e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-14.721043586730955,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684509277344,0.0,0.0,9.787403541849926e-05,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001030660496326,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,7.61242481530644e-05,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001030660714604,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0004889009869657,288.7941589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873078437612094e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-14.721043586730955,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0571594238281,0.0,0.0,9.784669964574276e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,0.0001030372659442,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,7.610298780491576e-05,290.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0001030372877721,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0004887644317932,288.7831115722656,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,285.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-14.708748817443848,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0571594238281,0.0,0.0,9.784669964574276e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,0.0001030372659442,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,7.610298780491576e-05,290.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0001030372877721,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0004887644317932,288.7831115722656,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,285.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-14.708748817443848,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,9.782497363630682e-05,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,0.0001030143903335,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,7.608608575537801e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0001030144048854,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0004886559327133,288.7720642089844,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811948669697813e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-14.697370529174805,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,9.782497363630682e-05,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,0.0001030143903335,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,7.608608575537801e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0001030144048854,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0004886559327133,288.7720642089844,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811948669697813e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-14.697370529174805,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,9.781575499800964e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,0.000103004684206,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,7.607891893712804e-05,290.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,0.0001030047060339,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0004886098904535,288.7665405273437,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,285.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-14.691957473754885,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,9.780780965229496e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0001029963168548,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,7.60727416491136e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180358886719,0.0,0.0,0.0001029963386827,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,0.0004885701928287,288.7610168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-14.686737060546877,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,9.779534593690188e-05,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,0.0001029831983032,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,7.60630500735715e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0001029832128551,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0004885079106315,288.7499694824219,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,285.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775037750931917e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-14.67680835723877,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,9.779534593690188e-05,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,0.0001029831983032,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,7.60630500735715e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0001029832128551,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0004885079106315,288.7499694824219,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,285.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775037750931917e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-14.67680835723877,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.0,0.050000000745058,9.778656385606156e-05,290.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.050000000745058,0.0001029739432851,290.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.050000000745058,7.605621794937178e-05,290.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.050000000745058,0.000102973965113,291.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.050000000745058,0.0004884640802629,288.7389221191406,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,285.439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-14.667503356933594,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.0,0.050000000745058,9.778656385606156e-05,290.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.050000000745058,0.0001029739432851,290.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.050000000745058,7.605621794937178e-05,290.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.050000000745058,0.000102973965113,291.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.050000000745058,0.0004884640802629,288.7389221191406,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,285.439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-14.667503356933594,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372863769531,0.6412230730056763,0.050000000745058,0.040818728506565,290.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.6412230730056763,0.050000000745058,0.0429840832948684,290.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.6412230730056763,0.050000000745058,0.0317478999495506,290.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.6412230730056763,0.050000000745058,0.0429840870201587,291.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.6412230730056763,0.050000000745058,0.2038979977369308,287.746826171875,291.1499938964844,264.8503112792969,263.4566955566406,283.90185546875,286.66827392578125,285.33502197265625,1.0,0.1097031086683273,0.1501693427562713,0.1501693427562713,1.0,1.0,-0.4348844289779663,0.0094217285513877,0.4254626929759979,-0.0663835257291793,0.0,0.0,0.0,10.204476356506348,60.0,19.51531219482422,-0.0,12.27106761932373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.637700080871582,0.050000000745058,0.0452135540544986,290.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.637700080871582,0.050000000745058,0.0476120486855506,290.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.637700080871582,0.050000000745058,0.0351660959422588,290.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.637700080871582,0.050000000745058,0.0476120486855506,291.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.637700080871582,0.050000000745058,0.2258510589599609,287.3668212890625,291.1499938964844,264.8511962890625,263.4573059082031,286.6690368652344,291.0290832519531,285.4086608886719,1.0,0.1210760325193405,0.3003386855125427,0.3003386855125427,1.0,1.0,-0.4817585945129394,0.044740941375494,0.4370176494121551,-0.0367019064724445,0.0,0.0,0.0,12.531889915466309,60.0,311.7725524902344,-0.0,16.669063568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0456580929458141,290.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0480801686644554,290.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0355118513107299,290.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0480801686644554,291.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.2280716300010681,287.5611572265625,291.1499938964844,264.85467529296875,263.4596862792969,282.9459533691406,291.1400451660156,285.4769592285156,1.0,0.1405556201934814,0.6006773710250854,0.6006773710250854,1.0,1.0,-0.4864991903305053,0.1621560752391815,0.3243431150913238,0.0798019543290138,0.0,0.0,0.0,20.07524681091309,60.0,-349.6891174316406,-0.0,23.164995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0456580929458141,290.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0480801686644554,290.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0355118513107299,290.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.0480801686644554,291.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.5749825239181519,0.050000000745058,0.2280716300010681,287.5611572265625,291.1499938964844,264.85467529296875,263.4596862792969,282.9459533691406,291.1400451660156,285.4769592285156,1.0,0.1405556201934814,0.6006773710250854,0.6006773710250854,1.0,1.0,-0.4864991903305053,0.1621560752391815,0.3243431150913238,0.0798019543290138,0.0,0.0,0.0,20.07524681091309,60.0,-349.6891174316406,-0.0,23.164995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4511413574219,297.1499938964844,293.1499938964844,0.0009733346523717,-90.43978881835938,286.4311218261719,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4480285644531,297.1499938964844,293.1499938964844,0.0007795252022333,-76.27386474609375,286.10546875,0.5524855852127075,0.050000000745058,0.0482245162129402,290.251953125,297.1499938964844,293.1499938964844,0.000303153443383,-3.471795082092285,286.0814514160156,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2468566894531,297.1499938964844,293.1499938964844,0.0009738320950418,-95.28612518310548,286.3999328613281,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1307067871094,297.1499938964844,293.1499938964844,0.0008479173411615,-393.5540161132813,286.3193054199219,0.5524855852127075,0.050000000745058,0.2287563532590866,287.2467041015625,291.1499938964844,264.85723876953125,263.4614562988281,281.3626403808594,291.13214111328125,284.9966735839844,1.0,0.1489484310150146,0.7508466839790344,0.7508466839790344,1.0,1.0,-0.4879597723484039,0.1850610226392746,0.3028987348079681,0.1024388968944549,0.0,0.0,0.0,23.742889404296875,60.0,-955.0533447265624,-0.0,26.31096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,304.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9223688600601536e-21,7.518156537995671e-21,-2.5957874759871253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4512023925781,297.1499938964844,293.1499938964844,0.0017902391264215,-168.94627380371094,287.3748474121094,0.5351332426071167,0.050000000745058,0.0459260381758213,290.45025634765625,297.1499938964844,293.1499938964844,0.0016002776101231,-159.0318603515625,287.0504455566406,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2544860839844,297.1499938964844,293.1499938964844,0.0016500650672242,-121.11466979980467,287.1090087890625,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2452697753906,297.1499938964844,293.1499938964844,0.0018478523707017,-183.63319396972656,287.4411926269531,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1287536621094,297.1499938964844,293.1499938964844,0.0014990861527621,-706.677490234375,286.9715270996094,0.5351332426071167,0.050000000745058,0.2294100672006607,286.7362976074219,291.1499938964844,264.8603210449219,263.4635925292969,281.02215576171875,291.1290588378906,284.4935607910156,1.0,0.1565066874027252,0.8001238703727722,0.8001238703727722,1.0,1.0,-0.4893542528152466,0.1889260858297348,0.300428181886673,0.1060815751552581,0.0,0.0,1.0,27.2447566986084,60.0,-871.86962890625,-4431.31982421875,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,303.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,6965.0771484375,18000.0,0.0,0.0,0.0003731046454049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121580496430397,0.1215822473168373,-1.7494699022790885e-06,0.0,3.786537945416058e-07,0.0,0.0,2.0670955181121826,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713220,290.4745178222656,297.1499938964844,293.1499938964844,0.0030128515791147,-269.0008544921875,290.55596923828125,0.5115103721618652,0.050000000745058,0.0461646504700183,290.46807861328125,297.1499938964844,293.1499938964844,0.0028575162868946,-268.79180908203125,290.292724609375,0.5115103721618652,0.050000000745058,0.0486136004328727,290.2763061523437,297.1499938964844,293.1499938964844,0.0029660218860954,-206.0029144287109,290.4565734863281,0.5115103721618652,0.050000000745058,0.0359058380126953,290.2608947753906,297.1499938964844,293.1499938964844,0.0031641265377402,-297.3163146972656,290.7763366699219,0.5115103721618652,0.050000000745058,0.0486136004328727,291.14178466796875,297.1499938964844,293.1499938964844,0.0025146391708403,-1122.737548828125,289.7914428710937,0.5115103721618652,0.050000000745058,0.2306019961833953,288.04547119140625,291.1499938964844,264.8680114746094,263.4688720703125,280.8414001464844,291.1383361816406,286.7745666503906,1.0,0.1693343669176101,0.898678183555603,0.898678183555603,1.0,1.0,-0.4918969273567199,0.1930935084819793,0.2988034188747406,0.1098199337720871,0.0,0.0,1.0,33.62911605834961,60.0,2841.214111328125,-7295.9619140625,34.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2567443847656,308.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9690.8359375,18000.0,0.0,0.0,0.0342681780457496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0003002882003784,1.000308632850647,-8.267717021226417e-06,0.0,3.477784775895998e-05,0.0,0.0,111.3345184326172,0.0,0.0,0.0,0.5616319179534912,4.0,0.0,1.0
