time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713280,290.4745178222656,297.1499938964844,293.1499938964844,0.0030128515791147,-269.0008544921875,290.55596923828125,0.5115103721618652,0.050000000745058,0.0461646504700183,290.46807861328125,297.1499938964844,293.1499938964844,0.0028575162868946,-268.79180908203125,290.292724609375,0.5115103721618652,0.050000000745058,0.0486136004328727,290.2763061523437,297.1499938964844,293.1499938964844,0.0029660218860954,-206.0029144287109,290.4565734863281,0.5115103721618652,0.050000000745058,0.0359058380126953,290.2608947753906,297.1499938964844,293.1499938964844,0.0031641265377402,-297.3163146972656,290.7763366699219,0.5115103721618652,0.050000000745058,0.0486136004328727,291.14178466796875,297.1499938964844,293.1499938964844,0.0025146391708403,-1122.737548828125,289.7914428710937,0.5115103721618652,0.050000000745058,0.2306019961833953,288.04547119140625,291.1499938964844,264.8680114746094,263.4688720703125,280.8414001464844,291.1383361816406,286.7745666503906,1.0,0.1693343669176101,0.898678183555603,0.898678183555603,1.0,1.0,-0.4918969273567199,0.1930935084819793,0.2988034188747406,0.1098199337720871,0.0,0.0,1.0,33.62911605834961,60.0,2841.214111328125,-7295.9619140625,34.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2567443847656,308.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9690.8359375,18000.0,0.0,0.0,0.0342681780457496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0003002882003784,1.000308632850647,-8.267717021226417e-06,0.0,3.477784775895998e-05,0.0,0.0,111.3345184326172,0.0,0.0,0.0,0.5616319179534912,4.0,0.0,1.0
713340,290.5286865234375,297.1499938964844,293.1499938964844,0.0038057400379329,-316.84405517578125,293.6475524902344,0.4969703555107116,0.050000000745058,0.0463684275746345,290.5058898925781,297.1499938964844,293.1499938964844,0.0036985625047236,-324.5779724121094,293.4797668457031,0.4969703555107116,0.050000000745058,0.048828188329935,290.32330322265625,297.1499938964844,293.1499938964844,0.0038463484961539,-248.96304321289065,293.6858215332031,0.4969703555107116,0.050000000745058,0.0360643342137336,290.3027648925781,297.1499938964844,293.1499938964844,0.0040497235022485,-354.09478759765625,293.9772644042969,0.4969703555107116,0.050000000745058,0.048828188329935,291.18035888671875,297.1499938964844,293.1499938964844,0.0031448435038328,-1313.8116455078125,292.7142639160156,0.4969703555107116,0.050000000745058,0.2316199094057083,290.2079467773437,291.1499938964844,264.8775939941406,263.4754638671875,280.7811279296875,291.1744689941406,288.5750427246094,1.0,0.179499477148056,0.9972324967384338,0.9972324967384338,1.0,1.0,-0.4940683841705322,0.1954279690980911,0.2986404299736023,0.1117492541670799,0.0,0.0,1.0,39.08085250854492,60.0,2437.6240234375,-7020.4755859375,39.69486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2452697753906,306.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,15346.75,19080.0,0.0,0.0,0.0702509507536888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260001540184021,1.2600146532058716,-1.3111369298712816e-05,0.0,7.129578443709761e-05,0.0,0.0,222.417236328125,0.0,0.0,0.0,0.7073708772659302,4.0,0.0,1.0
713400,290.5286865234375,297.1499938964844,293.1499938964844,0.0038057400379329,-316.84405517578125,293.6475524902344,0.4969703555107116,0.050000000745058,0.0463684275746345,290.5058898925781,297.1499938964844,293.1499938964844,0.0036985625047236,-324.5779724121094,293.4797668457031,0.4969703555107116,0.050000000745058,0.048828188329935,290.32330322265625,297.1499938964844,293.1499938964844,0.0038463484961539,-248.96304321289065,293.6858215332031,0.4969703555107116,0.050000000745058,0.0360643342137336,290.3027648925781,297.1499938964844,293.1499938964844,0.0040497235022485,-354.09478759765625,293.9772644042969,0.4969703555107116,0.050000000745058,0.048828188329935,291.18035888671875,297.1499938964844,293.1499938964844,0.0031448435038328,-1313.8116455078125,292.7142639160156,0.4969703555107116,0.050000000745058,0.2316199094057083,290.2079467773437,291.1499938964844,264.8775939941406,263.4754638671875,280.7811279296875,291.1744689941406,288.5750427246094,1.0,0.179499477148056,0.9972324967384338,0.9972324967384338,1.0,1.0,-0.4940683841705322,0.1954279690980911,0.2986404299736023,0.1117492541670799,0.0,0.0,1.0,39.08085250854492,60.0,2437.6240234375,-7020.4755859375,39.69486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2452697753906,306.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,15346.75,19080.0,0.0,0.0,0.0702509507536888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260001540184021,1.2600146532058716,-1.3111369298712816e-05,0.0,7.129578443709761e-05,0.0,0.0,222.417236328125,0.0,0.0,0.0,0.7073708772659302,4.0,0.0,1.0
713460,290.5892944335937,297.1499938964844,293.1499938964844,0.0045232796110212,-357.6166687011719,295.6845092773437,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5481872558594,297.1499938964844,293.1499938964844,0.0044650696218013,-372.1004028320313,295.5968017578125,0.4871208667755127,0.050000000745058,0.0490058660507202,290.3777160644531,297.1499938964844,293.1499938964844,0.0046470956876873,-285.1409912109375,295.8294982910156,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3531494140625,297.1499938964844,293.1499938964844,0.0048637986183166,-402.3799743652344,296.1066589355469,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2267761230469,297.1499938964844,293.1499938964844,0.0036955336108803,-1474.9134521484375,294.5981140136719,0.4871208667755127,0.050000000745058,0.2324627339839935,291.4854431152344,291.1499938964844,264.88897705078125,263.4832763671875,280.8028564453125,291.2203369140625,289.755859375,1.0,0.1874647736549377,0.9975874423980712,0.9975874423980712,1.0,1.0,-0.4958663582801819,0.1962170749902725,0.2996492683887481,0.1121588796377182,0.0,0.0,0.9144676923751832,43.59418869018555,48.0,1810.67626953125,-6766.0390625,43.69585037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01593017578125,305.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18707.5859375,19080.0,0.0,0.0,0.1048739179968833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466787338256836,1.346693992614746,-1.5243438610923477e-05,0.0,0.0001064336975105,0.0,0.0,274.7973022460937,0.0,0.0,0.0,0.7366318106651306,4.0,0.0,1.0
713520,290.5892944335937,297.1499938964844,293.1499938964844,0.0045232796110212,-357.6166687011719,295.6845092773437,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5481872558594,297.1499938964844,293.1499938964844,0.0044650696218013,-372.1004028320313,295.5968017578125,0.4871208667755127,0.050000000745058,0.0490058660507202,290.3777160644531,297.1499938964844,293.1499938964844,0.0046470956876873,-285.1409912109375,295.8294982910156,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3531494140625,297.1499938964844,293.1499938964844,0.0048637986183166,-402.3799743652344,296.1066589355469,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2267761230469,297.1499938964844,293.1499938964844,0.0036955336108803,-1474.9134521484375,294.5981140136719,0.4871208667755127,0.050000000745058,0.2324627339839935,291.4854431152344,291.1499938964844,264.88897705078125,263.4832763671875,280.8028564453125,291.2203369140625,289.755859375,1.0,0.1874647736549377,0.9975874423980712,0.9975874423980712,1.0,1.0,-0.4958663582801819,0.1962170749902725,0.2996492683887481,0.1121588796377182,0.0,0.0,0.9144676923751832,43.59418869018555,48.0,1810.67626953125,-6766.0390625,43.69585037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01593017578125,305.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18707.5859375,19080.0,0.0,0.0,0.1048739179968833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466787338256836,1.346693992614746,-1.5243438610923477e-05,0.0,0.0001064336975105,0.0,0.0,274.7973022460937,0.0,0.0,0.0,0.7366318106651306,4.0,0.0,1.0
713580,290.6484375,297.1499938964844,293.1499938964844,0.0051474971696734,-388.6707763671875,297.2366943359375,0.4848124980926513,0.050000000745058,0.0465793758630752,290.589599609375,297.1499938964844,293.1499938964844,0.0051405504345893,-408.802001953125,297.2181091308594,0.4848124980926513,0.050000000745058,0.0490503273904323,290.4331970214844,297.1499938964844,293.1499938964844,0.0053505613468587,-312.6983337402344,297.4628295898437,0.4848124980926513,0.050000000745058,0.0362284034490585,290.403564453125,297.1499938964844,293.1499938964844,0.0055892784148454,-439.5230407714844,297.7351379394531,0.4848124980926513,0.050000000745058,0.0490503273904323,291.27392578125,297.1499938964844,293.1499938964844,0.0041539371013641,-1595.2242431640625,296.0243835449219,0.4848124980926513,0.050000000745058,0.23267363011837,292.4574890136719,291.1499938964844,264.9019470214844,263.4921875,280.8338928222656,291.2676086425781,290.66082763671875,1.0,0.1889136433601379,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963165521621704,0.1964435875415802,0.2998729646205902,0.1121831908822059,0.0,0.0,0.6723477840423584,44.72248077392578,36.0,1286.1207275390625,-6466.68359375,44.70052337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5010986328125,305.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23135.4765625,19080.0,0.0,0.0,0.1358160823583603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700781345367432,1.0700902938842771,-1.2185487321403343e-05,0.0,0.0001378360611852,0.0,0.0,162.707763671875,0.0,0.0,0.0,0.6067380309104919,4.0,0.0,1.0
713640,290.6484375,297.1499938964844,293.1499938964844,0.0051474971696734,-388.6707763671875,297.2366943359375,0.4848124980926513,0.050000000745058,0.0465793758630752,290.589599609375,297.1499938964844,293.1499938964844,0.0051405504345893,-408.802001953125,297.2181091308594,0.4848124980926513,0.050000000745058,0.0490503273904323,290.4331970214844,297.1499938964844,293.1499938964844,0.0053505613468587,-312.6983337402344,297.4628295898437,0.4848124980926513,0.050000000745058,0.0362284034490585,290.403564453125,297.1499938964844,293.1499938964844,0.0055892784148454,-439.5230407714844,297.7351379394531,0.4848124980926513,0.050000000745058,0.0490503273904323,291.27392578125,297.1499938964844,293.1499938964844,0.0041539371013641,-1595.2242431640625,296.0243835449219,0.4848124980926513,0.050000000745058,0.23267363011837,292.4574890136719,291.1499938964844,264.9019470214844,263.4921875,280.8338928222656,291.2676086425781,290.66082763671875,1.0,0.1889136433601379,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963165521621704,0.1964435875415802,0.2998729646205902,0.1121831908822059,0.0,0.0,0.6723477840423584,44.72248077392578,36.0,1286.1207275390625,-6466.68359375,44.70052337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5010986328125,305.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23135.4765625,19080.0,0.0,0.0,0.1358160823583603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700781345367432,1.0700902938842771,-1.2185487321403343e-05,0.0,0.0001378360611852,0.0,0.0,162.707763671875,0.0,0.0,0.0,0.6067380309104919,4.0,0.0,1.0
713700,290.6763000488281,297.1499938964844,293.1499938964844,0.0054374444298446,-402.30712890625,297.873046875,0.4860294759273529,0.050000000745058,0.0465570352971553,290.6092224121094,297.1499938964844,293.1499938964844,0.0054567512124776,-424.94134521484375,297.8853454589844,0.4860294759273529,0.050000000745058,0.0490268021821975,290.4603881835937,297.1499938964844,293.1499938964844,0.0056793573312461,-324.7178955078125,298.13262939453125,0.4860294759273529,0.050000000745058,0.0362110286951065,290.4275207519531,297.1499938964844,293.1499938964844,0.0059329173527657,-455.9264831542969,298.4065856933594,0.4860294759273529,0.050000000745058,0.0490268021821975,291.296630859375,297.1499938964844,293.1499938964844,0.0043582450598478,-1646.9151611328125,296.6018981933594,0.4860294759273529,0.050000000745058,0.2325620353221893,292.8380126953125,291.1499938964844,264.9090270996094,263.4970397949219,280.8491516113281,291.2904968261719,291.00030517578125,1.0,0.1877230703830719,0.9981198310852052,0.9981198310852052,1.0,1.0,-0.4960785806179046,0.1963747143745422,0.2997038662433624,0.1120721250772476,0.0,0.0,0.5213183760643005,44.1239128112793,36.0,1010.8489379882812,-6145.76806640625,44.16740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5001220703125,304.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24942.54296875,18000.0,0.0,0.0,0.1491534858942031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446852922439575,0.7446943521499634,-9.008282177092042e-06,0.0,0.0001513718307251,0.0,0.0,75.80928802490234,0.0,0.0,0.0,0.4596830308437347,4.0,0.0,1.0
713760,290.702392578125,297.1499938964844,293.1499938964844,0.0057285227812826,-416.5579833984375,298.4197082519531,0.4885512888431549,0.050000000745058,0.0465113706886768,290.6278076171875,297.1499938964844,293.1499938964844,0.0057744793593883,-441.5977478027344,298.46051025390625,0.4885512888431549,0.050000000745058,0.048978716135025,290.4862670898437,297.1499938964844,293.1499938964844,0.0060111456550657,-337.1654968261719,298.7108459472656,0.4885512888431549,0.050000000745058,0.0361755117774009,290.4501953125,297.1499938964844,293.1499938964844,0.0062824967317283,-473.0495300292969,298.98876953125,0.4885512888431549,0.050000000745058,0.048978716135025,291.3182983398437,297.1499938964844,293.1499938964844,0.0045559438876807,-1699.9637451171875,297.08551025390625,0.4885512888431549,0.050000000745058,0.2323339432477951,293.1210632324219,291.1499938964844,264.9164733886719,263.5021667480469,280.8639221191406,291.3124694824219,291.2193908691406,1.0,0.1854454725980758,0.9983441233634948,0.9983441233634948,1.0,1.0,-0.4955920875072479,0.1962085515260696,0.2993835508823395,0.1118952929973602,0.0,0.0,0.360937625169754,42.90127182006836,25.0,639.1658325195312,-5516.66015625,43.07993698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6824645996094,303.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23199.01953125,18000.0,0.0,0.0,0.1604790836572647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168044924736023,0.4168108105659485,-6.316364306258038e-06,0.0,0.000162865864695,0.0,0.0,26.49419212341309,0.0,0.0,0.0,0.3599301278591156,4.0,0.0,1.0
713820,290.7480163574219,297.1499938964844,293.1499938964844,0.0064208353869616,-457.6665344238281,299.1997985839844,0.4968225657939911,0.050000000745058,0.0463707856833934,290.6609191894531,297.1499938964844,293.1499938964844,0.0065254266373813,-488.0698852539063,299.2947082519531,0.4968225657939911,0.050000000745058,0.0488306693732738,290.5324401855469,297.1499938964844,293.1499938964844,0.0068056778982281,-372.3077697753906,299.5615234375,0.4968225657939911,0.050000000745058,0.0360661670565605,290.49072265625,297.1499938964844,293.1499938964844,0.0071321357972919,-521.9813232421875,299.8598022460937,0.4968225657939911,0.050000000745058,0.0488306693732738,291.3570251464844,297.1499938964844,293.1499938964844,0.0049955402500927,-1850.9466552734373,297.6839904785156,0.4968225657939911,0.050000000745058,0.2316316813230514,293.1693420410156,291.1499938964844,264.9323425292969,263.5130615234375,280.8910217285156,291.35211181640625,291.0603942871094,1.0,0.1784843355417251,0.9987927675247192,0.9987927675247192,1.0,1.0,-0.4940941333770752,0.1956712007522583,0.2984229326248169,0.1113993600010871,0.0,0.0,0.079216331243515,39.1378288269043,25.0,-437.5028381347656,-3731.728515625,39.74549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56884765625,300.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,19483.236328125,18000.0,0.0,0.0,0.1759174764156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211185455322265,0.1211231276392936,-4.57967826150707e-06,0.0,0.0001785338681656,0.0,0.0,5.094698429107666,0.0,0.0,0.0,0.2809158265590668,4.0,0.0,1.0
713880,290.7480163574219,297.1499938964844,293.1499938964844,0.0064208353869616,-457.6665344238281,299.1997985839844,0.4968225657939911,0.050000000745058,0.0463707856833934,290.6609191894531,297.1499938964844,293.1499938964844,0.0065254266373813,-488.0698852539063,299.2947082519531,0.4968225657939911,0.050000000745058,0.0488306693732738,290.5324401855469,297.1499938964844,293.1499938964844,0.0068056778982281,-372.3077697753906,299.5615234375,0.4968225657939911,0.050000000745058,0.0360661670565605,290.49072265625,297.1499938964844,293.1499938964844,0.0071321357972919,-521.9813232421875,299.8598022460937,0.4968225657939911,0.050000000745058,0.0488306693732738,291.3570251464844,297.1499938964844,293.1499938964844,0.0049955402500927,-1850.9466552734373,297.6839904785156,0.4968225657939911,0.050000000745058,0.2316316813230514,293.1693420410156,291.1499938964844,264.9323425292969,263.5130615234375,280.8910217285156,291.35211181640625,291.0603942871094,1.0,0.1784843355417251,0.9987927675247192,0.9987927675247192,1.0,1.0,-0.4940941333770752,0.1956712007522583,0.2984229326248169,0.1113993600010871,0.0,0.0,0.079216331243515,39.1378288269043,25.0,-437.5028381347656,-3731.728515625,39.74549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56884765625,300.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,19483.236328125,18000.0,0.0,0.0,0.1759174764156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211185455322265,0.1211231276392936,-4.57967826150707e-06,0.0,0.0001785338681656,0.0,0.0,5.094698429107666,0.0,0.0,0.0,0.2809158265590668,4.0,0.0,1.0
713940,290.7837829589844,297.1499938964844,293.1499938964844,0.0073861614800989,-521.5432739257812,299.6755676269531,0.5043272376060486,0.050000000745058,0.0462585389614105,290.687744140625,297.1499938964844,293.1499938964844,0.0075679426081478,-558.7489624023438,299.8279724121094,0.5043272376060486,0.050000000745058,0.0487124696373939,290.5700378417969,297.1499938964844,293.1499938964844,0.0079260915517807,-426.0655212402344,300.1292724609375,0.5043272376060486,0.050000000745058,0.035978864878416,290.5237731933594,297.1499938964844,293.1499938964844,0.008351357653737,-597.2282104492188,300.4678955078125,0.5043272376060486,0.050000000745058,0.0487124696373939,291.3876647949219,297.1499938964844,293.1499938964844,0.0055695949122309,-2087.810791015625,297.8738098144531,0.5043272376060486,0.050000000745058,0.2310709804296493,292.5099182128906,291.1499938964844,264.949462890625,263.5248107910156,280.91339111328125,291.3838806152344,290.3059387207031,1.0,0.1731009483337402,0.9992413520812988,0.9992413520812988,1.0,1.0,-0.4928978979587555,0.1952628195285797,0.2976350784301758,0.1109618097543716,0.0,0.0,0.0,36.1323356628418,25.0,-1261.175048828125,-1101.9996337890625,37.096675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014953613281,295.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18420.76171875,18000.0,0.0,0.0,0.1811847984790802,0.0,0.0,0.0,0.0,1.0,0.0075344583019614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095414174720644,0.060528140515089,-0.0509867221117019,0.0,0.0001838795287767,0.0,0.0,2.3036346435546875,0.0,0.0,0.0,0.2639590203762054,4.0,0.0,1.0
714000,290.7837829589844,297.1499938964844,293.1499938964844,0.0073861614800989,-521.5432739257812,299.6755676269531,0.5043272376060486,0.050000000745058,0.0462585389614105,290.687744140625,297.1499938964844,293.1499938964844,0.0075679426081478,-558.7489624023438,299.8279724121094,0.5043272376060486,0.050000000745058,0.0487124696373939,290.5700378417969,297.1499938964844,293.1499938964844,0.0079260915517807,-426.0655212402344,300.1292724609375,0.5043272376060486,0.050000000745058,0.035978864878416,290.5237731933594,297.1499938964844,293.1499938964844,0.008351357653737,-597.2282104492188,300.4678955078125,0.5043272376060486,0.050000000745058,0.0487124696373939,291.3876647949219,297.1499938964844,293.1499938964844,0.0055695949122309,-2087.810791015625,297.8738098144531,0.5043272376060486,0.050000000745058,0.2310709804296493,292.5099182128906,291.1499938964844,264.949462890625,263.5248107910156,280.91339111328125,291.3838806152344,290.3059387207031,1.0,0.1731009483337402,0.9992413520812988,0.9992413520812988,1.0,1.0,-0.4928978979587555,0.1952628195285797,0.2976350784301758,0.1109618097543716,0.0,0.0,0.0,36.1323356628418,25.0,-1261.175048828125,-1101.9996337890625,37.096675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014953613281,295.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18420.76171875,18000.0,0.0,0.0,0.1811847984790802,0.0,0.0,0.0,0.0,1.0,0.0075344583019614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095414174720644,0.060528140515089,-0.0509867221117019,0.0,0.0001838795287767,0.0,0.0,2.3036346435546875,0.0,0.0,0.0,0.2639590203762054,4.0,0.0,1.0
714060,290.81024169921875,297.1499938964844,293.1499938964844,0.0089559396728873,-631.1176147460938,299.89617919921875,0.5107650756835938,0.050000000745058,0.0461738295853138,290.70855712890625,297.1499938964844,293.1499938964844,0.0092723807319998,-678.689697265625,300.1224365234375,0.5107650756835938,0.050000000745058,0.0486232638359069,290.5996398925781,297.1499938964844,293.1499938964844,0.009800586849451,-517.680908203125,300.4876708984375,0.5107650756835938,0.050000000745058,0.0359129793941974,290.5497131347656,297.1499938964844,293.1499938964844,0.0104453293606638,-725.9515380859375,300.89959716796875,0.5107650756835938,0.050000000745058,0.0486232638359069,291.4098205566406,297.1499938964844,293.1499938964844,0.0064051002264022,-2492.7275390625,297.6213073730469,0.5107650756835938,0.050000000745058,0.2306478321552276,290.8524780273437,291.1499938964844,264.9676818847656,263.5373229980469,280.9306640625,291.40728759765625,288.3572998046875,1.0,0.1688005924224853,0.9995447993278505,0.9995447993278505,0.9998306632041932,1.0,-0.4919952154159546,0.1949786692857742,0.2970165312290191,0.1105869263410568,0.0,0.0,0.0688255652785301,33.86347579956055,25.0,-2202.72119140625,-3582.62353515625,35.10536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7421569824219,295.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17693.056640625,18000.0,0.0,0.0,0.1659329980611801,0.0,0.0,0.0,0.0,1.0,0.0076206726953387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704415068030357,0.121378444135189,-0.0509369298815727,0.0,0.0001684009039308,0.0,0.0,4.574526309967041,0.0,0.0,0.0,0.2692907452583313,4.0,0.0,1.0
714120,290.81024169921875,297.1499938964844,293.1499938964844,0.0089559396728873,-631.1176147460938,299.89617919921875,0.5107650756835938,0.050000000745058,0.0461738295853138,290.70855712890625,297.1499938964844,293.1499938964844,0.0092723807319998,-678.689697265625,300.1224365234375,0.5107650756835938,0.050000000745058,0.0486232638359069,290.5996398925781,297.1499938964844,293.1499938964844,0.009800586849451,-517.680908203125,300.4876708984375,0.5107650756835938,0.050000000745058,0.0359129793941974,290.5497131347656,297.1499938964844,293.1499938964844,0.0104453293606638,-725.9515380859375,300.89959716796875,0.5107650756835938,0.050000000745058,0.0486232638359069,291.4098205566406,297.1499938964844,293.1499938964844,0.0064051002264022,-2492.7275390625,297.6213073730469,0.5107650756835938,0.050000000745058,0.2306478321552276,290.8524780273437,291.1499938964844,264.9676818847656,263.5373229980469,280.9306640625,291.40728759765625,288.3572998046875,1.0,0.1688005924224853,0.9995447993278505,0.9995447993278505,0.9998306632041932,1.0,-0.4919952154159546,0.1949786692857742,0.2970165312290191,0.1105869263410568,0.0,0.0,0.0688255652785301,33.86347579956055,25.0,-2202.72119140625,-3582.62353515625,35.10536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7421569824219,295.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17693.056640625,18000.0,0.0,0.0,0.1659329980611801,0.0,0.0,0.0,0.0,1.0,0.0076206726953387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704415068030357,0.121378444135189,-0.0509369298815727,0.0,0.0001684009039308,0.0,0.0,4.574526309967041,0.0,0.0,0.0,0.2692907452583313,4.0,0.0,1.0
714180,290.8323669433594,297.1499938964844,293.1499938964844,0.010095477104187,-674.30126953125,300.6488037109375,0.5163717269897461,0.050000000745058,0.0461077205836772,290.72637939453125,297.1499938964844,293.1499938964844,0.0105406129732728,-726.8506469726562,300.928955078125,0.5163717269897461,0.050000000745058,0.0485536493360996,290.62481689453125,297.1499938964844,293.1499938964844,0.0111945094540715,-553.7938842773438,301.3207702636719,0.5163717269897461,0.050000000745058,0.0358615592122077,290.5715026855469,297.1499938964844,293.1499938964844,0.0120147103443741,-775.996826171875,301.7669677734375,0.5163717269897461,0.050000000745058,0.0485536493360996,291.427734375,297.1499938964844,293.1499938964844,0.0070144636556506,-2662.593994140625,298.122314453125,0.5163717269897461,0.050000000745058,0.2303176075220108,290.6189880371094,291.1499938964844,264.98687744140625,263.5505065917969,280.9447021484375,291.425048828125,288.8271484375,1.0,0.1653586030006408,0.999848246574402,0.999848246574402,0.9996612668037416,1.0,-0.4912907481193542,0.1947792470455169,0.2965115010738373,0.1102503463625907,0.0,0.0,0.1927595734596252,32.09218215942383,25.0,295.91326904296875,-4864.240234375,33.55571365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8201904296875,305.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17868.50390625,18000.0,0.0,0.0,0.1453369408845901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410358697175979,0.1410401165485382,-4.248740424372954e-06,0.0,0.0001474985183449,0.0,0.0,5.534731388092041,0.0,0.0,0.0,0.2755707502365112,4.0,0.0,1.0
714240,290.8323669433594,297.1499938964844,293.1499938964844,0.010095477104187,-674.30126953125,300.6488037109375,0.5163717269897461,0.050000000745058,0.0461077205836772,290.72637939453125,297.1499938964844,293.1499938964844,0.0105406129732728,-726.8506469726562,300.928955078125,0.5163717269897461,0.050000000745058,0.0485536493360996,290.62481689453125,297.1499938964844,293.1499938964844,0.0111945094540715,-553.7938842773438,301.3207702636719,0.5163717269897461,0.050000000745058,0.0358615592122077,290.5715026855469,297.1499938964844,293.1499938964844,0.0120147103443741,-775.996826171875,301.7669677734375,0.5163717269897461,0.050000000745058,0.0485536493360996,291.427734375,297.1499938964844,293.1499938964844,0.0070144636556506,-2662.593994140625,298.122314453125,0.5163717269897461,0.050000000745058,0.2303176075220108,290.6189880371094,291.1499938964844,264.98687744140625,263.5505065917969,280.9447021484375,291.425048828125,288.8271484375,1.0,0.1653586030006408,0.999848246574402,0.999848246574402,0.9996612668037416,1.0,-0.4912907481193542,0.1947792470455169,0.2965115010738373,0.1102503463625907,0.0,0.0,0.1927595734596252,32.09218215942383,25.0,295.91326904296875,-4864.240234375,33.55571365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8201904296875,305.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17868.50390625,18000.0,0.0,0.0,0.1453369408845901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410358697175979,0.1410401165485382,-4.248740424372954e-06,0.0,0.0001474985183449,0.0,0.0,5.534731388092041,0.0,0.0,0.0,0.2755707502365112,4.0,0.0,1.0
714300,290.8447570800781,297.1499938964844,293.1499938964844,0.010499196127057,-680.7190551757812,301.13116455078125,0.5188799500465393,0.050000000745058,0.0460801795125007,290.7362060546875,297.1499938964844,293.1499938964844,0.0110073657706379,-734.70458984375,301.4296264648437,0.5188799500465393,0.050000000745058,0.0485246479511261,290.63824462890625,297.1499938964844,293.1499938964844,0.0117093306034803,-559.5277099609375,301.8194274902344,0.5188799500465393,0.050000000745058,0.0358401425182819,290.5827941894531,297.1499938964844,293.1499938964844,0.012605620548129,-783.9827880859375,302.26837158203125,0.5188799500465393,0.050000000745058,0.0485246479511261,291.4382019042969,297.1499938964844,293.1499938964844,0.0072077014483511,-2684.513427734375,298.57208251953125,0.5188799500465393,0.050000000745058,0.2301800400018692,290.9876403808594,291.1499938964844,264.996826171875,263.55731201171875,280.9525756835937,291.4352722167969,289.1279602050781,1.0,0.1639008373022079,1.0,1.0,0.9995765686035156,1.0,-0.4909972548484802,0.1947047859430313,0.2962924838066101,0.1100930497050285,0.0,0.0,0.1660039126873016,31.3539981842041,25.0,511.7942199707031,-4815.9111328125,32.911190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1684265136719,305.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1401464194059372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344982832670211,0.1345025599002838,-4.267358690412948e-06,0.0,0.0001422307977918,0.0,0.0,5.292462348937988,0.0,0.0,0.0,0.2750329375267029,4.0,0.0,1.0
714360,290.8575134277344,297.1499938964844,293.1499938964844,0.0109933950006961,-692.5598754882812,301.558349609375,0.5212017297744751,0.050000000745058,0.0460557043552398,290.7463073730469,297.1499938964844,293.1499938964844,0.0115802735090255,-748.439697265625,301.8776550292969,0.5212017297744751,0.050000000745058,0.048498872667551,290.6519775390625,297.1499938964844,293.1499938964844,0.0123462975025177,-569.755126953125,302.2685546875,0.5212017297744751,0.050000000745058,0.0358211025595665,290.5942077636719,297.1499938964844,293.1499938964844,0.0133465277031064,-798.3775024414062,302.7253723144531,0.5212017297744751,0.050000000745058,0.048498872667551,291.4490966796875,297.1499938964844,293.1499938964844,0.0074334731325507,-2726.36962890625,298.9436340332031,0.5212017297744751,0.050000000745058,0.2300577759742736,291.2121276855469,291.1499938964844,265.0069580078125,263.5642395019531,280.9607849121094,291.4460754394531,289.2834777832031,1.0,0.1625928431749344,1.0,1.0,0.9993419647216796,1.0,-0.4907364249229431,0.1946451365947723,0.2960912883281708,0.1099424883723259,0.0,0.0,0.1386151611804962,30.69772720336914,25.0,462.8302307128906,-4654.62646484375,32.33882522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4535522460937,305.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3828125,18000.0,0.0,0.0,0.1349680721759796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121131882071495,0.1211361438035965,-4.25950611315784e-06,0.0,0.0001369754463667,0.0,0.0,4.743709087371826,0.0,0.0,0.0,0.2732643187046051,4.0,0.0,1.0
714420,290.8828125,297.1499938964844,293.1499938964844,0.0122443595901131,-726.1476440429688,302.3217163085937,0.5253199934959412,0.050000000745058,0.0460144914686679,290.7666931152344,297.1499938964844,293.1499938964844,0.0130439680069684,-786.6260375976562,302.6885986328125,0.5253199934959412,0.050000000745058,0.0484554730355739,290.6797180175781,297.1499938964844,293.1499938964844,0.0139880394563078,-598.31201171875,303.0874328613281,0.5253199934959412,0.050000000745058,0.0357890501618385,290.6169128417969,297.1499938964844,293.1499938964844,0.0152911925688385,-838.6980590820312,303.5712280273437,0.5253199934959412,0.050000000745058,0.0484554730355739,291.4709167480469,297.1499938964844,293.1499938964844,0.0079733608290553,-2848.015380859375,299.5455017089844,0.5253199934959412,0.050000000745058,0.2298519164323806,291.3757019042969,291.1499938964844,265.0277099609375,263.5784912109375,280.977294921875,291.4679260253906,289.3937072753906,1.0,0.160363107919693,1.0,1.0,0.998872697353363,1.0,-0.4902972280979156,0.19456148147583,0.2957357764244079,0.1096567660570144,0.0,0.0,0.0950820744037628,29.592256546020508,25.0,249.6356811523437,-4402.22216796875,31.376054763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96649169921875,304.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.53515625,18000.0,0.0,0.0,0.1235735341906547,0.0,0.0,0.0,0.0,1.0,3.3465294109191746e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009984388947486,0.1010105535387992,-1.2111957403249107e-05,0.0,0.0001254114322364,0.0,0.0,3.9110684394836426,0.0,0.0,0.0,0.2701722383499145,4.0,0.0,1.0
714480,290.8828125,297.1499938964844,293.1499938964844,0.0122443595901131,-726.1476440429688,302.3217163085937,0.5253199934959412,0.050000000745058,0.0460144914686679,290.7666931152344,297.1499938964844,293.1499938964844,0.0130439680069684,-786.6260375976562,302.6885986328125,0.5253199934959412,0.050000000745058,0.0484554730355739,290.6797180175781,297.1499938964844,293.1499938964844,0.0139880394563078,-598.31201171875,303.0874328613281,0.5253199934959412,0.050000000745058,0.0357890501618385,290.6169128417969,297.1499938964844,293.1499938964844,0.0152911925688385,-838.6980590820312,303.5712280273437,0.5253199934959412,0.050000000745058,0.0484554730355739,291.4709167480469,297.1499938964844,293.1499938964844,0.0079733608290553,-2848.015380859375,299.5455017089844,0.5253199934959412,0.050000000745058,0.2298519164323806,291.3757019042969,291.1499938964844,265.0277099609375,263.5784912109375,280.977294921875,291.4679260253906,289.3937072753906,1.0,0.160363107919693,1.0,1.0,0.998872697353363,1.0,-0.4902972280979156,0.19456148147583,0.2957357764244079,0.1096567660570144,0.0,0.0,0.0950820744037628,29.592256546020508,25.0,249.6356811523437,-4402.22216796875,31.376054763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96649169921875,304.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.53515625,18000.0,0.0,0.0,0.1235735341906547,0.0,0.0,0.0,0.0,1.0,3.3465294109191746e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009984388947486,0.1010105535387992,-1.2111957403249107e-05,0.0,0.0001254114322364,0.0,0.0,3.9110684394836426,0.0,0.0,0.0,0.2701722383499145,4.0,0.0,1.0
714540,290.90753173828125,297.1499938964844,293.1499938964844,0.0137724466621875,-763.16943359375,303.0431213378906,0.5303887724876404,0.050000000745058,0.0459672212600708,290.78717041015625,297.1499938964844,293.1499938964844,0.014866879209876,-828.4710693359375,303.4596862792969,0.5303887724876404,0.050000000745058,0.0484056957066059,290.7078552246094,297.1499938964844,293.1499938964844,0.0160490199923515,-629.4927368164062,303.8662414550781,0.5303887724876404,0.050000000745058,0.0357522815465927,290.6402893066406,297.1499938964844,293.1499938964844,0.0216772221028804,-985.5951538085938,304.1043701171875,0.5615282654762268,0.0701643303036689,0.0555718727409839,291.4923400878906,297.1499938964844,293.1499938964844,0.0085754748433828,-2982.570068359375,300.0843811035156,0.5303887724876404,0.050000000745058,0.2296157926321029,291.4203186035156,291.1499938964844,265.049072265625,263.5931091308594,280.9901733398437,291.4893798828125,289.423095703125,1.0,0.158654123544693,1.0,1.0,0.9984034895896912,1.0,-0.4983851015567779,0.1979740560054779,0.3004110455513,0.1113295033574104,0.0,0.0,0.0554123967885971,28.39739227294922,28.0,85.80501556396484,-4227.12841796875,31.10746192932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3847351074219,303.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.990234375,18000.0,0.0,0.0,0.1112524196505546,0.0,0.0,0.0,0.0,1.0,0.0017991595668718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862627103924751,0.0923688560724258,-0.0061061405576765,0.0,0.0001129070587921,0.0,0.0,3.54621958732605,0.0,0.0,0.0,0.2684400379657745,4.0,0.0,1.0
714600,290.90753173828125,297.1499938964844,293.1499938964844,0.0137724466621875,-763.16943359375,303.0431213378906,0.5303887724876404,0.050000000745058,0.0459672212600708,290.78717041015625,297.1499938964844,293.1499938964844,0.014866879209876,-828.4710693359375,303.4596862792969,0.5303887724876404,0.050000000745058,0.0484056957066059,290.7078552246094,297.1499938964844,293.1499938964844,0.0160490199923515,-629.4927368164062,303.8662414550781,0.5303887724876404,0.050000000745058,0.0357522815465927,290.6402893066406,297.1499938964844,293.1499938964844,0.0216772221028804,-985.5951538085938,304.1043701171875,0.5615282654762268,0.0701643303036689,0.0555718727409839,291.4923400878906,297.1499938964844,293.1499938964844,0.0085754748433828,-2982.570068359375,300.0843811035156,0.5303887724876404,0.050000000745058,0.2296157926321029,291.4203186035156,291.1499938964844,265.049072265625,263.5931091308594,280.9901733398437,291.4893798828125,289.423095703125,1.0,0.158654123544693,1.0,1.0,0.9984034895896912,1.0,-0.4983851015567779,0.1979740560054779,0.3004110455513,0.1113295033574104,0.0,0.0,0.0554123967885971,28.39739227294922,28.0,85.80501556396484,-4227.12841796875,31.10746192932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3847351074219,303.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.990234375,18000.0,0.0,0.0,0.1112524196505546,0.0,0.0,0.0,0.0,1.0,0.0017991595668718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862627103924751,0.0923688560724258,-0.0061061405576765,0.0,0.0001129070587921,0.0,0.0,3.54621958732605,0.0,0.0,0.0,0.2684400379657745,4.0,0.0,1.0
714660,290.9322204589844,297.1499938964844,293.1499938964844,0.01570351049304,-805.0147705078125,303.74285888671875,0.5459374189376831,0.050000000745058,0.0458411090075969,290.8144226074219,297.1499938964844,293.1499938964844,0.0168157778680324,-870.6997680664062,304.1234130859375,0.5477620363235474,0.0554492510855197,0.048662181943655,290.7615051269531,297.1499938964844,293.1499938964844,0.0327575989067554,-891.3784790039062,304.095458984375,0.6235947608947754,0.0827312767505645,0.0504707135260105,290.71612548828125,297.1499938964844,293.1499938964844,0.0676549300551414,-1821.2603759765625,304.04376220703125,0.7152543067932129,0.1185219213366508,0.1024085655808448,291.51629638671875,297.1499938964844,293.1499938964844,0.0092371720820665,-3131.126953125,300.5690612792969,0.5459374189376831,0.050000000745058,0.2289858311414718,291.346923828125,291.1499938964844,265.0708923339844,263.6080627441406,280.9656982421875,291.5130615234375,289.2977294921875,1.0,0.1597509682178497,1.0,1.0,0.997970461845398,1.0,-0.5716463923454285,0.2282080352306366,0.3434383571147918,0.1283278912305832,0.0,0.0,0.0314470306038856,25.67798614501953,31.0,-214.75265502929688,-4255.771484375,35.57929611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6573486328125,302.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.0989769026637077,0.0,0.0,0.0,0.0,1.0,0.003148537594825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762635171413421,0.0937437862157821,-0.0174802672117948,0.0,0.0001004489749902,0.0,0.0,3.581763744354248,0.0,0.0,0.0,0.2680010497570038,4.0,0.0,1.0
714720,290.9322204589844,297.1499938964844,293.1499938964844,0.01570351049304,-805.0147705078125,303.74285888671875,0.5459374189376831,0.050000000745058,0.0458411090075969,290.8144226074219,297.1499938964844,293.1499938964844,0.0168157778680324,-870.6997680664062,304.1234130859375,0.5477620363235474,0.0554492510855197,0.048662181943655,290.7615051269531,297.1499938964844,293.1499938964844,0.0327575989067554,-891.3784790039062,304.095458984375,0.6235947608947754,0.0827312767505645,0.0504707135260105,290.71612548828125,297.1499938964844,293.1499938964844,0.0676549300551414,-1821.2603759765625,304.04376220703125,0.7152543067932129,0.1185219213366508,0.1024085655808448,291.51629638671875,297.1499938964844,293.1499938964844,0.0092371720820665,-3131.126953125,300.5690612792969,0.5459374189376831,0.050000000745058,0.2289858311414718,291.346923828125,291.1499938964844,265.0708923339844,263.6080627441406,280.9656982421875,291.5130615234375,289.2977294921875,1.0,0.1597509682178497,1.0,1.0,0.997970461845398,1.0,-0.5716463923454285,0.2282080352306366,0.3434383571147918,0.1283278912305832,0.0,0.0,0.0314470306038856,25.67798614501953,31.0,-214.75265502929688,-4255.771484375,35.57929611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6573486328125,302.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.0989769026637077,0.0,0.0,0.0,0.0,1.0,0.003148537594825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762635171413421,0.0937437862157821,-0.0174802672117948,0.0,0.0001004489749902,0.0,0.0,3.581763744354248,0.0,0.0,0.0,0.2680010497570038,4.0,0.0,1.0
714780,290.96337890625,297.1499938964844,293.1499938964844,0.0252857115119695,-1012.2725219726562,304.1153564453125,0.6194672584533691,0.0716082155704498,0.0550380013883113,290.88934326171875,297.1499938964844,293.1499938964844,0.0500248856842517,-1531.5604248046875,304.0770263671875,0.7069814801216125,0.0996237769722938,0.0857002660632133,290.9037780761719,297.1499938964844,293.1499938964844,0.070372998714447,-1386.542236328125,304.0528259277344,0.7486777901649475,0.1145541593432426,0.075804203748703,290.82916259765625,297.1499938964844,293.1499938964844,0.1050745993852615,-2564.691650390625,304.01727294921875,0.83073490858078,0.1572986096143722,0.140544056892395,291.5513610839844,297.1499938964844,293.1499938964844,0.0100383786484599,-3328.019287109375,300.94256591796875,0.5781461596488953,0.050000000745058,0.2279830574989318,290.9601745605469,291.1499938964844,265.093017578125,263.6231994628906,280.8632202148437,291.5472717285156,288.8665466308594,1.0,0.1643262952566146,1.0,1.0,0.9975374341011048,1.0,-0.7020841836929321,0.2839750051498413,0.4181091785430908,0.1569233983755111,0.0,0.0,0.0788522884249687,21.529788970947266,34.0,-573.2002563476562,-4692.5673828125,45.36188888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67877197265625,302.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.865234375,18000.0,0.0,0.0,0.0885846093297004,0.0,0.0,0.0,0.0,1.0,0.0030877012759447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839621499180793,0.1008494719862937,-0.016887329518795,0.0,8.990211063064635e-05,0.0,0.0,3.8604578971862793,0.0,0.0,0.0,0.2689574360847473,4.0,0.0,1.0
714840,290.96337890625,297.1499938964844,293.1499938964844,0.0252857115119695,-1012.2725219726562,304.1153564453125,0.6194672584533691,0.0716082155704498,0.0550380013883113,290.88934326171875,297.1499938964844,293.1499938964844,0.0500248856842517,-1531.5604248046875,304.0770263671875,0.7069814801216125,0.0996237769722938,0.0857002660632133,290.9037780761719,297.1499938964844,293.1499938964844,0.070372998714447,-1386.542236328125,304.0528259277344,0.7486777901649475,0.1145541593432426,0.075804203748703,290.82916259765625,297.1499938964844,293.1499938964844,0.1050745993852615,-2564.691650390625,304.01727294921875,0.83073490858078,0.1572986096143722,0.140544056892395,291.5513610839844,297.1499938964844,293.1499938964844,0.0100383786484599,-3328.019287109375,300.94256591796875,0.5781461596488953,0.050000000745058,0.2279830574989318,290.9601745605469,291.1499938964844,265.093017578125,263.6231994628906,280.8632202148437,291.5472717285156,288.8665466308594,1.0,0.1643262952566146,1.0,1.0,0.9975374341011048,1.0,-0.7020841836929321,0.2839750051498413,0.4181091785430908,0.1569233983755111,0.0,0.0,0.0788522884249687,21.529788970947266,34.0,-573.2002563476562,-4692.5673828125,45.36188888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67877197265625,302.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.865234375,18000.0,0.0,0.0,0.0885846093297004,0.0,0.0,0.0,0.0,1.0,0.0030877012759447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839621499180793,0.1008494719862937,-0.016887329518795,0.0,8.990211063064635e-05,0.0,0.0,3.8604578971862793,0.0,0.0,0.0,0.2689574360847473,4.0,0.0,1.0
714900,291.0059509277344,297.1499938964844,293.1499938964844,0.0467145666480064,-1375.0784912109375,304.0827331542969,0.706017792224884,0.0909716412425041,0.0737057700753212,290.954345703125,297.1499938964844,293.1499938964844,0.0717103034257888,-1906.7374267578125,304.0517272949219,0.771858811378479,0.1155084818601608,0.1023835912346839,290.9929504394531,297.1499938964844,293.1499938964844,0.0828307792544364,-1568.9462890625,304.0479431152344,0.8009145259857178,0.1254998445510864,0.0842578709125518,290.88897705078125,297.1499938964844,293.1499938964844,0.1236986294388771,-2927.011474609375,304.007568359375,0.8898934125900269,0.1749553680419922,0.1576094627380371,291.57525634765625,297.1499938964844,293.1499938964844,0.0104856872931122,-3438.10595703125,301.0972900390625,0.599318265914917,0.050000000745058,0.2274610847234726,290.6810302734375,291.1499938964844,265.1041564941406,263.6308288574219,280.78466796875,291.5706787109375,288.5950622558594,1.0,0.1679622828960418,1.0,1.0,0.9973209500312804,1.0,-0.7745122909545898,0.3160922229290008,0.458420068025589,0.1716217994689941,0.0,0.0,0.1379998922348022,19.44293212890625,34.0,-643.75830078125,-5198.35302734375,51.99037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5429077148437,302.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.22265625,18000.0,0.0,0.0,0.0850011706352233,0.0,0.0,0.0,0.0,1.0,0.0019504927331581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100969985127449,0.1081033423542976,-0.0071333507075905,0.0,8.626538328826427e-05,0.0,0.0,4.161217212677002,0.0,0.0,0.0,0.2704129815101623,4.0,0.0,1.0
714960,291.0645751953125,297.1499938964844,293.1499938964844,0.0647445395588874,-1686.71728515625,304.0624084472656,0.7724220752716064,0.1066325828433036,0.0892271026968956,291.029541015625,297.1499938964844,293.1499938964844,0.0859812051057815,-2190.2548828125,304.04376220703125,0.8284660577774048,0.1285652965307235,0.1159892231225967,291.0696105957031,297.1499938964844,293.1499938964844,0.0944131389260292,-1741.39697265625,304.04541015625,0.847848653793335,0.1377567499876022,0.0922083482146263,290.9493103027344,297.1499938964844,293.1499938964844,0.1421073228120803,-3272.822021484375,304.00006103515625,0.9532395005226136,0.1917471140623092,0.1738046556711197,291.6033630371094,297.1499938964844,293.1499938964844,0.0109222931787371,-3536.8408203125,301.2532653808594,0.6178500056266785,0.050000000745058,0.2270591706037521,290.44354248046875,291.1499938964844,265.1153259277344,263.63848876953125,280.7100830078125,291.59844970703125,288.3945007324219,1.0,0.1722614765167236,1.0,1.0,0.9978036880493164,1.0,-0.8379673361778259,0.3449698388576507,0.4929974973201751,0.1835132837295532,0.0,0.0,0.2093990743160247,17.922847747802734,25.0,-536.6190795898438,-5954.36083984375,58.94630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25323486328125,303.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.681640625,18000.0,0.0,0.0,0.0833699330687522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302923709154129,0.1302965879440307,-4.222330517222872e-06,0.0,8.460988465230912e-05,0.0,0.0,5.068780422210693,0.0,0.0,0.0,0.2740123569965362,4.0,0.0,1.0
