time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715020,291.19342041015625,297.1499938964844,293.1499938964844,0.0901616141200065,-2157.735595703125,304.0499572753906,0.8637830018997192,0.1333587914705276,0.1143861562013626,291.1885070800781,297.1499938964844,293.1499938964844,0.1062400937080383,-2589.8017578125,304.0458679199219,0.9031557440757751,0.1500386297702789,0.1373219490051269,291.1983642578125,297.1499938964844,293.1499938964844,0.1180926337838172,-2081.51220703125,304.0409851074219,0.9326104521751404,0.1643225997686386,0.1104081645607948,291.0350341796875,297.1499938964844,293.1499938964844,0.128393143415451,-3004.46630859375,304.07635498046875,0.9544485807418824,0.2299000322818756,0.1589507609605789,291.66717529296875,297.1499938964844,293.1499938964844,0.0115534216165542,-3632.794921875,301.6307678222656,0.635909914970398,0.050000000745058,0.2267049551010131,290.422607421875,291.1499938964844,265.1376953125,263.65380859375,280.6547241210937,291.6620483398437,288.4682006835937,1.0,0.1764606535434723,1.0,1.0,0.9987691640853882,1.0,-0.8973789811134338,0.3726046979427337,0.5247742533683777,0.1937828212976455,0.0,0.0,0.3156733512878418,16.628036499023438,28.0,86.0732421875,-7493.93359375,66.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05926513671875,305.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17677.080078125,18000.0,0.0,0.0,0.0890526995062828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089282423257827,0.2089325785636901,-4.3432928578113206e-06,0.0,9.0377165179234e-05,0.0,0.0,8.556684494018555,0.0,0.0,0.0,0.2873237133026123,4.0,0.0,1.0
715080,291.19342041015625,297.1499938964844,293.1499938964844,0.0901616141200065,-2157.735595703125,304.0499572753906,0.8637830018997192,0.1333587914705276,0.1143861562013626,291.1885070800781,297.1499938964844,293.1499938964844,0.1062400937080383,-2589.8017578125,304.0458679199219,0.9031557440757751,0.1500386297702789,0.1373219490051269,291.1983642578125,297.1499938964844,293.1499938964844,0.1180926337838172,-2081.51220703125,304.0409851074219,0.9326104521751404,0.1643225997686386,0.1104081645607948,291.0350341796875,297.1499938964844,293.1499938964844,0.128393143415451,-3004.46630859375,304.07635498046875,0.9544485807418824,0.2299000322818756,0.1589507609605789,291.66717529296875,297.1499938964844,293.1499938964844,0.0115534216165542,-3632.794921875,301.6307678222656,0.635909914970398,0.050000000745058,0.2267049551010131,290.422607421875,291.1499938964844,265.1376953125,263.65380859375,280.6547241210937,291.6620483398437,288.4682006835937,1.0,0.1764606535434723,1.0,1.0,0.9987691640853882,1.0,-0.8973789811134338,0.3726046979427337,0.5247742533683777,0.1937828212976455,0.0,0.0,0.3156733512878418,16.628036499023438,28.0,86.0732421875,-7493.93359375,66.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05926513671875,305.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17677.080078125,18000.0,0.0,0.0,0.0890526995062828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089282423257827,0.2089325785636901,-4.3432928578113206e-06,0.0,9.0377165179234e-05,0.0,0.0,8.556684494018555,0.0,0.0,0.0,0.2873237133026123,4.0,0.0,1.0
715140,291.3205871582031,297.1499938964844,293.1499938964844,0.1100829988718032,-2525.560546875,304.05010986328125,0.9332401156425476,0.1571414768695831,0.1362560093402862,291.34234619140625,297.1499938964844,293.1499938964844,0.1220887154340744,-2887.279541015625,304.0541381835937,0.961954951286316,0.1685556769371032,0.155725821852684,291.31451416015625,297.1499938964844,293.1499938964844,0.1316254138946533,-2263.60791015625,304.0570983886719,0.9805021286010742,0.1901920884847641,0.122070588171482,291.0552978515625,297.1499938964844,293.1499938964844,0.1152620464563369,-2747.485595703125,304.1204833984375,0.9433515667915344,0.2793321013450622,0.14756840467453,291.7320861816406,297.1499938964844,293.1499938964844,0.0119873881340026,-3662.6005859375,302.02996826171875,0.644536018371582,0.050000000745058,0.2265624105930328,290.7062683105469,291.1499938964844,265.1600036621094,263.6690673828125,280.6215209960937,291.72735595703125,288.72283935546875,1.0,0.1822191327810287,1.0,1.0,0.99973464012146,1.0,-0.9456021189689636,0.3954251110553741,0.5501770377159119,0.2015433013439178,0.0,0.0,0.3533084690570831,16.356304168701172,48.0,224.3320770263672,-7994.4287109375,74.31492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,304.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.853515625,18000.0,0.0,0.0,0.1032647415995597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512554824352264,0.2512599527835846,-4.475952209759271e-06,0.0,0.0001048005869961,0.0,0.0,10.770095825195312,0.0,0.0,0.0,0.2966720461845398,4.0,0.0,1.0
715200,291.3205871582031,297.1499938964844,293.1499938964844,0.1100829988718032,-2525.560546875,304.05010986328125,0.9332401156425476,0.1571414768695831,0.1362560093402862,291.34234619140625,297.1499938964844,293.1499938964844,0.1220887154340744,-2887.279541015625,304.0541381835937,0.961954951286316,0.1685556769371032,0.155725821852684,291.31451416015625,297.1499938964844,293.1499938964844,0.1316254138946533,-2263.60791015625,304.0570983886719,0.9805021286010742,0.1901920884847641,0.122070588171482,291.0552978515625,297.1499938964844,293.1499938964844,0.1152620464563369,-2747.485595703125,304.1204833984375,0.9433515667915344,0.2793321013450622,0.14756840467453,291.7320861816406,297.1499938964844,293.1499938964844,0.0119873881340026,-3662.6005859375,302.02996826171875,0.644536018371582,0.050000000745058,0.2265624105930328,290.7062683105469,291.1499938964844,265.1600036621094,263.6690673828125,280.6215209960937,291.72735595703125,288.72283935546875,1.0,0.1822191327810287,1.0,1.0,0.99973464012146,1.0,-0.9456021189689636,0.3954251110553741,0.5501770377159119,0.2015433013439178,0.0,0.0,0.3533084690570831,16.356304168701172,48.0,224.3320770263672,-7994.4287109375,74.31492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,304.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.853515625,18000.0,0.0,0.0,0.1032647415995597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512554824352264,0.2512599527835846,-4.475952209759271e-06,0.0,0.0001048005869961,0.0,0.0,10.770095825195312,0.0,0.0,0.0,0.2966720461845398,4.0,0.0,1.0
715260,291.4410705566406,297.1499938964844,293.1499938964844,0.1302497088909149,-2886.429443359375,304.0498046875,0.9524348974227904,0.1790512353181839,0.1563858985900879,291.50421142578125,297.1499938964844,293.1499938964844,0.1357124298810959,-3137.63623046875,304.06353759765625,0.962877094745636,0.1816018223762512,0.1698361486196518,291.3790283203125,297.1499938964844,293.1499938964844,0.1364932805299759,-2327.0439453125,304.0755615234375,0.9640862941741944,0.2236259281635284,0.1259025931358337,291.1015319824219,297.1499938964844,293.1499938964844,0.1369580924510955,-3155.0361328125,304.0941772460937,0.9640862941741944,0.3231188654899597,0.1704619228839874,291.7939758300781,297.1499938964844,293.1499938964844,0.012612004764378,-3741.32421875,302.37127685546875,0.627861738204956,0.050000000745058,0.2268510311841964,290.7784729003906,291.1499938964844,265.1820983886719,263.6842041015625,280.5556640625,291.7896728515625,288.7790832519531,1.0,0.196570411324501,0.9992154836654664,0.9992154836654664,0.9998407959938048,1.0,-1.0193777084350586,0.4307586252689361,0.5886191129684448,0.2130668312311172,0.0,0.0,0.3968122005462646,18.66817092895508,68.0,99.7194595336914,-8502.0185546875,92.48332214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2214660644531,304.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.4375,18000.0,0.0,0.0,0.1218433603644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29353928565979,0.2935438752174377,-4.591011474985862e-06,0.0,0.0001236555253854,0.0,0.0,13.134368896484377,0.0,0.0,0.0,0.3065585792064667,4.0,0.0,1.0
715320,291.4410705566406,297.1499938964844,293.1499938964844,0.1302497088909149,-2886.429443359375,304.0498046875,0.9524348974227904,0.1790512353181839,0.1563858985900879,291.50421142578125,297.1499938964844,293.1499938964844,0.1357124298810959,-3137.63623046875,304.06353759765625,0.962877094745636,0.1816018223762512,0.1698361486196518,291.3790283203125,297.1499938964844,293.1499938964844,0.1364932805299759,-2327.0439453125,304.0755615234375,0.9640862941741944,0.2236259281635284,0.1259025931358337,291.1015319824219,297.1499938964844,293.1499938964844,0.1369580924510955,-3155.0361328125,304.0941772460937,0.9640862941741944,0.3231188654899597,0.1704619228839874,291.7939758300781,297.1499938964844,293.1499938964844,0.012612004764378,-3741.32421875,302.37127685546875,0.627861738204956,0.050000000745058,0.2268510311841964,290.7784729003906,291.1499938964844,265.1820983886719,263.6842041015625,280.5556640625,291.7896728515625,288.7790832519531,1.0,0.196570411324501,0.9992154836654664,0.9992154836654664,0.9998407959938048,1.0,-1.0193777084350586,0.4307586252689361,0.5886191129684448,0.2130668312311172,0.0,0.0,0.3968122005462646,18.66817092895508,68.0,99.7194595336914,-8502.0185546875,92.48332214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2214660644531,304.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.4375,18000.0,0.0,0.0,0.1218433603644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29353928565979,0.2935438752174377,-4.591011474985862e-06,0.0,0.0001236555253854,0.0,0.0,13.134368896484377,0.0,0.0,0.0,0.3065585792064667,4.0,0.0,1.0
715380,291.5551147460937,297.1499938964844,293.1499938964844,0.1507019251585006,-3241.510986328125,304.0491027832031,0.9451183676719666,0.1992191225290298,0.174998328089714,291.6844482421875,297.1499938964844,293.1499938964844,0.1427530348300933,-3263.54833984375,304.0807189941406,0.9281728267669678,0.1867159456014633,0.1758177131414413,291.481201171875,297.1499938964844,293.1499938964844,0.1774556338787078,-2872.461181640625,304.0314025878906,0.9870794415473938,0.2478900700807571,0.1552737653255462,291.1913146972656,297.1499938964844,293.1499938964844,0.177813172340393,-3892.24267578125,304.0440368652344,0.9870794415473938,0.3569144308567047,0.2102281153202057,291.85711669921875,297.1499938964844,293.1499938964844,0.0133636323735117,-3846.075439453125,302.66973876953125,0.6006922721862793,0.050000000745058,0.2274216711521148,290.7278137207031,291.1499938964844,265.203857421875,263.6990966796875,280.4442749023437,291.8529357910156,288.7192687988281,1.0,0.2186243534088134,0.9984309673309326,0.9984309673309326,0.99994695186615,1.0,-1.1325517892837524,0.4852644205093384,0.6472873687744141,0.2314115315675735,0.0,0.0,0.4554944634437561,22.99256706237793,88.0,-43.135101318359375,-9336.349609375,126.73308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9825134277344,303.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17556.728515625,18000.0,0.0,0.0,0.1444512903690338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567859828472137,0.3567907512187958,-4.775488832819974e-06,0.0,0.000146599690197,0.0,0.0,17.094024658203125,0.0,0.0,0.0,0.3230365514755249,4.0,0.0,1.0
715440,291.5551147460937,297.1499938964844,293.1499938964844,0.1507019251585006,-3241.510986328125,304.0491027832031,0.9451183676719666,0.1992191225290298,0.174998328089714,291.6844482421875,297.1499938964844,293.1499938964844,0.1427530348300933,-3263.54833984375,304.0807189941406,0.9281728267669678,0.1867159456014633,0.1758177131414413,291.481201171875,297.1499938964844,293.1499938964844,0.1774556338787078,-2872.461181640625,304.0314025878906,0.9870794415473938,0.2478900700807571,0.1552737653255462,291.1913146972656,297.1499938964844,293.1499938964844,0.177813172340393,-3892.24267578125,304.0440368652344,0.9870794415473938,0.3569144308567047,0.2102281153202057,291.85711669921875,297.1499938964844,293.1499938964844,0.0133636323735117,-3846.075439453125,302.66973876953125,0.6006922721862793,0.050000000745058,0.2274216711521148,290.7278137207031,291.1499938964844,265.203857421875,263.6990966796875,280.4442749023437,291.8529357910156,288.7192687988281,1.0,0.2186243534088134,0.9984309673309326,0.9984309673309326,0.99994695186615,1.0,-1.1325517892837524,0.4852644205093384,0.6472873687744141,0.2314115315675735,0.0,0.0,0.4554944634437561,22.99256706237793,88.0,-43.135101318359375,-9336.349609375,126.73308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9825134277344,303.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17556.728515625,18000.0,0.0,0.0,0.1444512903690338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567859828472137,0.3567907512187958,-4.775488832819974e-06,0.0,0.000146599690197,0.0,0.0,17.094024658203125,0.0,0.0,0.0,0.3230365514755249,4.0,0.0,1.0
715500,291.6102294921875,297.1499938964844,293.1499938964844,0.1607739329338073,-3412.456787109375,304.0491638183594,0.9341579079627992,0.2086009681224823,0.1837119311094284,291.7573547363281,297.1499938964844,293.1499938964844,0.1468221843242645,-3336.753662109375,304.0858459472656,0.9071908593177797,0.1909514665603637,0.1792052686214447,291.5506286621094,297.1499938964844,293.1499938964844,0.2060470432043075,-3238.977783203125,304.0007629394531,0.9974617958068848,0.2554100751876831,0.1749890744686126,291.2530517578125,297.1499938964844,293.1499938964844,0.2040512412786483,-4346.416015625,304.01568603515625,0.994964361190796,0.3696093261241913,0.2345171868801117,291.8904724121094,297.1499938964844,293.1499938964844,0.0137630961835384,-3901.127197265625,302.804443359375,0.5831863880157471,0.050000000745058,0.2278398275375366,290.6850280761719,291.1499938964844,265.2145690917969,263.7064208984375,280.38677978515625,291.8863525390625,288.67657470703125,1.0,0.2321498095989227,0.9980387091636658,0.9980387091636658,1.0,1.0,-1.2003352642059326,0.5179478526115417,0.6823874711990356,0.243104487657547,0.0,0.0,0.490763783454895,26.05698204040528,88.0,-79.42457580566406,-9886.056640625,151.3540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3834533691406,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17401.8828125,18000.0,0.0,0.0,0.1573783904314041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014492332935333,0.4014541804790497,-4.932855972583639e-06,0.0,0.0001597190566826,0.0,0.0,20.30040740966797,0.0,0.0,0.0,0.3360074162483215,4.0,0.0,1.0
715560,291.6640930175781,297.1499938964844,293.1499938964844,0.1706063747406005,-3576.85205078125,304.04962158203125,0.9108237624168396,0.2175245434045791,0.1920622885227203,291.82135009765625,297.1499938964844,293.1499938964844,0.1520644277334213,-3430.956787109375,304.08795166015625,0.8810380697250366,0.1960216909646988,0.1837705224752426,291.6210327148437,297.1499938964844,293.1499938964844,0.2164305597543716,-3363.113037109375,304.0093078613281,0.9768282175064088,0.2618301212787628,0.181004524230957,291.3261108398437,297.1499938964844,293.1499938964844,0.2397430390119552,-4947.16064453125,303.9752197265625,0.9990000128746032,0.379311591386795,0.2669658064842224,291.9251403808594,297.1499938964844,293.1499938964844,0.0141880735754966,-3958.192138671875,302.9305114746094,0.5583846569061279,0.050000000745058,0.2285448312759399,290.64434814453125,291.1499938964844,265.22515869140625,263.7136535644531,280.3450622558594,291.9210510253906,288.638916015625,1.0,0.2468247562646865,0.997259557247162,0.997259557247162,1.0,1.0,-1.2630321979522705,0.5480061173439026,0.7150260210037231,0.2549152076244354,0.0,0.0,0.5286033749580383,30.652305603027344,108.0,-84.84136962890625,-10451.2255859375,180.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7919921875,303.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17228.7109375,18000.0,0.0,0.0,0.1714205741882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554397463798523,0.4554449021816253,-5.163211426406633e-06,0.0,0.0001739700965117,0.0,0.0,24.74699592590332,0.0,0.0,0.0,0.3526464700698852,4.0,0.0,1.0
715620,291.7685852050781,297.1499938964844,293.1499938964844,0.1888399422168731,-3874.843505859375,304.052734375,0.8680894374847412,0.2339784950017929,0.2076178044080734,291.9345397949219,297.1499938964844,293.1499938964844,0.1634512245655059,-3632.689697265625,304.0896301269531,0.8354414701461792,0.2067085355520248,0.1941804736852646,291.73114013671875,297.1499938964844,293.1499938964844,0.2344858199357986,-3579.133544921875,304.02569580078125,0.9227402806282043,0.2781939506530761,0.192107543349266,291.50146484375,297.1499938964844,293.1499938964844,0.3144453167915344,-6143.64501953125,303.9093322753906,0.9990000128746032,0.3900323808193207,0.3323031663894653,291.9978942871094,297.1499938964844,293.1499938964844,0.0150324581190943,-4062.519287109375,303.1599426269531,0.5130049586296082,0.050000000745058,0.2304904162883758,290.6128845214844,291.1499938964844,265.245849609375,263.72784423828125,280.2995910644531,291.99395751953125,288.6112365722656,1.0,0.2787086069583893,0.9957013130187988,0.9957013130187988,1.0,1.0,-1.3881614208221436,0.6071617603302002,0.7809996604919434,0.2825681567192077,0.0,0.0,0.6027277112007141,42.92612838745117,128.0,-49.32989501953125,-11562.505859375,253.18202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6704406738281,302.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,16905.955078125,18000.0,0.0,0.0,0.2023496478796005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820171236991882,0.5820229649543762,-5.880293429072481e-06,0.0,0.0002053591742878,0.0,0.0,38.18434524536133,0.0,0.0,0.0,0.3961793184280395,4.0,0.0,1.0
715680,291.7685852050781,297.1499938964844,293.1499938964844,0.1888399422168731,-3874.843505859375,304.052734375,0.8680894374847412,0.2339784950017929,0.2076178044080734,291.9345397949219,297.1499938964844,293.1499938964844,0.1634512245655059,-3632.689697265625,304.0896301269531,0.8354414701461792,0.2067085355520248,0.1941804736852646,291.73114013671875,297.1499938964844,293.1499938964844,0.2344858199357986,-3579.133544921875,304.02569580078125,0.9227402806282043,0.2781939506530761,0.192107543349266,291.50146484375,297.1499938964844,293.1499938964844,0.3144453167915344,-6143.64501953125,303.9093322753906,0.9990000128746032,0.3900323808193207,0.3323031663894653,291.9978942871094,297.1499938964844,293.1499938964844,0.0150324581190943,-4062.519287109375,303.1599426269531,0.5130049586296082,0.050000000745058,0.2304904162883758,290.6128845214844,291.1499938964844,265.245849609375,263.72784423828125,280.2995910644531,291.99395751953125,288.6112365722656,1.0,0.2787086069583893,0.9957013130187988,0.9957013130187988,1.0,1.0,-1.3881614208221436,0.6071617603302002,0.7809996604919434,0.2825681567192077,0.0,0.0,0.6027277112007141,42.92612838745117,128.0,-49.32989501953125,-11562.505859375,253.18202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6704406738281,302.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,16905.955078125,18000.0,0.0,0.0,0.2023496478796005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820171236991882,0.5820229649543762,-5.880293429072481e-06,0.0,0.0002053591742878,0.0,0.0,38.18434524536133,0.0,0.0,0.0,0.3961793184280395,4.0,0.0,1.0
715740,291.8681640625,297.1499938964844,293.1499938964844,0.2057588994503021,-4144.65576171875,304.0570068359375,0.8252466320991516,0.2487812638282776,0.2218561321496963,292.0361328125,297.1499938964844,293.1499938964844,0.174792468547821,-3830.145751953125,304.0908508300781,0.7898085713386536,0.21688774228096,0.204574316740036,291.8265686035156,297.1499938964844,293.1499938964844,0.254102349281311,-3809.780517578125,304.0343933105469,0.8711405396461487,0.2947768568992615,0.204228863120079,291.68609619140625,297.1499938964844,293.1499938964844,0.3649565279483795,-6897.79150390625,303.9111022949219,0.9698601365089417,0.394299566745758,0.3727115094661712,292.0748291015625,297.1499938964844,293.1499938964844,0.0159718766808509,-4173.61962890625,303.3528747558594,0.4742951989173889,0.050000000745058,0.2336168885231018,290.5993957519531,291.1499938964844,265.26580810546875,263.74151611328125,280.2953186035156,292.07098388671875,288.6041564941406,1.0,0.3117481172084808,0.994143009185791,0.994143009185791,1.0,1.0,-1.4845775365829468,0.6523424386978149,0.8322350978851318,0.3066365420818329,0.0,0.0,0.6776432394981384,61.27724838256836,131.0,-0.301730066537857,-12494.4482421875,340.4703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7043762207031,302.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16578.8046875,18000.0,0.0,0.0,0.2359344214200973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728181004524231,0.7281879782676697,-6.96921233611647e-06,0.0,0.0002394434559391,0.0,0.0,60.02706146240234,0.0,0.0,0.0,0.453322559595108,4.0,0.0,1.0
715800,291.8681640625,297.1499938964844,293.1499938964844,0.2057588994503021,-4144.65576171875,304.0570068359375,0.8252466320991516,0.2487812638282776,0.2218561321496963,292.0361328125,297.1499938964844,293.1499938964844,0.174792468547821,-3830.145751953125,304.0908508300781,0.7898085713386536,0.21688774228096,0.204574316740036,291.8265686035156,297.1499938964844,293.1499938964844,0.254102349281311,-3809.780517578125,304.0343933105469,0.8711405396461487,0.2947768568992615,0.204228863120079,291.68609619140625,297.1499938964844,293.1499938964844,0.3649565279483795,-6897.79150390625,303.9111022949219,0.9698601365089417,0.394299566745758,0.3727115094661712,292.0748291015625,297.1499938964844,293.1499938964844,0.0159718766808509,-4173.61962890625,303.3528747558594,0.4742951989173889,0.050000000745058,0.2336168885231018,290.5993957519531,291.1499938964844,265.26580810546875,263.74151611328125,280.2953186035156,292.07098388671875,288.6041564941406,1.0,0.3117481172084808,0.994143009185791,0.994143009185791,1.0,1.0,-1.4845775365829468,0.6523424386978149,0.8322350978851318,0.3066365420818329,0.0,0.0,0.6776432394981384,61.27724838256836,131.0,-0.301730066537857,-12494.4482421875,340.4703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7043762207031,302.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16578.8046875,18000.0,0.0,0.0,0.2359344214200973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728181004524231,0.7281879782676697,-6.96921233611647e-06,0.0,0.0002394434559391,0.0,0.0,60.02706146240234,0.0,0.0,0.0,0.453322559595108,4.0,0.0,1.0
715860,291.9627380371094,297.1499938964844,293.1499938964844,0.2199248075485229,-4364.041015625,304.0644226074219,0.7990595698356628,0.2620747089385986,0.2347273677587509,292.12774658203125,297.1499938964844,293.1499938964844,0.184526652097702,-3995.19384765625,304.0943603515625,0.7614847421646118,0.2265202850103378,0.214472234249115,291.9160461425781,297.1499938964844,293.1499938964844,0.2711056768894195,-4004.3515625,304.0445556640625,0.8429023027420044,0.3101612031459808,0.2156587243080139,291.8070983886719,297.1499938964844,293.1499938964844,0.3790452480316162,-7077.2236328125,303.9661865234375,0.9254620671272278,0.4067617356777191,0.3830927908420563,292.151611328125,297.1499938964844,293.1499938964844,0.0167844649404287,-4254.2265625,303.5231628417969,0.4392155706882477,0.050000000745058,0.2367668002843856,290.680419921875,291.1499938964844,265.284912109375,263.754638671875,280.3153076171875,292.1480712890625,288.6865539550781,1.0,0.3368256390094757,0.9920247197151184,0.9920247197151184,1.0,1.0,-1.541874885559082,0.6793331503868103,0.8625417351722717,0.320997953414917,0.0,0.0,0.734931468963623,79.13799285888672,119.0,79.17766571044922,-13130.498046875,415.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0463562011719,302.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16654.12109375,18000.0,0.0,0.0,0.2697327435016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633097410202026,0.8633180260658264,-8.292171514767688e-06,0.0,0.0002737444592639,0.0,0.0,88.26366424560547,0.0,0.0,0.0,0.5111101269721985,4.0,0.0,1.0
715920,291.9627380371094,297.1499938964844,293.1499938964844,0.2199248075485229,-4364.041015625,304.0644226074219,0.7990595698356628,0.2620747089385986,0.2347273677587509,292.12774658203125,297.1499938964844,293.1499938964844,0.184526652097702,-3995.19384765625,304.0943603515625,0.7614847421646118,0.2265202850103378,0.214472234249115,291.9160461425781,297.1499938964844,293.1499938964844,0.2711056768894195,-4004.3515625,304.0445556640625,0.8429023027420044,0.3101612031459808,0.2156587243080139,291.8070983886719,297.1499938964844,293.1499938964844,0.3790452480316162,-7077.2236328125,303.9661865234375,0.9254620671272278,0.4067617356777191,0.3830927908420563,292.151611328125,297.1499938964844,293.1499938964844,0.0167844649404287,-4254.2265625,303.5231628417969,0.4392155706882477,0.050000000745058,0.2367668002843856,290.680419921875,291.1499938964844,265.284912109375,263.754638671875,280.3153076171875,292.1480712890625,288.6865539550781,1.0,0.3368256390094757,0.9920247197151184,0.9920247197151184,1.0,1.0,-1.541874885559082,0.6793331503868103,0.8625417351722717,0.320997953414917,0.0,0.0,0.734931468963623,79.13799285888672,119.0,79.17766571044922,-13130.498046875,415.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0463562011719,302.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,16654.12109375,18000.0,0.0,0.0,0.2697327435016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633097410202026,0.8633180260658264,-8.292171514767688e-06,0.0,0.0002737444592639,0.0,0.0,88.26366424560547,0.0,0.0,0.0,0.5111101269721985,4.0,0.0,1.0
715980,292.05078125,297.1499938964844,293.1499938964844,0.2325755059719085,-4556.66748046875,304.0718688964844,0.7956998348236084,0.2742973566055298,0.2461795210838318,292.2099914550781,297.1499938964844,293.1499938964844,0.1934841722249984,-4145.0869140625,304.0979919433594,0.7568987011909485,0.2357302606105804,0.2235632836818695,291.99957275390625,297.1499938964844,293.1499938964844,0.2865750193595886,-4178.5556640625,304.0539245605469,0.839447557926178,0.3244760632514953,0.2260161936283111,291.8988647460937,297.1499938964844,293.1499938964844,0.3971101343631744,-7321.97802734375,303.9969787597656,0.9172682166099548,0.4221484065055847,0.3975151479244232,292.2227783203125,297.1499938964844,293.1499938964844,0.0173900686204433,-4304.35888671875,303.6801147460937,0.4272522330284118,0.050000000745058,0.2382679432630539,290.75604248046875,291.1499938964844,265.3030090332031,263.76708984375,280.33319091796875,292.2196960449219,288.7625427246094,1.0,0.3514980971813202,0.9899064302444458,0.9899064302444458,1.0,1.0,-1.598090887069702,0.7058810591697693,0.8922098278999329,0.335282564163208,0.0,0.0,0.7825166583061218,88.22688293457031,107.0,100.9349365234375,-13726.4560546875,471.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7411499023437,302.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,16831.650390625,18000.0,0.0,0.0,0.301921010017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749842882156372,0.9749938249588012,-9.578945537214167e-06,0.0,0.0003064114425797,0.0,0.0,118.32450103759766,0.0,0.0,0.0,0.561302125453949,4.0,0.0,1.0
716040,292.05078125,297.1499938964844,293.1499938964844,0.2325755059719085,-4556.66748046875,304.0718688964844,0.7956998348236084,0.2742973566055298,0.2461795210838318,292.2099914550781,297.1499938964844,293.1499938964844,0.1934841722249984,-4145.0869140625,304.0979919433594,0.7568987011909485,0.2357302606105804,0.2235632836818695,291.99957275390625,297.1499938964844,293.1499938964844,0.2865750193595886,-4178.5556640625,304.0539245605469,0.839447557926178,0.3244760632514953,0.2260161936283111,291.8988647460937,297.1499938964844,293.1499938964844,0.3971101343631744,-7321.97802734375,303.9969787597656,0.9172682166099548,0.4221484065055847,0.3975151479244232,292.2227783203125,297.1499938964844,293.1499938964844,0.0173900686204433,-4304.35888671875,303.6801147460937,0.4272522330284118,0.050000000745058,0.2382679432630539,290.75604248046875,291.1499938964844,265.3030090332031,263.76708984375,280.33319091796875,292.2196960449219,288.7625427246094,1.0,0.3514980971813202,0.9899064302444458,0.9899064302444458,1.0,1.0,-1.598090887069702,0.7058810591697693,0.8922098278999329,0.335282564163208,0.0,0.0,0.7825166583061218,88.22688293457031,107.0,100.9349365234375,-13726.4560546875,471.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7411499023437,302.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,16831.650390625,18000.0,0.0,0.0,0.301921010017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749842882156372,0.9749938249588012,-9.578945537214167e-06,0.0,0.0003064114425797,0.0,0.0,118.32450103759766,0.0,0.0,0.0,0.561302125453949,4.0,0.0,1.0
716100,292.0920104980469,297.1499938964844,293.1499938964844,0.2383649796247482,-4643.71875,304.0755310058594,0.7989813685417175,0.2801227271556854,0.2515256106853485,292.2477722167969,297.1499938964844,293.1499938964844,0.1976452618837356,-4213.95654296875,304.0998840332031,0.759296178817749,0.2402163296937942,0.2278857827186584,292.0388488769531,297.1499938964844,293.1499938964844,0.2937166094779968,-4258.0078125,304.05841064453125,0.8425953388214111,0.3313387334346771,0.2308926731348037,291.9398498535156,297.1499938964844,293.1499938964844,0.4059974253177643,-7442.61865234375,304.00860595703125,0.9204224944114684,0.4299418926239013,0.404895544052124,292.25518798828125,297.1499938964844,293.1499938964844,0.0176214668899774,-4318.90625,303.7575378417969,0.4254890978336334,0.050000000745058,0.2385219484567642,290.7987060546875,291.1499938964844,265.3116455078125,263.7730407714844,280.3411865234375,292.2523498535156,288.8056640625,1.0,0.3560869395732879,0.9888472557067872,0.9888472557067872,1.0,1.0,-1.624719738960266,0.7184826731681824,0.9062370657920836,0.3420923352241516,0.0,0.0,0.8016815185546875,90.10881805419922,107.0,111.05192565917967,-14025.01171875,492.5520629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7097473144531,302.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,16958.599609375,18000.0,0.0,0.0,0.317095935344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214099884033203,1.021420121192932,-1.0170477253268471e-05,0.0,0.000321812054608,0.0,0.0,132.8745880126953,0.0,0.0,0.0,0.5825900435447693,4.0,0.0,1.0
716160,292.1314392089844,297.1499938964844,293.1499938964844,0.2438275516033172,-4725.22119140625,304.0791320800781,0.8045360445976257,0.2857807278633117,0.2566646635532379,292.2835388183594,297.1499938964844,293.1499938964844,0.2015991955995559,-4278.93408203125,304.101806640625,0.763881266117096,0.2446204870939254,0.2320791333913803,292.076416015625,297.1499938964844,293.1499938964844,0.3004945814609527,-4332.85888671875,304.0627136230469,0.8480384945869446,0.3380332589149475,0.2356062084436416,291.97869873046875,297.1499938964844,293.1499938964844,0.4145402312278747,-7558.23828125,304.0187683105469,0.9268231391906738,0.4376458525657654,0.4121778905391693,292.28533935546875,297.1499938964844,293.1499938964844,0.0178136602044105,-4327.76318359375,303.8349914550781,0.4254880249500274,0.050000000745058,0.2385208904743194,290.84527587890625,291.1499938964844,265.3199768066406,263.7787780761719,280.3484191894531,292.2827453613281,288.8526916503906,1.0,0.3592633903026581,0.9880404472351074,0.9880404472351074,1.0,1.0,-1.650325894355774,0.7306228280067444,0.9197030663490297,0.3486700356006622,0.0,0.0,0.817359209060669,90.6191635131836,95.0,121.40013122558594,-14324.97265625,509.6116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7499389648437,302.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17105.71484375,18000.0,0.0,0.0,0.3315446972846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606098175048828,1.0606205463409424,-1.069935296982294e-05,0.0,0.0003364757285453,0.0,0.0,146.2032470703125,0.0,0.0,0.0,0.6007333397865295,4.0,0.0,1.0
716220,292.2052307128906,297.1499938964844,293.1499938964844,0.2538107633590698,-4872.5556640625,304.08612060546875,0.8203403949737549,0.2966125905513763,0.2663820087909698,292.349609375,297.1499938964844,293.1499938964844,0.2088799327611923,-4397.3486328125,304.1057434082031,0.7785646915435791,0.2531608641147613,0.2400921583175659,292.1468200683594,297.1499938964844,293.1499938964844,0.31300950050354,-4469.646484375,304.0709533691406,0.8648566603660583,0.3509466648101806,0.2446002513170242,292.0510559082031,297.1499938964844,293.1499938964844,0.4303838610649109,-7771.35595703125,304.0360107421875,0.9470663070678712,0.4526355564594269,0.4262675642967224,292.3392333984375,297.1499938964844,293.1499938964844,0.0180987082421779,-4331.3828125,303.99041748046875,0.4297480285167694,0.050000000745058,0.237918347120285,290.9499816894531,291.1499938964844,265.335693359375,263.7896728515625,280.3607482910156,292.3370666503906,288.958251953125,1.0,0.3623251914978027,0.9864267706871032,0.9864267706871032,1.0,1.0,-1.6986063718795776,0.7535553574562073,0.9450510144233704,0.3611247539520263,0.0,0.0,0.8372000455856323,88.40227508544922,83.0,141.89776611328125,-14927.0908203125,533.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0149230957031,302.8191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17432.357421875,18000.0,0.0,0.0,0.358038991689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162939071655271,1.1163054704666138,-1.1509324394864962e-05,0.0,0.0003633640590123,0.0,0.0,166.9907684326172,0.0,0.0,0.0,0.6267411112785339,4.0,0.0,1.0
716280,292.2052307128906,297.1499938964844,293.1499938964844,0.2538107633590698,-4872.5556640625,304.08612060546875,0.8203403949737549,0.2966125905513763,0.2663820087909698,292.349609375,297.1499938964844,293.1499938964844,0.2088799327611923,-4397.3486328125,304.1057434082031,0.7785646915435791,0.2531608641147613,0.2400921583175659,292.1468200683594,297.1499938964844,293.1499938964844,0.31300950050354,-4469.646484375,304.0709533691406,0.8648566603660583,0.3509466648101806,0.2446002513170242,292.0510559082031,297.1499938964844,293.1499938964844,0.4303838610649109,-7771.35595703125,304.0360107421875,0.9470663070678712,0.4526355564594269,0.4262675642967224,292.3392333984375,297.1499938964844,293.1499938964844,0.0180987082421779,-4331.3828125,303.99041748046875,0.4297480285167694,0.050000000745058,0.237918347120285,290.9499816894531,291.1499938964844,265.335693359375,263.7896728515625,280.3607482910156,292.3370666503906,288.958251953125,1.0,0.3623251914978027,0.9864267706871032,0.9864267706871032,1.0,1.0,-1.6986063718795776,0.7535553574562073,0.9450510144233704,0.3611247539520263,0.0,0.0,0.8372000455856323,88.40227508544922,83.0,141.89776611328125,-14927.0908203125,533.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0149230957031,302.8191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17432.357421875,18000.0,0.0,0.0,0.358038991689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162939071655271,1.1163054704666138,-1.1509324394864962e-05,0.0,0.0003633640590123,0.0,0.0,166.9907684326172,0.0,0.0,0.0,0.6267411112785339,4.0,0.0,1.0
716340,292.2730407714844,297.1499938964844,293.1499938964844,0.2626391947269439,-5001.12939453125,304.0926818847656,0.8413304686546326,0.3067938089370727,0.2754019498825073,292.40924072265625,297.1499938964844,293.1499938964844,0.2153988927602768,-4502.04345703125,304.109619140625,0.799811601638794,0.2613392472267151,0.2476399391889572,292.2115478515625,297.1499938964844,293.1499938964844,0.3242634534835815,-4591.15185546875,304.0785217285156,0.8891051411628723,0.3632288575172424,0.2530639767646789,292.1176452636719,297.1499938964844,293.1499938964844,0.4446003139019012,-7961.03173828125,304.0502319335937,0.9732222557067872,0.4669691324234009,0.4396379590034485,292.38543701171875,297.1499938964844,293.1499938964844,0.0186328999698162,-4347.85302734375,304.14532470703125,0.4394019544124603,0.050000000745058,0.2367457598447799,291.06591796875,291.1499938964844,265.3500061035156,263.79962158203125,280.37042236328125,292.3836364746094,289.0744323730469,1.0,0.3621930181980133,0.984813153743744,0.984813153743744,1.0,1.0,-1.74330735206604,0.774834394454956,0.968472957611084,0.3727038204669952,0.0,0.0,0.8407468795776367,83.05555725097656,71.0,156.70416259765625,-15517.921875,547.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4745483398437,303.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17771.703125,18000.0,0.0,0.0,0.3811171054840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141457200050354,1.141469120979309,-1.1931058907066472e-05,0.0,0.0003867853956762,0.0,0.0,177.4744415283203,0.0,0.0,0.0,0.6386017799377441,4.0,0.0,1.0
716400,292.2730407714844,297.1499938964844,293.1499938964844,0.2626391947269439,-5001.12939453125,304.0926818847656,0.8413304686546326,0.3067938089370727,0.2754019498825073,292.40924072265625,297.1499938964844,293.1499938964844,0.2153988927602768,-4502.04345703125,304.109619140625,0.799811601638794,0.2613392472267151,0.2476399391889572,292.2115478515625,297.1499938964844,293.1499938964844,0.3242634534835815,-4591.15185546875,304.0785217285156,0.8891051411628723,0.3632288575172424,0.2530639767646789,292.1176452636719,297.1499938964844,293.1499938964844,0.4446003139019012,-7961.03173828125,304.0502319335937,0.9732222557067872,0.4669691324234009,0.4396379590034485,292.38543701171875,297.1499938964844,293.1499938964844,0.0186328999698162,-4347.85302734375,304.14532470703125,0.4394019544124603,0.050000000745058,0.2367457598447799,291.06591796875,291.1499938964844,265.3500061035156,263.79962158203125,280.37042236328125,292.3836364746094,289.0744323730469,1.0,0.3621930181980133,0.984813153743744,0.984813153743744,1.0,1.0,-1.74330735206604,0.774834394454956,0.968472957611084,0.3727038204669952,0.0,0.0,0.8407468795776367,83.05555725097656,71.0,156.70416259765625,-15517.921875,547.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4745483398437,303.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17771.703125,18000.0,0.0,0.0,0.3811171054840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141457200050354,1.141469120979309,-1.1931058907066472e-05,0.0,0.0003867853956762,0.0,0.0,177.4744415283203,0.0,0.0,0.0,0.6386017799377441,4.0,0.0,1.0
716460,292.3359680175781,297.1499938964844,293.1499938964844,0.2710072994232178,-5122.71484375,304.0977478027344,0.8768177032470703,0.3162435889244079,0.2835936844348907,292.46343994140625,297.1499938964844,293.1499938964844,0.2217263281345367,-4603.6259765625,304.1124572753906,0.8325237035751343,0.2691085636615753,0.2546069920063019,292.2718505859375,297.1499938964844,293.1499938964844,0.3351321518421173,-4708.2548828125,304.0841064453125,0.9313623905181884,0.3747717142105102,0.2608872950077057,292.1767272949219,297.1499938964844,293.1499938964844,0.4454813003540039,-7953.04052734375,304.0848693847656,0.9990000128746032,0.4811066687107086,0.4406267702579498,292.4309387207031,297.1499938964844,293.1499938964844,0.0231443736702203,-4872.5751953125,304.1402282714844,0.4897997379302978,0.0600324273109436,0.2690488994121551,291.1523132324219,291.1499938964844,265.36151123046875,263.8074951171875,280.3671569824219,292.428955078125,289.1566467285156,1.0,0.3610224723815918,0.9831356406211852,0.9831356406211852,1.0,1.0,-1.8108487129211424,0.8071019649505615,1.003746747970581,0.3902839422225952,0.0,0.0,0.8337073922157288,73.48323059082031,59.0,117.26858520507812,-16204.666015625,563.5320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.046630859375,303.6498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.94921875,18000.0,0.0,0.0,0.4009690582752228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139562487602234,1.1395745277404783,-1.1965931662416551e-05,0.0,0.0004069326096214,0.0,0.0,177.36117553710938,0.0,0.0,0.0,0.6379289627075195,4.0,0.0,1.0
716520,292.3359680175781,297.1499938964844,293.1499938964844,0.2710072994232178,-5122.71484375,304.0977478027344,0.8768177032470703,0.3162435889244079,0.2835936844348907,292.46343994140625,297.1499938964844,293.1499938964844,0.2217263281345367,-4603.6259765625,304.1124572753906,0.8325237035751343,0.2691085636615753,0.2546069920063019,292.2718505859375,297.1499938964844,293.1499938964844,0.3351321518421173,-4708.2548828125,304.0841064453125,0.9313623905181884,0.3747717142105102,0.2608872950077057,292.1767272949219,297.1499938964844,293.1499938964844,0.4454813003540039,-7953.04052734375,304.0848693847656,0.9990000128746032,0.4811066687107086,0.4406267702579498,292.4309387207031,297.1499938964844,293.1499938964844,0.0231443736702203,-4872.5751953125,304.1402282714844,0.4897997379302978,0.0600324273109436,0.2690488994121551,291.1523132324219,291.1499938964844,265.36151123046875,263.8074951171875,280.3671569824219,292.428955078125,289.1566467285156,1.0,0.3610224723815918,0.9831356406211852,0.9831356406211852,1.0,1.0,-1.8108487129211424,0.8071019649505615,1.003746747970581,0.3902839422225952,0.0,0.0,0.8337073922157288,73.48323059082031,59.0,117.26858520507812,-16204.666015625,563.5320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.046630859375,303.6498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.94921875,18000.0,0.0,0.0,0.4009690582752228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139562487602234,1.1395745277404783,-1.1965931662416551e-05,0.0,0.0004069326096214,0.0,0.0,177.36117553710938,0.0,0.0,0.0,0.6379289627075195,4.0,0.0,1.0
716580,292.3949279785156,297.1499938964844,293.1499938964844,0.2782997786998749,-5227.14013671875,304.1030578613281,0.9101654887199402,0.3249099254608154,0.2912590801715851,292.5126037597656,297.1499938964844,293.1499938964844,0.2275088876485824,-4695.31103515625,304.1153564453125,0.8617246747016907,0.2765317559242248,0.2614093124866485,292.3287658691406,297.1499938964844,293.1499938964844,0.3447399437427521,-4810.32568359375,304.0901184082031,0.9691519141197203,0.3854779601097107,0.268267810344696,292.1800842285156,297.1499938964844,293.1499938964844,0.4040488600730896,-7326.11181640625,304.17498779296875,0.9990000128746032,0.504963755607605,0.4062091708183288,292.48260498046875,297.1499938964844,293.1499938964844,0.0303370002657175,-5477.10986328125,304.1318054199219,0.5289857983589172,0.06777935475111,0.3046136796474457,291.2528381347656,291.1499938964844,265.3691101074219,263.8123779296875,280.38629150390625,292.4805603027344,289.2604675292969,1.0,0.3574352562427521,0.9814581871032716,0.9814581871032716,1.0,1.0,-1.838501572608948,0.8202757835388184,1.0182257890701294,0.3975856006145477,0.0,0.0,0.8137931227684021,66.32798767089844,77.0,140.69369506835938,-16646.701171875,560.2714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7026672363281,304.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18300.00390625,18000.0,0.0,0.0,0.4175439178943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186784505844116,1.1186902523040771,-1.1737904060282744e-05,0.0,0.0004237540124449,0.0,0.0,169.88192749023438,0.0,0.0,0.0,0.6281019449234009,4.0,0.0,1.0
716640,292.3949279785156,297.1499938964844,293.1499938964844,0.2782997786998749,-5227.14013671875,304.1030578613281,0.9101654887199402,0.3249099254608154,0.2912590801715851,292.5126037597656,297.1499938964844,293.1499938964844,0.2275088876485824,-4695.31103515625,304.1153564453125,0.8617246747016907,0.2765317559242248,0.2614093124866485,292.3287658691406,297.1499938964844,293.1499938964844,0.3447399437427521,-4810.32568359375,304.0901184082031,0.9691519141197203,0.3854779601097107,0.268267810344696,292.1800842285156,297.1499938964844,293.1499938964844,0.4040488600730896,-7326.11181640625,304.17498779296875,0.9990000128746032,0.504963755607605,0.4062091708183288,292.48260498046875,297.1499938964844,293.1499938964844,0.0303370002657175,-5477.10986328125,304.1318054199219,0.5289857983589172,0.06777935475111,0.3046136796474457,291.2528381347656,291.1499938964844,265.3691101074219,263.8123779296875,280.38629150390625,292.4805603027344,289.2604675292969,1.0,0.3574352562427521,0.9814581871032716,0.9814581871032716,1.0,1.0,-1.838501572608948,0.8202757835388184,1.0182257890701294,0.3975856006145477,0.0,0.0,0.8137931227684021,66.32798767089844,77.0,140.69369506835938,-16646.701171875,560.2714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7026672363281,304.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18300.00390625,18000.0,0.0,0.0,0.4175439178943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186784505844116,1.1186902523040771,-1.1737904060282744e-05,0.0,0.0004237540124449,0.0,0.0,169.88192749023438,0.0,0.0,0.0,0.6281019449234009,4.0,0.0,1.0
716700,292.42352294921875,297.1499938964844,293.1499938964844,0.2816383838653564,-5274.685546875,304.1054992675781,0.9216869473457336,0.328862190246582,0.2948441505432129,292.5361022949219,297.1499938964844,293.1499938964844,0.2302591502666473,-4738.74560546875,304.1166381835937,0.8713412880897522,0.2799900472164154,0.2646876275539398,292.3565368652344,297.1499938964844,293.1499938964844,0.349195271730423,-4857.41259765625,304.0928955078125,0.979442834854126,0.3904290795326233,0.2717512547969818,292.1684875488281,297.1499938964844,293.1499938964844,0.3927122950553894,-7158.3701171875,304.1906433105469,0.9990000128746032,0.5195273160934448,0.3978467285633087,292.50836181640625,297.1499938964844,293.1499938964844,0.0334816798567771,-5736.421875,304.12939453125,0.5445327758789062,0.0711781606078147,0.3201504647731781,291.3034973144531,291.1499938964844,265.3715209960937,263.81378173828125,280.3913879394531,292.50634765625,289.3087463378906,1.0,0.3594749271869659,0.9806194305419922,0.9806194305419922,1.0,1.0,-1.859521985054016,0.830390214920044,1.0291317701339722,0.402887612581253,0.0,0.0,0.798396110534668,65.00961303710938,77.0,132.05653381347656,-16870.15625,570.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0653991699219,304.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18476.08984375,18000.0,0.0,0.0,0.4244508743286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0957627296447754,1.0957741737365725,-1.1469574019429274e-05,0.0,0.0004307636700104,0.0,0.0,161.7167205810547,0.0,0.0,0.0,0.6175443530082703,4.0,0.0,1.0
