time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716760,292.45135498046875,297.1499938964844,293.1499938964844,0.2852543592453003,-5326.78369140625,304.10699462890625,0.927460253238678,0.3325950801372528,0.2982631027698517,292.5589294433594,297.1499938964844,293.1499938964844,0.233277678489685,-4786.95849609375,304.1172180175781,0.8761795163154602,0.2832832336425781,0.2678522169589996,292.3836975097656,297.1499938964844,293.1499938964844,0.3540154099464416,-4908.8720703125,304.094482421875,0.9842448234558104,0.3951478898525238,0.2750961482524872,292.1613464355469,297.1499938964844,293.1499938964844,0.3894155323505401,-7112.37646484375,304.1890563964844,0.9990000128746032,0.5333642363548279,0.3960540294647217,292.5334777832031,297.1499938964844,293.1499938964844,0.0365918166935443,-5988.76123046875,304.12750244140625,0.5558434128761292,0.0743707567453384,0.3348750472068786,291.3314819335937,291.1499938964844,265.37310791015625,263.81451416015625,280.39288330078125,292.53155517578125,289.3339233398437,1.0,0.3634313642978668,0.9797025322914124,0.9797025322914124,1.0,1.0,-1.886964678764344,0.8435673713684082,1.043397307395935,0.4099884033203125,0.0,0.0,0.7833802103996277,65.26983642578125,95.0,98.8991241455078,-17100.25390625,591.0106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43719482421875,304.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18593.419921875,18000.0,0.0,0.0,0.4305290877819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06739604473114,1.067407250404358,-1.1123490367026534e-05,0.0,0.0004369322850834,0.0,0.0,151.80239868164062,0.0,0.0,0.0,0.604632556438446,4.0,0.0,1.0
716820,292.5045471191406,297.1499938964844,293.1499938964844,0.293250173330307,-5443.072265625,304.1079406738281,0.9254270195961,0.3395055830478668,0.3046899139881134,292.6023864746094,297.1499938964844,293.1499938964844,0.2400194257497787,-4895.57568359375,304.1168518066406,0.8747857213020325,0.2894407510757446,0.2738776803016662,292.4357604980469,297.1499938964844,293.1499938964844,0.3646651208400726,-5023.427734375,304.0951538085937,0.983077347278595,0.4040002524852752,0.2814428210258484,292.1714172363281,297.1499938964844,293.1499938964844,0.4008961021900177,-7291.71337890625,304.1560363769531,0.9990000128746032,0.556444525718689,0.4068729281425476,292.58203125,297.1499938964844,293.1499938964844,0.0426382608711719,-6477.58837890625,304.1249694824219,0.5677719116210938,0.0801463723182678,0.3621872067451477,291.3304748535156,291.1499938964844,265.37384033203125,263.814208984375,280.3879089355469,292.58026123046875,289.32861328125,1.0,0.3761757016181946,0.9778688549995422,0.9778688549995422,1.0,1.0,-1.955315470695496,0.8764508366584778,1.078864574432373,0.4277614951133728,0.0,0.0,0.7586263418197632,69.23704528808594,113.0,13.367514610290527,-17588.205078125,654.8203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1756286621094,305.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18606.931640625,18000.0,0.0,0.0,0.4405072629451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009772539138794,1.0097829103469849,-1.0399707207398023e-05,0.0,0.0004470588755793,0.0,0.0,132.59173583984375,0.0,0.0,0.0,0.57853102684021,4.0,0.0,1.0
716880,292.5045471191406,297.1499938964844,293.1499938964844,0.293250173330307,-5443.072265625,304.1079406738281,0.9254270195961,0.3395055830478668,0.3046899139881134,292.6023864746094,297.1499938964844,293.1499938964844,0.2400194257497787,-4895.57568359375,304.1168518066406,0.8747857213020325,0.2894407510757446,0.2738776803016662,292.4357604980469,297.1499938964844,293.1499938964844,0.3646651208400726,-5023.427734375,304.0951538085937,0.983077347278595,0.4040002524852752,0.2814428210258484,292.1714172363281,297.1499938964844,293.1499938964844,0.4008961021900177,-7291.71337890625,304.1560363769531,0.9990000128746032,0.556444525718689,0.4068729281425476,292.58203125,297.1499938964844,293.1499938964844,0.0426382608711719,-6477.58837890625,304.1249694824219,0.5677719116210938,0.0801463723182678,0.3621872067451477,291.3304748535156,291.1499938964844,265.37384033203125,263.814208984375,280.3879089355469,292.58026123046875,289.32861328125,1.0,0.3761757016181946,0.9778688549995422,0.9778688549995422,1.0,1.0,-1.955315470695496,0.8764508366584778,1.078864574432373,0.4277614951133728,0.0,0.0,0.7586263418197632,69.23704528808594,113.0,13.367514610290527,-17588.205078125,654.8203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1756286621094,305.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18606.931640625,18000.0,0.0,0.0,0.4405072629451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009772539138794,1.0097829103469849,-1.0399707207398023e-05,0.0,0.0004470588755793,0.0,0.0,132.59173583984375,0.0,0.0,0.0,0.57853102684021,4.0,0.0,1.0
716940,292.55450439453125,297.1499938964844,293.1499938964844,0.301932156085968,-5569.677734375,304.10748291015625,0.9103113412857056,0.3457264602184295,0.3106196224689483,292.6430053710937,297.1499938964844,293.1499938964844,0.2474174946546554,-5015.02685546875,304.1155700683594,0.86261385679245,0.2950742840766907,0.2795348763465881,292.4848937988281,297.1499938964844,293.1499938964844,0.3762649893760681,-5148.29736328125,304.0940856933594,0.9706960916519164,0.4121291637420654,0.2873789072036743,292.2178649902344,297.1499938964844,293.1499938964844,0.4322565793991089,-7760.751953125,304.1014404296875,0.9990000128746032,0.5718972086906433,0.4330230951309204,292.6291198730469,297.1499938964844,293.1499938964844,0.0481731258332729,-6931.50244140625,304.1241455078125,0.5681752562522888,0.0849890559911727,0.3861349821090698,291.2761535644531,291.1499938964844,265.3717041015625,263.81170654296875,280.3759765625,292.62744140625,289.27227783203125,1.0,0.393808901309967,0.9760351181030272,0.9760351181030272,1.0,1.0,-2.036513090133667,0.91561621427536,1.1208969354629517,0.4489727020263672,0.0,0.0,0.7450503706932068,77.15455627441406,131.0,-56.33303451538086,-18143.234375,747.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85223388671875,305.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18413.359375,18000.0,0.0,0.0,0.4482528865337372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676644802093506,0.9676743149757384,-9.850298738456331e-06,0.0,0.0004549197037704,0.0,0.0,119.31643676757812,0.0,0.0,0.0,0.5595064163208008,4.0,0.0,1.0
717000,292.55450439453125,297.1499938964844,293.1499938964844,0.301932156085968,-5569.677734375,304.10748291015625,0.9103113412857056,0.3457264602184295,0.3106196224689483,292.6430053710937,297.1499938964844,293.1499938964844,0.2474174946546554,-5015.02685546875,304.1155700683594,0.86261385679245,0.2950742840766907,0.2795348763465881,292.4848937988281,297.1499938964844,293.1499938964844,0.3762649893760681,-5148.29736328125,304.0940856933594,0.9706960916519164,0.4121291637420654,0.2873789072036743,292.2178649902344,297.1499938964844,293.1499938964844,0.4322565793991089,-7760.751953125,304.1014404296875,0.9990000128746032,0.5718972086906433,0.4330230951309204,292.6291198730469,297.1499938964844,293.1499938964844,0.0481731258332729,-6931.50244140625,304.1241455078125,0.5681752562522888,0.0849890559911727,0.3861349821090698,291.2761535644531,291.1499938964844,265.3717041015625,263.81170654296875,280.3759765625,292.62744140625,289.27227783203125,1.0,0.393808901309967,0.9760351181030272,0.9760351181030272,1.0,1.0,-2.036513090133667,0.91561621427536,1.1208969354629517,0.4489727020263672,0.0,0.0,0.7450503706932068,77.15455627441406,131.0,-56.33303451538086,-18143.234375,747.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85223388671875,305.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18413.359375,18000.0,0.0,0.0,0.4482528865337372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676644802093506,0.9676743149757384,-9.850298738456331e-06,0.0,0.0004549197037704,0.0,0.0,119.31643676757812,0.0,0.0,0.0,0.5595064163208008,4.0,0.0,1.0
717060,292.6015014648437,297.1499938964844,293.1499938964844,0.3105958700180053,-5695.267578125,304.10723876953125,0.8899718523025513,0.3512833714485168,0.3160649240016937,292.68096923828125,297.1499938964844,293.1499938964844,0.2549064457416534,-5135.24560546875,304.1145935058594,0.8450416326522827,0.3002216219902038,0.2848458886146545,292.5313720703125,297.1499938964844,293.1499938964844,0.3879474699497223,-5273.11767578125,304.0932922363281,0.9496408104896544,0.4195535480976105,0.2929115891456604,292.2965393066406,297.1499938964844,293.1499938964844,0.4784635305404663,-8432.6005859375,304.0406188964844,0.9990000128746032,0.5796220898628235,0.4701095819473266,292.67529296875,297.1499938964844,293.1499938964844,0.0529013387858867,-7327.60546875,304.1249084472656,0.5608386397361755,0.0888220369815826,0.4061686098575592,291.203125,291.1499938964844,265.366943359375,263.8072509765625,280.3610534667969,292.6737365722656,289.1991882324219,1.0,0.4146903753280639,0.9737367630004884,0.9737367630004884,1.0,1.0,-2.1246700286865234,0.9582244157791138,1.1664456129074097,0.472052127122879,0.0,0.0,0.7427945733070374,88.44285583496094,149.0,-88.86661529541016,-18778.88671875,864.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4051818847656,305.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.931640625,18000.0,0.0,0.0,0.4547600150108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496812224388124,0.9496907591819764,-9.582474376657046e-06,0.0,0.0004615235957317,0.0,0.0,113.60394287109376,0.0,0.0,0.0,0.5512508749961853,4.0,0.0,1.0
717120,292.6015014648437,297.1499938964844,293.1499938964844,0.3105958700180053,-5695.267578125,304.10723876953125,0.8899718523025513,0.3512833714485168,0.3160649240016937,292.68096923828125,297.1499938964844,293.1499938964844,0.2549064457416534,-5135.24560546875,304.1145935058594,0.8450416326522827,0.3002216219902038,0.2848458886146545,292.5313720703125,297.1499938964844,293.1499938964844,0.3879474699497223,-5273.11767578125,304.0932922363281,0.9496408104896544,0.4195535480976105,0.2929115891456604,292.2965393066406,297.1499938964844,293.1499938964844,0.4784635305404663,-8432.6005859375,304.0406188964844,0.9990000128746032,0.5796220898628235,0.4701095819473266,292.67529296875,297.1499938964844,293.1499938964844,0.0529013387858867,-7327.60546875,304.1249084472656,0.5608386397361755,0.0888220369815826,0.4061686098575592,291.203125,291.1499938964844,265.366943359375,263.8072509765625,280.3610534667969,292.6737365722656,289.1991882324219,1.0,0.4146903753280639,0.9737367630004884,0.9737367630004884,1.0,1.0,-2.1246700286865234,0.9582244157791138,1.1664456129074097,0.472052127122879,0.0,0.0,0.7427945733070374,88.44285583496094,149.0,-88.86661529541016,-18778.88671875,864.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4051818847656,305.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.931640625,18000.0,0.0,0.0,0.4547600150108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496812224388124,0.9496907591819764,-9.582474376657046e-06,0.0,0.0004615235957317,0.0,0.0,113.60394287109376,0.0,0.0,0.0,0.5512508749961853,4.0,0.0,1.0
717180,292.645751953125,297.1499938964844,293.1499938964844,0.3187364935874939,-5812.11865234375,304.1079406738281,0.8679026961326599,0.3562012016773224,0.3210299015045166,292.7164001464844,297.1499938964844,293.1499938964844,0.2620860040187835,-5249.42529296875,304.11444091796875,0.8261388540267944,0.3049147427082062,0.2898244261741638,292.5754089355469,297.1499938964844,293.1499938964844,0.3990799784660339,-5390.74267578125,304.0936584472656,0.9237070083618164,0.4262934327125549,0.2980397045612335,292.40008544921875,297.1499938964844,293.1499938964844,0.5349603295326233,-9230.44921875,303.98309326171875,0.9990000128746032,0.5802967548370361,0.5141556262969971,292.7204284667969,297.1499938964844,293.1499938964844,0.0567381866276264,-7655.31787109375,304.1268920898437,0.5491809248924255,0.09169951826334,0.4222992062568664,291.1333312988281,291.1499938964844,265.3599548339844,263.8011169433594,280.3454895019531,292.7189636230469,289.13006591796875,1.0,0.4374496936798095,0.9714383482933044,0.9714383482933044,1.0,1.0,-2.215046167373657,1.0019928216934204,1.2130532264709473,0.4957515001296997,0.0,0.0,0.749768853187561,102.5470962524414,152.0,-92.836669921875,-19467.91015625,1003.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7929077148437,305.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.27734375,18000.0,0.0,0.0,0.4610293805599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9541271924972534,0.9541367888450624,-9.581259291735478e-06,0.0,0.0004678862169384,0.0,0.0,114.41866302490234,0.0,0.0,0.0,0.5530269145965576,4.0,0.0,1.0
717240,292.645751953125,297.1499938964844,293.1499938964844,0.3187364935874939,-5812.11865234375,304.1079406738281,0.8679026961326599,0.3562012016773224,0.3210299015045166,292.7164001464844,297.1499938964844,293.1499938964844,0.2620860040187835,-5249.42529296875,304.11444091796875,0.8261388540267944,0.3049147427082062,0.2898244261741638,292.5754089355469,297.1499938964844,293.1499938964844,0.3990799784660339,-5390.74267578125,304.0936584472656,0.9237070083618164,0.4262934327125549,0.2980397045612335,292.40008544921875,297.1499938964844,293.1499938964844,0.5349603295326233,-9230.44921875,303.98309326171875,0.9990000128746032,0.5802967548370361,0.5141556262969971,292.7204284667969,297.1499938964844,293.1499938964844,0.0567381866276264,-7655.31787109375,304.1268920898437,0.5491809248924255,0.09169951826334,0.4222992062568664,291.1333312988281,291.1499938964844,265.3599548339844,263.8011169433594,280.3454895019531,292.7189636230469,289.13006591796875,1.0,0.4374496936798095,0.9714383482933044,0.9714383482933044,1.0,1.0,-2.215046167373657,1.0019928216934204,1.2130532264709473,0.4957515001296997,0.0,0.0,0.749768853187561,102.5470962524414,152.0,-92.836669921875,-19467.91015625,1003.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7929077148437,305.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.27734375,18000.0,0.0,0.0,0.4610293805599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9541271924972534,0.9541367888450624,-9.581259291735478e-06,0.0,0.0004678862169384,0.0,0.0,114.41866302490234,0.0,0.0,0.0,0.5530269145965576,4.0,0.0,1.0
717300,292.6667785644531,297.1499938964844,293.1499938964844,0.3224124908447265,-5864.31884765625,304.1089172363281,0.8595635890960693,0.3584614396095276,0.3232975304126739,292.7331237792969,297.1499938964844,293.1499938964844,0.2653876841068268,-5301.41650390625,304.11492919921875,0.8189148306846619,0.307123601436615,0.292148619890213,292.5964050292969,297.1499938964844,293.1499938964844,0.4042012691497803,-5444.236328125,304.0946044921875,0.9137542843818665,0.4294479787349701,0.3004251718521118,292.4569396972656,297.1499938964844,293.1499938964844,0.5603947043418884,-9577.96484375,303.9674072265625,0.9990000128746032,0.578633725643158,0.5330709218978882,292.7422180175781,297.1499938964844,293.1499938964844,0.0582894347608089,-7789.17236328125,304.1282958984375,0.5444741249084473,0.0928586795926094,0.4288553297519684,291.1053771972656,291.1499938964844,265.3557434082031,263.7975158691406,280.34039306640625,292.7408447265625,289.1033630371094,1.0,0.4469538331031799,0.9702891707420348,0.9702891707420348,1.0,1.0,-2.2540340423583984,1.0208585262298584,1.2331756353378296,0.5060999393463135,0.0,0.0,0.7556049227714539,108.97111511230467,152.0,-81.97972106933594,-19792.259765625,1068.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92218017578125,306.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.91015625,18000.0,0.0,0.0,0.4643148481845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631845951080322,0.9631942510604858,-9.665372090239543e-06,0.0,0.0004712205554824,0.0,0.0,116.84683990478516,0.0,0.0,0.0,0.5569891929626465,4.0,0.0,1.0
717360,292.68701171875,297.1499938964844,293.1499938964844,0.325709193944931,-5910.67138671875,304.11041259765625,0.852301836013794,0.3606074154376983,0.3254540264606476,292.7491760253906,297.1499938964844,293.1499938964844,0.2683989405632019,-5348.41455078125,304.1158142089844,0.8124195337295532,0.3092514276504516,0.2943890690803528,292.61669921875,297.1499938964844,293.1499938964844,0.4088711738586426,-5492.533203125,304.09619140625,0.9053831100463868,0.4324783086776733,0.3027167320251465,292.5120849609375,297.1499938964844,293.1499938964844,0.5806658267974854,-9845.3671875,303.964111328125,0.998559594154358,0.5765836834907532,0.5473877787590027,292.76324462890625,297.1499938964844,293.1499938964844,0.0596342422068119,-7905.4560546875,304.1297912597656,0.540198802947998,0.0938969030976295,0.434725672006607,291.088134765625,291.1499938964844,265.35107421875,263.7935791015625,280.337890625,292.7619323730469,289.0870361328125,1.0,0.4554212391376495,0.9688647389411926,0.9688647389411926,1.0,1.0,-2.28641128540039,1.0364776849746704,1.2499334812164309,0.5148224830627441,0.0,0.0,0.7614975571632385,115.0557632446289,155.0,-63.83820343017578,-20080.05859375,1126.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0158996582031,306.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17773.083984375,18000.0,0.0,0.0,0.4677342772483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744475483894348,0.974457323551178,-9.785496331460308e-06,0.0,0.0004746908380184,0.0,0.0,120.04676055908205,0.0,0.0,0.0,0.5619702935218811,4.0,0.0,1.0
717420,292.725341796875,297.1499938964844,293.1499938964844,0.3308456838130951,-5981.18701171875,304.1150817871094,0.8368914723396301,0.3645640909671783,0.3295605778694153,292.7794189453125,297.1499938964844,293.1499938964844,0.2733044922351837,-5423.435546875,304.1190795898437,0.7974228262901306,0.3132741749286651,0.2987495362758636,292.65509033203125,297.1499938964844,293.1499938964844,0.4164368212223053,-5569.10498046875,304.1015625,0.8882782459259033,0.4382009506225586,0.3071315884590149,292.5881652832031,297.1499938964844,293.1499938964844,0.5848471522331238,-9862.6669921875,304.0182800292969,0.979836404323578,0.577223002910614,0.5469379425048828,292.80181884765625,297.1499938964844,293.1499938964844,0.0619484595954418,-8104.38330078125,304.1326599121094,0.5304933190345764,0.0958690345287323,0.4460217356681824,291.1021423339844,291.1499938964844,265.340576171875,263.7848815917969,280.3448181152344,292.8006591796875,289.1031799316406,1.0,0.4683427214622497,0.9660159349441528,0.9660159349441528,1.0,1.0,-2.3148531913757324,1.0501703023910522,1.2646827697753906,0.5222607254981995,0.0,0.0,0.7673717737197876,128.0673065185547,158.0,-0.8386747241020203,-20430.626953125,1209.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15643310546875,306.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.4296875,18000.0,0.0,0.0,0.4745743870735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929726719856262,0.9929826855659484,-1.0019561159424484e-05,0.0,0.0004816326545551,0.0,0.0,125.7504653930664,0.0,0.0,0.0,0.5702540874481201,4.0,0.0,1.0
717480,292.725341796875,297.1499938964844,293.1499938964844,0.3308456838130951,-5981.18701171875,304.1150817871094,0.8368914723396301,0.3645640909671783,0.3295605778694153,292.7794189453125,297.1499938964844,293.1499938964844,0.2733044922351837,-5423.435546875,304.1190795898437,0.7974228262901306,0.3132741749286651,0.2987495362758636,292.65509033203125,297.1499938964844,293.1499938964844,0.4164368212223053,-5569.10498046875,304.1015625,0.8882782459259033,0.4382009506225586,0.3071315884590149,292.5881652832031,297.1499938964844,293.1499938964844,0.5848471522331238,-9862.6669921875,304.0182800292969,0.979836404323578,0.577223002910614,0.5469379425048828,292.80181884765625,297.1499938964844,293.1499938964844,0.0619484595954418,-8104.38330078125,304.1326599121094,0.5304933190345764,0.0958690345287323,0.4460217356681824,291.1021423339844,291.1499938964844,265.340576171875,263.7848815917969,280.3448181152344,292.8006591796875,289.1031799316406,1.0,0.4683427214622497,0.9660159349441528,0.9660159349441528,1.0,1.0,-2.3148531913757324,1.0501703023910522,1.2646827697753906,0.5222607254981995,0.0,0.0,0.7673717737197876,128.0673065185547,158.0,-0.8386747241020203,-20430.626953125,1209.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15643310546875,306.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.4296875,18000.0,0.0,0.0,0.4745743870735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929726719856262,0.9929826855659484,-1.0019561159424484e-05,0.0,0.0004816326545551,0.0,0.0,125.7504653930664,0.0,0.0,0.0,0.5702540874481201,4.0,0.0,1.0
717540,292.7613830566406,297.1499938964844,293.1499938964844,0.335248589515686,-6041.30126953125,304.1193542480469,0.8287657499313354,0.3680118918418884,0.3330401480197906,292.8081359863281,297.1499938964844,293.1499938964844,0.2775986492633819,-5488.74169921875,304.1222229003906,0.7894527912139893,0.3168389797210693,0.302521675825119,292.69122314453125,297.1499938964844,293.1499938964844,0.4232367575168609,-5637.6259765625,304.1063537597656,0.8794903755187988,0.4434098899364471,0.3110564351081848,292.6365966796875,297.1499938964844,293.1499938964844,0.592807412147522,-9944.759765625,304.0484924316406,0.969248592853546,0.5816119909286499,0.550819456577301,292.8359680175781,297.1499938964844,293.1499938964844,0.0639849826693534,-8281.2041015625,304.1350402832031,0.5263137221336365,0.097754418849945,0.4560412466526031,291.1142578125,291.1499938964844,265.3288879394531,263.7752990722656,280.3480529785156,292.8349914550781,289.1148376464844,1.0,0.478414237499237,0.9631670713424684,0.9631670713424684,1.0,1.0,-2.344977378845215,1.0647034645080566,1.2802737951278689,0.5300522446632385,0.0,0.0,0.7712461352348328,137.11007690429688,161.0,10.411972999572754,-20721.396484375,1279.9857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2814636230469,306.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.96875,18000.0,0.0,0.0,0.481044739484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032331943511963,1.0032434463500977,-1.0157629731111228e-05,0.0,0.0004881992645096,0.0,0.0,129.05191040039062,0.0,0.0,0.0,0.5750157833099365,4.0,0.0,1.0
717600,292.7613830566406,297.1499938964844,293.1499938964844,0.335248589515686,-6041.30126953125,304.1193542480469,0.8287657499313354,0.3680118918418884,0.3330401480197906,292.8081359863281,297.1499938964844,293.1499938964844,0.2775986492633819,-5488.74169921875,304.1222229003906,0.7894527912139893,0.3168389797210693,0.302521675825119,292.69122314453125,297.1499938964844,293.1499938964844,0.4232367575168609,-5637.6259765625,304.1063537597656,0.8794903755187988,0.4434098899364471,0.3110564351081848,292.6365966796875,297.1499938964844,293.1499938964844,0.592807412147522,-9944.759765625,304.0484924316406,0.969248592853546,0.5816119909286499,0.550819456577301,292.8359680175781,297.1499938964844,293.1499938964844,0.0639849826693534,-8281.2041015625,304.1350402832031,0.5263137221336365,0.097754418849945,0.4560412466526031,291.1142578125,291.1499938964844,265.3288879394531,263.7752990722656,280.3480529785156,292.8349914550781,289.1148376464844,1.0,0.478414237499237,0.9631670713424684,0.9631670713424684,1.0,1.0,-2.344977378845215,1.0647034645080566,1.2802737951278689,0.5300522446632385,0.0,0.0,0.7712461352348328,137.11007690429688,161.0,10.411972999572754,-20721.396484375,1279.9857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2814636230469,306.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.96875,18000.0,0.0,0.0,0.481044739484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032331943511963,1.0032434463500977,-1.0157629731111228e-05,0.0,0.0004881992645096,0.0,0.0,129.05191040039062,0.0,0.0,0.0,0.5750157833099365,4.0,0.0,1.0
717660,292.794677734375,297.1499938964844,293.1499938964844,0.33922079205513,-6095.4970703125,304.1229248046875,0.8238406777381897,0.3711021542549133,0.336098164319992,292.8348999023437,297.1499938964844,293.1499938964844,0.2815070152282715,-5548.04443359375,304.1249389648437,0.7847841382026672,0.3200710415840149,0.305871307849884,292.7245788574219,297.1499938964844,293.1499938964844,0.429606169462204,-5701.76171875,304.1102600097656,0.874488353729248,0.4482656717300415,0.314653992652893,292.6754150390625,297.1499938964844,293.1499938964844,0.6014412641525269,-10042.439453125,304.0677490234375,0.9629791378974916,0.5867383480072021,0.5557668209075928,292.8661193847656,297.1499938964844,293.1499938964844,0.0659053772687912,-8449.7216796875,304.1368103027344,0.5246643424034119,0.0995958447456359,0.46547532081604,291.12115478515625,291.1499938964844,265.3162536621094,263.7650756835937,280.3489685058594,292.865234375,289.1215209960937,1.0,0.4866838753223419,0.9607956409454346,0.9607956409454346,1.0,1.0,-2.374273538589477,1.0788536071777344,1.2954198122024536,0.537651002407074,0.0,0.0,0.7745918035507202,143.91590881347656,164.0,9.301043510437012,-20989.869140625,1342.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3987731933594,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.50390625,18000.0,0.0,0.0,0.4871087670326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113134384155271,1.0113236904144287,-1.0261799616273493e-05,0.0,0.0004943534731864,0.0,0.0,131.644287109375,0.0,0.0,0.0,0.5787245035171509,4.0,0.0,1.0
717720,292.794677734375,297.1499938964844,293.1499938964844,0.33922079205513,-6095.4970703125,304.1229248046875,0.8238406777381897,0.3711021542549133,0.336098164319992,292.8348999023437,297.1499938964844,293.1499938964844,0.2815070152282715,-5548.04443359375,304.1249389648437,0.7847841382026672,0.3200710415840149,0.305871307849884,292.7245788574219,297.1499938964844,293.1499938964844,0.429606169462204,-5701.76171875,304.1102600097656,0.874488353729248,0.4482656717300415,0.314653992652893,292.6754150390625,297.1499938964844,293.1499938964844,0.6014412641525269,-10042.439453125,304.0677490234375,0.9629791378974916,0.5867383480072021,0.5557668209075928,292.8661193847656,297.1499938964844,293.1499938964844,0.0659053772687912,-8449.7216796875,304.1368103027344,0.5246643424034119,0.0995958447456359,0.46547532081604,291.12115478515625,291.1499938964844,265.3162536621094,263.7650756835937,280.3489685058594,292.865234375,289.1215209960937,1.0,0.4866838753223419,0.9607956409454346,0.9607956409454346,1.0,1.0,-2.374273538589477,1.0788536071777344,1.2954198122024536,0.537651002407074,0.0,0.0,0.7745918035507202,143.91590881347656,164.0,9.301043510437012,-20989.869140625,1342.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3987731933594,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.50390625,18000.0,0.0,0.0,0.4871087670326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113134384155271,1.0113236904144287,-1.0261799616273493e-05,0.0,0.0004943534731864,0.0,0.0,131.644287109375,0.0,0.0,0.0,0.5787245035171509,4.0,0.0,1.0
717780,292.8255310058594,297.1499938964844,293.1499938964844,0.342785120010376,-6144.04931640625,304.1260070800781,0.8204395771026611,0.3738400340080261,0.3387976288795471,292.8597717285156,297.1499938964844,293.1499938964844,0.285077840089798,-5602.1015625,304.1273498535156,0.7817195057868958,0.3230055272579193,0.3088859319686889,292.75537109375,297.1499938964844,293.1499938964844,0.4355810284614563,-5761.8447265625,304.113525390625,0.8713331818580627,0.4527970254421234,0.3179864287376404,292.7096862792969,297.1499938964844,293.1499938964844,0.6096879243850708,-10138.5244140625,304.081298828125,0.9588562250137328,0.5918054580688477,0.5607300996780396,292.8929748535156,297.1499938964844,293.1499938964844,0.0676923096179962,-8607.88671875,304.1382141113281,0.5241350531578064,0.1013316884636879,0.4742722809314728,291.1253356933594,291.1499938964844,265.3030700683594,263.75445556640625,280.34869384765625,292.8922119140625,289.1256103515625,1.0,0.4937533736228943,0.9584242105484008,0.9584242105484008,1.0,1.0,-2.401673078536988,1.0920814275741575,1.3095916509628296,0.5447472929954529,0.0,0.0,0.7775848507881165,149.42587280273438,167.0,6.641146183013916,-21238.71875,1398.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50994873046875,306.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.609375,18000.0,0.0,0.0,0.4927757382392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0182238817214966,1.0182342529296875,-1.034970409818925e-05,0.0,0.0005001047393307,0.0,0.0,133.8739471435547,0.0,0.0,0.0,0.5818889141082764,4.0,0.0,1.0
717840,292.8255310058594,297.1499938964844,293.1499938964844,0.342785120010376,-6144.04931640625,304.1260070800781,0.8204395771026611,0.3738400340080261,0.3387976288795471,292.8597717285156,297.1499938964844,293.1499938964844,0.285077840089798,-5602.1015625,304.1273498535156,0.7817195057868958,0.3230055272579193,0.3088859319686889,292.75537109375,297.1499938964844,293.1499938964844,0.4355810284614563,-5761.8447265625,304.113525390625,0.8713331818580627,0.4527970254421234,0.3179864287376404,292.7096862792969,297.1499938964844,293.1499938964844,0.6096879243850708,-10138.5244140625,304.081298828125,0.9588562250137328,0.5918054580688477,0.5607300996780396,292.8929748535156,297.1499938964844,293.1499938964844,0.0676923096179962,-8607.88671875,304.1382141113281,0.5241350531578064,0.1013316884636879,0.4742722809314728,291.1253356933594,291.1499938964844,265.3030700683594,263.75445556640625,280.34869384765625,292.8922119140625,289.1256103515625,1.0,0.4937533736228943,0.9584242105484008,0.9584242105484008,1.0,1.0,-2.401673078536988,1.0920814275741575,1.3095916509628296,0.5447472929954529,0.0,0.0,0.7775848507881165,149.42587280273438,167.0,6.641146183013916,-21238.71875,1398.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50994873046875,306.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.609375,18000.0,0.0,0.0,0.4927757382392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0182238817214966,1.0182342529296875,-1.034970409818925e-05,0.0,0.0005001047393307,0.0,0.0,133.8739471435547,0.0,0.0,0.0,0.5818889141082764,4.0,0.0,1.0
717900,292.8402099609375,297.1499938964844,293.1499938964844,0.3444020748138428,-6166.0166015625,304.1274108886719,0.8190336227416992,0.3750688135623932,0.3400132954120636,292.8715515136719,297.1499938964844,293.1499938964844,0.2867385447025299,-5627.18798828125,304.1284484863281,0.7805080413818359,0.3243651986122131,0.3102797567844391,292.7698669433594,297.1499938964844,293.1499938964844,0.4384212791919708,-5790.36083984375,304.114990234375,0.8701330423355103,0.4549478888511657,0.3195633888244629,292.72564697265625,297.1499938964844,293.1499938964844,0.6135808825492859,-10184.40234375,304.0867004394531,0.957236647605896,0.5942440032958984,0.5631256699562073,292.9054260253906,297.1499938964844,293.1499938964844,0.0685262978076934,-8682.095703125,304.13885498046875,0.5240520238876343,0.1021457612514495,0.4783926010131836,291.1269836425781,291.1499938964844,265.2963562011719,263.7491149902344,280.34832763671875,292.9046936035156,289.1272277832031,1.0,0.4969572126865387,0.957238495349884,0.957238495349884,1.0,1.0,-2.4145309925079346,1.0982855558395386,1.3162455558776855,0.5480712056159973,0.0,0.0,0.7789515256881714,151.87318420410156,167.0,5.694114685058594,-21356.103515625,1424.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56353759765625,306.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.29296875,18000.0,0.0,0.0,0.4954651892185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213580131530762,1.021368384361267,-1.0389580893388484e-05,0.0,0.0005028341547586,0.0,0.0,134.89236450195312,0.0,0.0,0.0,0.5833236575126648,4.0,0.0,1.0
717960,292.8543701171875,297.1499938964844,293.1499938964844,0.3459086418151855,-6186.43994140625,304.1287841796875,0.8177386522293091,0.37621009349823,0.3411431312561035,292.8829345703125,297.1499938964844,293.1499938964844,0.2883175611495971,-5651.00244140625,304.1294860839844,0.7794219851493835,0.3256559371948242,0.311602771282196,292.7838134765625,297.1499938964844,293.1499938964844,0.4411627352237701,-5817.84912109375,304.1163635253906,0.8690842986106873,0.4570207893848419,0.3210835754871368,292.7409973144531,297.1499938964844,293.1499938964844,0.6173099279403687,-10228.560546875,304.0914001464844,0.9557956457138062,0.5966039896011353,0.5654470920562744,292.917236328125,297.1499938964844,293.1499938964844,0.0693178474903106,-8752.736328125,304.1394348144531,0.5240156054496765,0.1029194965958595,0.4823151230812073,291.1285400390625,291.1499938964844,265.2896423339844,263.7437744140625,280.3478698730469,292.91656494140625,289.1287841796875,1.0,0.4999839663505554,0.9560654759407043,0.9560654759407043,1.0,1.0,-2.4268062114715576,1.1042064428329468,1.3225997686386108,0.551240086555481,0.0,0.0,0.7802240252494812,154.17755126953125,170.0,5.070254325866699,-21468.8359375,1449.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6159973144531,306.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.798828125,18000.0,0.0,0.0,0.4980604946613312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242892503738403,1.0242997407913208,-1.042701205733465e-05,0.0,0.0005054681096225,0.0,0.0,135.8501739501953,0.0,0.0,0.0,0.5846658945083618,4.0,0.0,1.0
718020,292.88116455078125,297.1499938964844,293.1499938964844,0.3486170470714569,-6223.04736328125,304.1313171386719,0.8153472542762756,0.378260463476181,0.3431740999221802,292.9045104980469,297.1499938964844,293.1499938964844,0.2912394404411316,-5694.966796875,304.1314392089844,0.7774768471717834,0.3280444741249084,0.3140504658222198,292.8102722167969,297.1499938964844,293.1499938964844,0.4463362097740173,-5869.599609375,304.11895751953125,0.8672599792480469,0.4609272480010986,0.3239505887031555,292.7700500488281,297.1499938964844,293.1499938964844,0.6242708563804626,-10311.4033203125,304.0992736816406,0.9532431960105896,0.6010681986808777,0.5698453783988953,292.9393005371094,297.1499938964844,293.1499938964844,0.0707692578434944,-8882.7412109375,304.1405334472656,0.5239546298980713,0.1043388023972511,0.4895437061786651,291.1317138671875,291.1499938964844,265.2763061523437,263.73321533203125,280.34686279296875,292.93865966796875,289.1319580078125,1.0,0.50559002161026,0.9537193775177002,0.9537193775177002,1.0,1.0,-2.449601173400879,1.115193247795105,1.3344078063964844,0.5571085214614868,0.0,0.0,0.7824522256851196,158.47174072265625,173.0,4.590029716491699,-21680.181640625,1496.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718017578125,306.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.205078125,18000.0,0.0,0.0,0.5029681324958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0295031070709229,1.029513597488403,-1.0494164598640054e-05,0.0,0.0005104487063363,0.0,0.0,137.56881713867188,0.0,0.0,0.0,0.587055504322052,4.0,0.0,1.0
718080,292.88116455078125,297.1499938964844,293.1499938964844,0.3486170470714569,-6223.04736328125,304.1313171386719,0.8153472542762756,0.378260463476181,0.3431740999221802,292.9045104980469,297.1499938964844,293.1499938964844,0.2912394404411316,-5694.966796875,304.1314392089844,0.7774768471717834,0.3280444741249084,0.3140504658222198,292.8102722167969,297.1499938964844,293.1499938964844,0.4463362097740173,-5869.599609375,304.11895751953125,0.8672599792480469,0.4609272480010986,0.3239505887031555,292.7700500488281,297.1499938964844,293.1499938964844,0.6242708563804626,-10311.4033203125,304.0992736816406,0.9532431960105896,0.6010681986808777,0.5698453783988953,292.9393005371094,297.1499938964844,293.1499938964844,0.0707692578434944,-8882.7412109375,304.1405334472656,0.5239546298980713,0.1043388023972511,0.4895437061786651,291.1317138671875,291.1499938964844,265.2763061523437,263.73321533203125,280.34686279296875,292.93865966796875,289.1319580078125,1.0,0.50559002161026,0.9537193775177002,0.9537193775177002,1.0,1.0,-2.449601173400879,1.115193247795105,1.3344078063964844,0.5571085214614868,0.0,0.0,0.7824522256851196,158.47174072265625,173.0,4.590029716491699,-21680.181640625,1496.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718017578125,306.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.205078125,18000.0,0.0,0.0,0.5029681324958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0295031070709229,1.029513597488403,-1.0494164598640054e-05,0.0,0.0005104487063363,0.0,0.0,137.56881713867188,0.0,0.0,0.0,0.587055504322052,4.0,0.0,1.0
718140,292.9059143066406,297.1499938964844,293.1499938964844,0.3509767055511474,-6254.84033203125,304.13360595703125,0.813088059425354,0.3800472915172577,0.3449508845806122,292.92449951171875,297.1499938964844,293.1499938964844,0.2938799858093261,-5734.5859375,304.1332092285156,0.7756885886192322,0.330204963684082,0.3162674605846405,292.8349609375,297.1499938964844,293.1499938964844,0.4511025547981262,-5917.11328125,304.121337890625,0.8656136393547058,0.4645191133022308,0.3265925943851471,292.79718017578125,297.1499938964844,293.1499938964844,0.6306005716323853,-10387.0478515625,304.1055908203125,0.950912356376648,0.6051843166351318,0.5739108920097351,292.9594421386719,297.1499938964844,293.1499938964844,0.0720496848225593,-8997.8935546875,304.1415405273437,0.5237909555435181,0.1055876612663269,0.4959653913974762,291.13507080078125,291.1499938964844,265.263427734375,263.7230529785156,280.3458557128906,292.958740234375,289.13531494140625,1.0,0.5107103586196899,0.951373279094696,0.951373279094696,1.0,1.0,-2.4701743125915527,1.1250975131988523,1.3450767993927002,0.5623822212219238,0.0,0.0,0.7842189073562622,162.47897338867188,176.0,4.653934478759766,-21873.15234375,1539.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81707763671875,306.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.572265625,18000.0,0.0,0.0,0.507503092288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0337814092636108,1.0337918996810913,-1.0550113074714318e-05,0.0,0.0005150510696694,0.0,0.0,138.9962921142578,0.0,0.0,0.0,0.5890194177627563,4.0,0.0,1.0
718200,292.9059143066406,297.1499938964844,293.1499938964844,0.3509767055511474,-6254.84033203125,304.13360595703125,0.813088059425354,0.3800472915172577,0.3449508845806122,292.92449951171875,297.1499938964844,293.1499938964844,0.2938799858093261,-5734.5859375,304.1332092285156,0.7756885886192322,0.330204963684082,0.3162674605846405,292.8349609375,297.1499938964844,293.1499938964844,0.4511025547981262,-5917.11328125,304.121337890625,0.8656136393547058,0.4645191133022308,0.3265925943851471,292.79718017578125,297.1499938964844,293.1499938964844,0.6306005716323853,-10387.0478515625,304.1055908203125,0.950912356376648,0.6051843166351318,0.5739108920097351,292.9594421386719,297.1499938964844,293.1499938964844,0.0720496848225593,-8997.8935546875,304.1415405273437,0.5237909555435181,0.1055876612663269,0.4959653913974762,291.13507080078125,291.1499938964844,265.263427734375,263.7230529785156,280.3458557128906,292.958740234375,289.13531494140625,1.0,0.5107103586196899,0.951373279094696,0.951373279094696,1.0,1.0,-2.4701743125915527,1.1250975131988523,1.3450767993927002,0.5623822212219238,0.0,0.0,0.7842189073562622,162.47897338867188,176.0,4.653934478759766,-21873.15234375,1539.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81707763671875,306.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.572265625,18000.0,0.0,0.0,0.507503092288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0337814092636108,1.0337918996810913,-1.0550113074714318e-05,0.0,0.0005150510696694,0.0,0.0,138.9962921142578,0.0,0.0,0.0,0.5890194177627563,4.0,0.0,1.0
718260,292.92877197265625,297.1499938964844,293.1499938964844,0.3530298173427582,-6282.42236328125,304.1356506347656,0.810852587223053,0.3815927505493164,0.3465048372745514,292.9430236816406,297.1499938964844,293.1499938964844,0.296270340681076,-5770.36328125,304.13482666015625,0.7739495038986206,0.3321565091609955,0.318279892206192,292.858154296875,297.1499938964844,293.1499938964844,0.4554701447486877,-5960.49560546875,304.1236267089844,0.8640065789222717,0.4677995145320892,0.3290131092071533,292.8227233886719,297.1499938964844,293.1499938964844,0.6363404393196106,-10455.783203125,304.1108093261719,0.9486374855041504,0.6089427471160889,0.5776411890983582,292.9778747558594,297.1499938964844,293.1499938964844,0.0731698274612426,-9098.9482421875,304.1424865722656,0.5234505534172058,0.1066719740629196,0.5016194581985474,291.1385498046875,291.1499938964844,265.2513122558594,263.7135925292969,280.3446960449219,292.9764099121094,289.1387939453125,1.0,0.5154345035552979,0.94902366399765,0.94902366399765,1.0,1.0,-2.488643407821656,1.1339755058288574,1.3546677827835083,0.5670925974845886,0.0,0.0,0.7855110168457031,166.30349731445312,179.0,4.821821212768555,-22048.453125,1580.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9142150878906,306.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.47265625,18000.0,0.0,0.0,0.5116676092147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037073016166687,1.037083625793457,-1.0593971637717914e-05,0.0,0.000519277586136,0.0,0.0,140.10797119140625,0.0,0.0,0.0,0.5905333757400513,4.0,0.0,1.0
718320,292.92877197265625,297.1499938964844,293.1499938964844,0.3530298173427582,-6282.42236328125,304.1356506347656,0.810852587223053,0.3815927505493164,0.3465048372745514,292.9430236816406,297.1499938964844,293.1499938964844,0.296270340681076,-5770.36328125,304.13482666015625,0.7739495038986206,0.3321565091609955,0.318279892206192,292.858154296875,297.1499938964844,293.1499938964844,0.4554701447486877,-5960.49560546875,304.1236267089844,0.8640065789222717,0.4677995145320892,0.3290131092071533,292.8227233886719,297.1499938964844,293.1499938964844,0.6363404393196106,-10455.783203125,304.1108093261719,0.9486374855041504,0.6089427471160889,0.5776411890983582,292.9778747558594,297.1499938964844,293.1499938964844,0.0731698274612426,-9098.9482421875,304.1424865722656,0.5234505534172058,0.1066719740629196,0.5016194581985474,291.1385498046875,291.1499938964844,265.2513122558594,263.7135925292969,280.3446960449219,292.9764099121094,289.1387939453125,1.0,0.5154345035552979,0.94902366399765,0.94902366399765,1.0,1.0,-2.488643407821656,1.1339755058288574,1.3546677827835083,0.5670925974845886,0.0,0.0,0.7855110168457031,166.30349731445312,179.0,4.821821212768555,-22048.453125,1580.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9142150878906,306.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.47265625,18000.0,0.0,0.0,0.5116676092147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037073016166687,1.037083625793457,-1.0593971637717914e-05,0.0,0.000519277586136,0.0,0.0,140.10797119140625,0.0,0.0,0.0,0.5905333757400513,4.0,0.0,1.0
718380,292.9499206542969,297.1499938964844,293.1499938964844,0.3547860980033874,-6305.92236328125,304.1374816894531,0.8085693717002869,0.3829034268856048,0.3478454351425171,292.96026611328125,297.1499938964844,293.1499938964844,0.2984198033809662,-5802.4482421875,304.13629150390625,0.7721971273422241,0.3339066207408905,0.3200986385345459,292.8797912597656,297.1499938964844,293.1499938964844,0.4594669640064239,-6000.06494140625,304.125732421875,0.8623799681663513,0.4707991778850555,0.3312335014343261,292.8468322753906,297.1499938964844,293.1499938964844,0.6414996981620789,-10517.55859375,304.115234375,0.9463202357292176,0.6123412847518921,0.5810278654098511,292.99481201171875,297.1499938964844,293.1499938964844,0.0741386860609054,-9186.546875,304.14337158203125,0.5229032039642334,0.107598952949047,0.5065460801124573,291.1423645019531,291.1499938964844,265.24029541015625,263.705078125,280.34393310546875,292.9924621582031,289.1426086425781,1.0,0.5198173522949219,0.946674108505249,0.946674108505249,1.0,1.0,-2.505096435546875,1.141870141029358,1.3632261753082275,0.5712628960609436,0.0,0.0,0.7862761616706848,170.0059814453125,182.0,5.175783634185791,-22206.001953125,1618.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0101623535156,306.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.228515625,18000.0,0.0,0.0,0.5154575705528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393112897872925,1.0393218994140625,-1.062485171132721e-05,0.0,0.0005231238901615,0.0,0.0,140.8767547607422,0.0,0.0,0.0,0.5915648937225342,4.0,0.0,1.0
718440,292.9499206542969,297.1499938964844,293.1499938964844,0.3547860980033874,-6305.92236328125,304.1374816894531,0.8085693717002869,0.3829034268856048,0.3478454351425171,292.96026611328125,297.1499938964844,293.1499938964844,0.2984198033809662,-5802.4482421875,304.13629150390625,0.7721971273422241,0.3339066207408905,0.3200986385345459,292.8797912597656,297.1499938964844,293.1499938964844,0.4594669640064239,-6000.06494140625,304.125732421875,0.8623799681663513,0.4707991778850555,0.3312335014343261,292.8468322753906,297.1499938964844,293.1499938964844,0.6414996981620789,-10517.55859375,304.115234375,0.9463202357292176,0.6123412847518921,0.5810278654098511,292.99481201171875,297.1499938964844,293.1499938964844,0.0741386860609054,-9186.546875,304.14337158203125,0.5229032039642334,0.107598952949047,0.5065460801124573,291.1423645019531,291.1499938964844,265.24029541015625,263.705078125,280.34393310546875,292.9924621582031,289.1426086425781,1.0,0.5198173522949219,0.946674108505249,0.946674108505249,1.0,1.0,-2.505096435546875,1.141870141029358,1.3632261753082275,0.5712628960609436,0.0,0.0,0.7862761616706848,170.0059814453125,182.0,5.175783634185791,-22206.001953125,1618.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0101623535156,306.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.228515625,18000.0,0.0,0.0,0.5154575705528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393112897872925,1.0393218994140625,-1.062485171132721e-05,0.0,0.0005231238901615,0.0,0.0,140.8767547607422,0.0,0.0,0.0,0.5915648937225342,4.0,0.0,1.0
