time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718500,292.9599304199219,297.1499938964844,293.1499938964844,0.355556458234787,-6316.19189453125,304.13836669921875,0.8073949813842773,0.3834724128246307,0.3484375774860382,292.9684143066406,297.1499938964844,293.1499938964844,0.2994071841239929,-5817.1552734375,304.1369934082031,0.7713047862052917,0.3347077667713165,0.3209373652935028,292.89013671875,297.1499938964844,293.1499938964844,0.4613263010978699,-6018.4228515625,304.12677001953125,0.8615448474884033,0.4721888303756714,0.3322679400444031,292.8583679199219,297.1499938964844,293.1499938964844,0.643879234790802,-10546.0439453125,304.1172180175781,0.9451336860656738,0.613916277885437,0.5826011896133423,293.00274658203125,297.1499938964844,293.1499938964844,0.0745697543025016,-9225.5693359375,304.143798828125,0.5225500464439392,0.1080062463879585,0.5087506175041199,291.14434814453125,291.1499938964844,265.2352905273437,263.7012634277344,280.3437805175781,292.9999084472656,289.14459228515625,1.0,0.521893322467804,0.945499300956726,0.945499300956726,1.0,1.0,-2.5125980377197266,1.1454638242721558,1.3671342134475708,0.5731539130210876,0.0,0.0,0.7864516973495483,171.8233184814453,182.0,5.341686725616455,-22278.111328125,1636.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0579528808594,306.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.412109375,18000.0,0.0,0.0,0.5172100067138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400069952011108,1.0400177240371704,-1.0635035323502962e-05,0.0,0.0005249024252407,0.0,0.0,141.12171936035156,0.0,0.0,0.0,0.5918869972229004,4.0,0.0,1.0
718560,292.9695739746094,297.1499938964844,293.1499938964844,0.3562570810317993,-6325.50244140625,304.1391906738281,0.8061933517456055,0.3839850723743438,0.3489792346954345,292.9762878417969,297.1499938964844,293.1499938964844,0.300337940454483,-5830.9990234375,304.1376647949219,0.7703984975814819,0.3354606330394745,0.3217305541038513,292.9001770019531,297.1499938964844,293.1499938964844,0.4630938470363617,-6035.8408203125,304.1277770996094,0.8606910705566406,0.4735085368156433,0.3332526087760925,292.8695373535156,297.1499938964844,293.1499938964844,0.6461350321769714,-10573.0380859375,304.1190795898437,0.9439257979393004,0.6154128909111023,0.584100067615509,293.0103454589844,297.1499938964844,293.1499938964844,0.0749674662947654,-9261.58984375,304.1441955566406,0.5221457481384277,0.1083780750632286,0.5107928514480591,291.1464233398437,291.1499938964844,265.230712890625,263.69775390625,280.3437805175781,293.007080078125,289.14666748046875,1.0,0.5238986015319824,0.9443191289901732,0.9443191289901732,1.0,1.0,-2.5196402072906494,1.1488330364227295,1.3708072900772097,0.5749215483665466,0.0,0.0,0.7864835858345032,173.6227264404297,185.0,5.518387317657471,-22345.83203125,1654.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105712890625,306.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.767578125,18000.0,0.0,0.0,0.5188671946525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404131412506104,1.0404237508773804,-1.0641602784744464e-05,0.0,0.0005265842191874,0.0,0.0,141.2706756591797,0.0,0.0,0.0,0.5920761823654175,4.0,0.0,1.0
718620,292.98785400390625,297.1499938964844,293.1499938964844,0.3574546873569488,-6341.326171875,304.14080810546875,0.8037101626396179,0.3848455250263214,0.349914014339447,292.9912414550781,297.1499938964844,293.1499938964844,0.3020336329936981,-5856.15771484375,304.1389465332031,0.7685381770133972,0.3368248343467712,0.3231825530529022,292.9193420410156,297.1499938964844,293.1499938964844,0.4663706719875335,-6068.0478515625,304.1297302246094,0.8589273691177368,0.4759512543678283,0.3350823223590851,292.89093017578125,297.1499938964844,293.1499938964844,0.6502959728240967,-10622.7900390625,304.1224365234375,0.9414399862289428,0.6181805729866028,0.586883544921875,293.02459716796875,297.1499938964844,293.1499938964844,0.0756687372922897,-9325.1318359375,304.1449584960937,0.5211911201477051,0.1090213879942894,0.5144168138504028,291.1506652832031,291.1499938964844,265.222900390625,263.6919250488281,280.34454345703125,293.0206298828125,289.15093994140625,1.0,0.5277113914489746,0.9419589042663574,0.9419589042663574,1.0,1.0,-2.5324060916900635,1.1549274921417236,1.3774784803390503,0.5781033039093018,0.0,0.0,0.7861075401306152,177.17698669433594,188.0,5.820713996887207,-22468.1796875,1687.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20147705078125,307.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.5218930840492249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0403242111206057,1.040334939956665,-1.0643470886861904e-05,0.0,0.0005296551389619,0.0,0.0,141.26925659179688,0.0,0.0,0.0,0.5920417904853821,4.0,0.0,1.0
718680,292.98785400390625,297.1499938964844,293.1499938964844,0.3574546873569488,-6341.326171875,304.14080810546875,0.8037101626396179,0.3848455250263214,0.349914014339447,292.9912414550781,297.1499938964844,293.1499938964844,0.3020336329936981,-5856.15771484375,304.1389465332031,0.7685381770133972,0.3368248343467712,0.3231825530529022,292.9193420410156,297.1499938964844,293.1499938964844,0.4663706719875335,-6068.0478515625,304.1297302246094,0.8589273691177368,0.4759512543678283,0.3350823223590851,292.89093017578125,297.1499938964844,293.1499938964844,0.6502959728240967,-10622.7900390625,304.1224365234375,0.9414399862289428,0.6181805729866028,0.586883544921875,293.02459716796875,297.1499938964844,293.1499938964844,0.0756687372922897,-9325.1318359375,304.1449584960937,0.5211911201477051,0.1090213879942894,0.5144168138504028,291.1506652832031,291.1499938964844,265.222900390625,263.6919250488281,280.34454345703125,293.0206298828125,289.15093994140625,1.0,0.5277113914489746,0.9419589042663574,0.9419589042663574,1.0,1.0,-2.5324060916900635,1.1549274921417236,1.3774784803390503,0.5781033039093018,0.0,0.0,0.7861075401306152,177.17698669433594,188.0,5.820713996887207,-22468.1796875,1687.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20147705078125,307.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.5218930840492249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0403242111206057,1.040334939956665,-1.0643470886861904e-05,0.0,0.0005296551389619,0.0,0.0,141.26925659179688,0.0,0.0,0.0,0.5920417904853821,4.0,0.0,1.0
718740,293.0049133300781,297.1499938964844,293.1499938964844,0.3583935797214508,-6353.60693359375,304.1423034667969,0.8011436462402344,0.3854905962944031,0.3506553173065185,293.0052490234375,297.1499938964844,293.1499938964844,0.3035176992416382,-5878.10546875,304.14013671875,0.7666086554527283,0.3380032777786255,0.3244589269161224,292.9374694824219,297.1499938964844,293.1499938964844,0.4693138003349304,-6096.87109375,304.1315612792969,0.8570811748504639,0.478116899728775,0.336727112531662,292.9110412597656,297.1499938964844,293.1499938964844,0.6540238261222839,-10667.30859375,304.1253967285156,0.9388554096221924,0.6206586360931396,0.5893927216529846,293.0376892089844,297.1499938964844,293.1499938964844,0.0762543752789497,-9378.20703125,304.1456604003906,0.5200555920600891,0.1095390170812606,0.5174661874771118,291.1549072265625,291.1499938964844,265.2172241210937,263.68780517578125,280.3457946777344,293.0322265625,289.1551513671875,1.0,0.5312778949737549,0.9395986199378968,0.9395986199378968,1.0,1.0,-2.543486356735229,1.1601989269256592,1.3832873106002808,0.5808338522911072,0.0,0.0,0.7851616740226746,180.68251037597656,191.0,5.791032791137695,-22573.583984375,1717.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29791259765625,307.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.5245276689529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039015531539917,1.039026141166687,-1.0629953067109454e-05,0.0,0.000532328907866,0.0,0.0,140.8614959716797,0.0,0.0,0.0,0.5914490222930908,4.0,0.0,1.0
718800,293.0049133300781,297.1499938964844,293.1499938964844,0.3583935797214508,-6353.60693359375,304.1423034667969,0.8011436462402344,0.3854905962944031,0.3506553173065185,293.0052490234375,297.1499938964844,293.1499938964844,0.3035176992416382,-5878.10546875,304.14013671875,0.7666086554527283,0.3380032777786255,0.3244589269161224,292.9374694824219,297.1499938964844,293.1499938964844,0.4693138003349304,-6096.87109375,304.1315612792969,0.8570811748504639,0.478116899728775,0.336727112531662,292.9110412597656,297.1499938964844,293.1499938964844,0.6540238261222839,-10667.30859375,304.1253967285156,0.9388554096221924,0.6206586360931396,0.5893927216529846,293.0376892089844,297.1499938964844,293.1499938964844,0.0762543752789497,-9378.20703125,304.1456604003906,0.5200555920600891,0.1095390170812606,0.5174661874771118,291.1549072265625,291.1499938964844,265.2172241210937,263.68780517578125,280.3457946777344,293.0322265625,289.1551513671875,1.0,0.5312778949737549,0.9395986199378968,0.9395986199378968,1.0,1.0,-2.543486356735229,1.1601989269256592,1.3832873106002808,0.5808338522911072,0.0,0.0,0.7851616740226746,180.68251037597656,191.0,5.791032791137695,-22573.583984375,1717.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29791259765625,307.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.5245276689529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039015531539917,1.039026141166687,-1.0629953067109454e-05,0.0,0.000532328907866,0.0,0.0,140.8614959716797,0.0,0.0,0.0,0.5914490222930908,4.0,0.0,1.0
718860,293.0208740234375,297.1499938964844,293.1499938964844,0.3590865135192871,-6362.52099609375,304.1437072753906,0.7984882593154907,0.385928213596344,0.351210743188858,293.0184020996094,297.1499938964844,293.1499938964844,0.3047989904880523,-5896.98388671875,304.14129638671875,0.7646035552024841,0.3390015959739685,0.3255655765533447,292.9548645019531,297.1499938964844,293.1499938964844,0.4718771278858185,-6121.818359375,304.1334228515625,0.855114758014679,0.4799702763557434,0.3381556868553161,292.9300231933594,297.1499938964844,293.1499938964844,0.6573528051376343,-10706.9892578125,304.1280517578125,0.9361652135849,0.6228631734848022,0.5916435122489929,293.0497436523437,297.1499938964844,293.1499938964844,0.076735146343708,-9421.759765625,304.14630126953125,0.5187544822692871,0.1099409013986587,0.5199899077415466,291.1590576171875,291.1499938964844,265.2139587402344,263.6856689453125,280.34796142578125,293.0423583984375,289.1592712402344,1.0,0.5346159934997559,0.9372579455375672,0.9372579455375672,1.0,1.0,-2.5529377460479736,1.1646758317947388,1.388261795043945,0.5831298828125,0.0,0.0,0.7836815118789673,184.15380859375,194.0,5.7819504737854,-22662.44921875,1746.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39508056640625,307.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.92578125,18000.0,0.0,0.0,0.5267695784568787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365641117095947,1.0365746021270752,-1.0601911526464391e-05,0.0,0.0005346041871234,0.0,0.0,140.07408142089844,0.0,0.0,0.0,0.5903319120407104,4.0,0.0,1.0
718920,293.0208740234375,297.1499938964844,293.1499938964844,0.3590865135192871,-6362.52099609375,304.1437072753906,0.7984882593154907,0.385928213596344,0.351210743188858,293.0184020996094,297.1499938964844,293.1499938964844,0.3047989904880523,-5896.98388671875,304.14129638671875,0.7646035552024841,0.3390015959739685,0.3255655765533447,292.9548645019531,297.1499938964844,293.1499938964844,0.4718771278858185,-6121.818359375,304.1334228515625,0.855114758014679,0.4799702763557434,0.3381556868553161,292.9300231933594,297.1499938964844,293.1499938964844,0.6573528051376343,-10706.9892578125,304.1280517578125,0.9361652135849,0.6228631734848022,0.5916435122489929,293.0497436523437,297.1499938964844,293.1499938964844,0.076735146343708,-9421.759765625,304.14630126953125,0.5187544822692871,0.1099409013986587,0.5199899077415466,291.1590576171875,291.1499938964844,265.2139587402344,263.6856689453125,280.34796142578125,293.0423583984375,289.1592712402344,1.0,0.5346159934997559,0.9372579455375672,0.9372579455375672,1.0,1.0,-2.5529377460479736,1.1646758317947388,1.388261795043945,0.5831298828125,0.0,0.0,0.7836815118789673,184.15380859375,194.0,5.7819504737854,-22662.44921875,1746.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39508056640625,307.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.92578125,18000.0,0.0,0.0,0.5267695784568787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365641117095947,1.0365746021270752,-1.0601911526464391e-05,0.0,0.0005346041871234,0.0,0.0,140.07408142089844,0.0,0.0,0.0,0.5903319120407104,4.0,0.0,1.0
718980,293.03582763671875,297.1499938964844,293.1499938964844,0.3595333397388458,-6368.0615234375,304.1450500488281,0.7957499027252197,0.3861625492572784,0.3515840470790863,293.0307922363281,297.1499938964844,293.1499938964844,0.3058753907680511,-5912.7607421875,304.14239501953125,0.7625283598899841,0.3398219048976898,0.3265045583248138,292.9713439941406,297.1499938964844,293.1499938964844,0.4740999639034271,-6143.3369140625,304.13525390625,0.8530587553977966,0.4815710186958313,0.3393990695476532,292.94793701171875,297.1499938964844,293.1499938964844,0.6602922081947327,-10741.916015625,304.1304626464844,0.9333804249763488,0.6248040199279785,0.593645453453064,293.060791015625,297.1499938964844,293.1499938964844,0.0771174579858779,-9456.32421875,304.1469116210937,0.5173090696334839,0.1102355197072029,0.5220241546630859,291.16326904296875,291.1499938964844,265.2135009765625,263.685791015625,280.3515319824219,293.0517883300781,289.1635131835937,1.0,0.5377396941184998,0.9349173307418824,0.9349173307418824,1.0,1.0,-2.560858964920044,1.1684054136276243,1.3924535512924194,0.5850165486335754,0.0,0.0,0.7816249132156372,187.5910797119141,197.0,5.836960315704346,-22734.2109375,1772.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930725097656,307.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.13671875,18000.0,0.0,0.0,0.5286105871200562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032907485961914,1.032918095588684,-1.0558948815742042e-05,0.0,0.0005364725366234,0.0,0.0,138.8937530517578,0.0,0.0,0.0,0.5886641144752502,4.0,0.0,1.0
719040,293.03582763671875,297.1499938964844,293.1499938964844,0.3595333397388458,-6368.0615234375,304.1450500488281,0.7957499027252197,0.3861625492572784,0.3515840470790863,293.0307922363281,297.1499938964844,293.1499938964844,0.3058753907680511,-5912.7607421875,304.14239501953125,0.7625283598899841,0.3398219048976898,0.3265045583248138,292.9713439941406,297.1499938964844,293.1499938964844,0.4740999639034271,-6143.3369140625,304.13525390625,0.8530587553977966,0.4815710186958313,0.3393990695476532,292.94793701171875,297.1499938964844,293.1499938964844,0.6602922081947327,-10741.916015625,304.1304626464844,0.9333804249763488,0.6248040199279785,0.593645453453064,293.060791015625,297.1499938964844,293.1499938964844,0.0771174579858779,-9456.32421875,304.1469116210937,0.5173090696334839,0.1102355197072029,0.5220241546630859,291.16326904296875,291.1499938964844,265.2135009765625,263.685791015625,280.3515319824219,293.0517883300781,289.1635131835937,1.0,0.5377396941184998,0.9349173307418824,0.9349173307418824,1.0,1.0,-2.560858964920044,1.1684054136276243,1.3924535512924194,0.5850165486335754,0.0,0.0,0.7816249132156372,187.5910797119141,197.0,5.836960315704346,-22734.2109375,1772.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930725097656,307.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.13671875,18000.0,0.0,0.0,0.5286105871200562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032907485961914,1.032918095588684,-1.0558948815742042e-05,0.0,0.0005364725366234,0.0,0.0,138.8937530517578,0.0,0.0,0.0,0.5886641144752502,4.0,0.0,1.0
719100,293.04296875,297.1499938964844,293.1499938964844,0.3596678972244262,-6369.61572265625,304.14569091796875,0.7943515777587891,0.3862052261829376,0.3517038226127624,293.0367126464844,297.1499938964844,293.1499938964844,0.306338906288147,-5919.52197265625,304.1429443359375,0.7614662051200867,0.340166300535202,0.326911985874176,292.97918701171875,297.1499938964844,293.1499938964844,0.4751002490520477,-6152.99072265625,304.1361083984375,0.8520059585571289,0.4822866916656494,0.339960515499115,292.9564819335937,297.1499938964844,293.1499938964844,0.6616240739822388,-10757.6982421875,304.131591796875,0.93195641040802,0.6256791353225708,0.5945562720298767,293.06597900390625,297.1499938964844,293.1499938964844,0.077274739742279,-9470.513671875,304.1471862792969,0.516539454460144,0.1103456765413284,0.5228710174560547,291.1653747558594,291.1499938964844,265.21441650390625,263.6867980957031,280.3539123535156,293.0562438964844,289.16558837890625,1.0,0.5392257571220398,0.9337469935417176,0.9337469935417176,1.0,1.0,-2.564279556274414,1.170006275177002,1.394273281097412,0.5858155488967896,0.0,0.0,0.7803856134414673,189.2971954345703,197.0,5.824453353881836,-22763.69140625,1785.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5424194335937,307.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.73828125,18000.0,0.0,0.0,0.5293785929679871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0306215286254885,1.0306320190429688,-1.0531795851420613e-05,0.0,0.0005372519954107,0.0,0.0,138.1560821533203,0.0,0.0,0.0,0.5876216292381287,4.0,0.0,1.0
719160,293.0498962402344,297.1499938964844,293.1499938964844,0.3597469329833984,-6370.41064453125,304.1463317871094,0.7929359674453735,0.3862008154392242,0.3517814576625824,293.04248046875,297.1499938964844,293.1499938964844,0.306755393743515,-5925.57470703125,304.1434631347656,0.7603895664215088,0.3404687643051147,0.327280044555664,292.9868469238281,297.1499938964844,293.1499938964844,0.4760337173938751,-6161.98193359375,304.1369323730469,0.850939929485321,0.4829505681991577,0.3404856324195862,292.9648132324219,297.1499938964844,293.1499938964844,0.6628711223602295,-10772.4462890625,304.1326599121094,0.9305144548416138,0.6264945268630981,0.5954108834266663,293.0709533691406,297.1499938964844,293.1499938964844,0.0774118155241012,-9482.85546875,304.1474304199219,0.515743613243103,0.1104334071278572,0.5236156582832336,291.1674499511719,291.1499938964844,265.2161560058594,263.6884460449219,280.356689453125,293.0605773925781,289.16766357421875,1.0,0.5406653881072998,0.932588279247284,0.932588279247284,1.0,1.0,-2.567368268966675,1.1714454889297483,1.3959227800369265,0.5865265130996704,0.0,0.0,0.7790133953094482,190.99575805664065,200.0,5.783325672149658,-22789.064453125,1796.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5920104980469,307.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.27734375,18000.0,0.0,0.0,0.5300473570823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028042554855347,1.0280530452728271,-1.0501034921617247e-05,0.0,0.0005379306385293,0.0,0.0,137.325439453125,0.0,0.0,0.0,0.5864458084106445,4.0,0.0,1.0
719220,293.0631408691406,297.1499938964844,293.1499938964844,0.3597376346588135,-6369.71337890625,304.1475830078125,0.7900515198707581,0.3860497772693634,0.351809024810791,293.0535583496094,297.1499938964844,293.1499938964844,0.3074451386928558,-5935.525390625,304.1445007324219,0.7581910490989685,0.3409459888935089,0.3278957307338714,293.0014038085937,297.1499938964844,293.1499938964844,0.4777049720287323,-6178.0302734375,304.13848876953125,0.8487697839736938,0.4841275215148926,0.3414290249347687,292.9807434082031,297.1499938964844,293.1499938964844,0.6651133894920349,-10798.87109375,304.1346740722656,0.9275780916213988,0.627947211265564,0.5969516634941101,293.08026123046875,297.1499938964844,293.1499938964844,0.0776277035474777,-9502.2119140625,304.1479187011719,0.5140787363052368,0.1105441972613334,0.524808943271637,291.1714782714844,291.1499938964844,265.22222900390625,263.69390869140625,280.3636169433594,293.0688781738281,289.17169189453125,1.0,0.5434079766273499,0.9302708506584167,0.9302708506584167,1.0,1.0,-2.5725605487823486,1.173842430114746,1.3987181186676023,0.5876860618591309,0.0,0.0,0.7758705615997314,194.3710327148437,188.0,5.639984130859375,-22827.1875,1819.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918334960937,307.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.0703125,18000.0,0.0,0.0,0.5310764312744141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219955444335938,1.0220060348510742,-1.0428650057292543e-05,0.0,0.0005389750585891,0.0,0.0,135.3868865966797,0.0,0.0,0.0,0.5836905837059021,4.0,0.0,1.0
719280,293.0631408691406,297.1499938964844,293.1499938964844,0.3597376346588135,-6369.71337890625,304.1475830078125,0.7900515198707581,0.3860497772693634,0.351809024810791,293.0535583496094,297.1499938964844,293.1499938964844,0.3074451386928558,-5935.525390625,304.1445007324219,0.7581910490989685,0.3409459888935089,0.3278957307338714,293.0014038085937,297.1499938964844,293.1499938964844,0.4777049720287323,-6178.0302734375,304.13848876953125,0.8487697839736938,0.4841275215148926,0.3414290249347687,292.9807434082031,297.1499938964844,293.1499938964844,0.6651133894920349,-10798.87109375,304.1346740722656,0.9275780916213988,0.627947211265564,0.5969516634941101,293.08026123046875,297.1499938964844,293.1499938964844,0.0776277035474777,-9502.2119140625,304.1479187011719,0.5140787363052368,0.1105441972613334,0.524808943271637,291.1714782714844,291.1499938964844,265.22222900390625,263.69390869140625,280.3636169433594,293.0688781738281,289.17169189453125,1.0,0.5434079766273499,0.9302708506584167,0.9302708506584167,1.0,1.0,-2.5725605487823486,1.173842430114746,1.3987181186676023,0.5876860618591309,0.0,0.0,0.7758705615997314,194.3710327148437,188.0,5.639984130859375,-22827.1875,1819.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918334960937,307.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.0703125,18000.0,0.0,0.0,0.5310764312744141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219955444335938,1.0220060348510742,-1.0428650057292543e-05,0.0,0.0005389750585891,0.0,0.0,135.3868865966797,0.0,0.0,0.0,0.5836905837059021,4.0,0.0,1.0
719340,293.0753479003906,297.1499938964844,293.1499938964844,0.3592260479927063,-6361.87451171875,304.14923095703125,0.7923951745033264,0.3857726156711578,0.3514758646488189,293.0638427734375,297.1499938964844,293.1499938964844,0.3076668977737427,-5938.20458984375,304.1459655761719,0.7607676386833191,0.3413020074367523,0.3281410932540893,293.0148010253906,297.1499938964844,293.1499938964844,0.478819727897644,-6188.2998046875,304.1404724121094,0.8519229888916016,0.4851696789264679,0.3420865833759308,292.9956359863281,297.1499938964844,293.1499938964844,0.6666823625564575,-10816.5126953125,304.1371765136719,0.9317197799682616,0.6292160153388977,0.5980638265609741,293.08856201171875,297.1499938964844,293.1499938964844,0.0775672197341919,-9495.8193359375,304.1487121582031,0.5159080028533936,0.1106256917119026,0.5246350169181824,291.1773376464844,291.1499938964844,265.23211669921875,263.702392578125,280.3730773925781,293.0765686035156,289.1776733398437,1.0,0.5414398312568665,0.9279534220695496,0.9279534220695496,1.0,1.0,-2.574376106262207,1.1745868921279907,1.3997890949249268,0.5879775881767273,0.0,0.0,0.7718693017959595,191.5580596923828,176.0,7.824479579925537,-22837.8046875,1809.6156005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940979003906,307.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91796875,18000.0,0.0,0.0,0.5316834449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014513611793518,1.014523983001709,-1.0340159860788845e-05,0.0,0.0005395911284722,0.0,0.0,133.02040100097656,0.0,0.0,0.0,0.5802803635597229,4.0,0.0,1.0
719400,293.0753479003906,297.1499938964844,293.1499938964844,0.3592260479927063,-6361.87451171875,304.14923095703125,0.7923951745033264,0.3857726156711578,0.3514758646488189,293.0638427734375,297.1499938964844,293.1499938964844,0.3076668977737427,-5938.20458984375,304.1459655761719,0.7607676386833191,0.3413020074367523,0.3281410932540893,293.0148010253906,297.1499938964844,293.1499938964844,0.478819727897644,-6188.2998046875,304.1404724121094,0.8519229888916016,0.4851696789264679,0.3420865833759308,292.9956359863281,297.1499938964844,293.1499938964844,0.6666823625564575,-10816.5126953125,304.1371765136719,0.9317197799682616,0.6292160153388977,0.5980638265609741,293.08856201171875,297.1499938964844,293.1499938964844,0.0775672197341919,-9495.8193359375,304.1487121582031,0.5159080028533936,0.1106256917119026,0.5246350169181824,291.1773376464844,291.1499938964844,265.23211669921875,263.702392578125,280.3730773925781,293.0765686035156,289.1776733398437,1.0,0.5414398312568665,0.9279534220695496,0.9279534220695496,1.0,1.0,-2.574376106262207,1.1745868921279907,1.3997890949249268,0.5879775881767273,0.0,0.0,0.7718693017959595,191.5580596923828,176.0,7.824479579925537,-22837.8046875,1809.6156005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940979003906,307.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91796875,18000.0,0.0,0.0,0.5316834449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014513611793518,1.014523983001709,-1.0340159860788845e-05,0.0,0.0005395911284722,0.0,0.0,133.02040100097656,0.0,0.0,0.0,0.5802803635597229,4.0,0.0,1.0
719460,293.0865478515625,297.1499938964844,293.1499938964844,0.358390748500824,-6349.58251953125,304.15087890625,0.7982487678527832,0.3853889405727386,0.3509105443954468,293.0733337402344,297.1499938964844,293.1499938964844,0.3075819015502929,-5936.25341796875,304.1474609375,0.766610324382782,0.341556578874588,0.3281431496143341,293.02703857421875,297.1499938964844,293.1499938964844,0.4795760810375213,-6195.01611328125,304.14239501953125,0.8587406873703003,0.4861126244068146,0.3425629436969757,293.0093994140625,297.1499938964844,293.1499938964844,0.6677838563919067,-10828.3837890625,304.1396179199219,0.9405423998832704,0.630336344242096,0.5988831520080566,293.0957336425781,297.1499938964844,293.1499938964844,0.0773765370249748,-9477.4609375,304.14947509765625,0.5202442407608032,0.1107299178838729,0.5238223075866699,291.183837890625,291.1499938964844,265.2461242675781,263.71417236328125,280.38458251953125,293.0833435058594,289.1841125488281,1.0,0.537004828453064,0.9256705045700072,0.9256705045700072,1.0,1.0,-2.5742807388305664,1.174405574798584,1.3998751640319824,0.5877452492713928,0.0,0.0,0.766919732093811,184.86070251464844,164.0,8.558931350708008,-22823.97265625,1780.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.93359375,18000.0,0.0,0.0,0.5318080186843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049068927764893,1.0049171447753906,-1.0227332495560404e-05,0.0,0.0005397175555117,0.0,0.0,130.0248260498047,0.0,0.0,0.0,0.5759236216545105,4.0,0.0,1.0
719520,293.0865478515625,297.1499938964844,293.1499938964844,0.358390748500824,-6349.58251953125,304.15087890625,0.7982487678527832,0.3853889405727386,0.3509105443954468,293.0733337402344,297.1499938964844,293.1499938964844,0.3075819015502929,-5936.25341796875,304.1474609375,0.766610324382782,0.341556578874588,0.3281431496143341,293.02703857421875,297.1499938964844,293.1499938964844,0.4795760810375213,-6195.01611328125,304.14239501953125,0.8587406873703003,0.4861126244068146,0.3425629436969757,293.0093994140625,297.1499938964844,293.1499938964844,0.6677838563919067,-10828.3837890625,304.1396179199219,0.9405423998832704,0.630336344242096,0.5988831520080566,293.0957336425781,297.1499938964844,293.1499938964844,0.0773765370249748,-9477.4609375,304.14947509765625,0.5202442407608032,0.1107299178838729,0.5238223075866699,291.183837890625,291.1499938964844,265.2461242675781,263.71417236328125,280.38458251953125,293.0833435058594,289.1841125488281,1.0,0.537004828453064,0.9256705045700072,0.9256705045700072,1.0,1.0,-2.5742807388305664,1.174405574798584,1.3998751640319824,0.5877452492713928,0.0,0.0,0.766919732093811,184.86070251464844,164.0,8.558931350708008,-22823.97265625,1780.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.93359375,18000.0,0.0,0.0,0.5318080186843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049068927764893,1.0049171447753906,-1.0227332495560404e-05,0.0,0.0005397175555117,0.0,0.0,130.0248260498047,0.0,0.0,0.0,0.5759236216545105,4.0,0.0,1.0
719580,293.0971069335937,297.1499938964844,293.1499938964844,0.3572997152805328,-6333.81640625,304.15240478515625,0.806405782699585,0.3848531544208526,0.3501404523849487,293.0823059082031,297.1499938964844,293.1499938964844,0.3072681725025177,-5930.90869140625,304.1488037109375,0.7747236490249634,0.3416785895824432,0.3279458284378052,293.03826904296875,297.1499938964844,293.1499938964844,0.4800963401794433,-6199.4775390625,304.14404296875,0.8681632280349731,0.4869472682476043,0.3429056107997894,293.02215576171875,297.1499938964844,293.1499938964844,0.6685687303543091,-10836.5234375,304.1417541503906,0.952185869216919,0.6313075423240662,0.5994818210601807,293.1018981933594,297.1499938964844,293.1499938964844,0.0771296173334121,-9454.06640625,304.1500549316406,0.526433527469635,0.110852412879467,0.522713303565979,291.1896667480469,291.1499938964844,265.2645568847656,263.7295227050781,280.3981628417969,293.0894775390625,289.1899108886719,1.0,0.5310595035552979,0.9233875870704652,0.9233875870704652,1.0,1.0,-2.572917938232422,1.173604965209961,1.399312973022461,0.5871758460998535,0.0,0.0,0.7612288594245911,176.04745483398438,152.0,8.096495628356934,-22790.361328125,1739.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,307.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19921875,18000.0,0.0,0.0,0.5314195156097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934569597244264,0.9934670329093932,-1.009274274110794e-05,0.0,0.0005393232568167,0.0,0.0,126.50552368164062,0.0,0.0,0.0,0.5707417130470276,4.0,0.0,1.0
719640,293.0971069335937,297.1499938964844,293.1499938964844,0.3572997152805328,-6333.81640625,304.15240478515625,0.806405782699585,0.3848531544208526,0.3501404523849487,293.0823059082031,297.1499938964844,293.1499938964844,0.3072681725025177,-5930.90869140625,304.1488037109375,0.7747236490249634,0.3416785895824432,0.3279458284378052,293.03826904296875,297.1499938964844,293.1499938964844,0.4800963401794433,-6199.4775390625,304.14404296875,0.8681632280349731,0.4869472682476043,0.3429056107997894,293.02215576171875,297.1499938964844,293.1499938964844,0.6685687303543091,-10836.5234375,304.1417541503906,0.952185869216919,0.6313075423240662,0.5994818210601807,293.1018981933594,297.1499938964844,293.1499938964844,0.0771296173334121,-9454.06640625,304.1500549316406,0.526433527469635,0.110852412879467,0.522713303565979,291.1896667480469,291.1499938964844,265.2645568847656,263.7295227050781,280.3981628417969,293.0894775390625,289.1899108886719,1.0,0.5310595035552979,0.9233875870704652,0.9233875870704652,1.0,1.0,-2.572917938232422,1.173604965209961,1.399312973022461,0.5871758460998535,0.0,0.0,0.7612288594245911,176.04745483398438,152.0,8.096495628356934,-22790.361328125,1739.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,307.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19921875,18000.0,0.0,0.0,0.5314195156097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934569597244264,0.9934670329093932,-1.009274274110794e-05,0.0,0.0005393232568167,0.0,0.0,126.50552368164062,0.0,0.0,0.0,0.5707417130470276,4.0,0.0,1.0
719700,293.1022033691406,297.1499938964844,293.1499938964844,0.3566669523715973,-6324.75,304.1531066894531,0.8110577464103699,0.3845240175724029,0.3496829569339752,293.0866394042969,297.1499938964844,293.1499938964844,0.3070341050624847,-5927.0947265625,304.1494445800781,0.7794997692108154,0.3416847586631775,0.3277775049209595,293.0435791015625,297.1499938964844,293.1499938964844,0.480284184217453,-6201.02685546875,304.144775390625,0.8737204670906067,0.4873215556144714,0.3430336415767669,293.0281982421875,297.1499938964844,293.1499938964844,0.6688634753227234,-10839.4609375,304.1427001953125,0.9586889743804932,0.6317363977432251,0.5997094511985779,293.1046447753906,297.1499938964844,293.1499938964844,0.0769938677549362,-9441.296875,304.1502990722656,0.5301447510719299,0.1109169721603393,0.5220891833305359,291.1922302246094,291.1499938964844,265.27557373046875,263.7386474609375,280.4057922363281,293.09234619140625,289.19244384765625,1.0,0.5277065634727478,0.9222461581230164,0.9222461581230164,1.0,1.0,-2.5718436241149902,1.173012375831604,1.3988313674926758,0.5867872834205627,0.0,0.0,0.7581506967544556,171.14996337890625,152.0,7.607578754425049,-22766.708984375,1716.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,307.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.650390625,18000.0,0.0,0.0,0.531028151512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871224761009216,0.987132489681244,-1.0018468856287654e-05,0.0,0.0005389260477386,0.0,0.0,124.58440399169922,0.0,0.0,0.0,0.5678805708885193,4.0,0.0,1.0
719760,293.1071472167969,297.1499938964844,293.1499938964844,0.3559848666191101,-6315.017578125,304.1537780761719,0.8159664869308472,0.3841582834720611,0.3491835594177246,293.0908508300781,297.1499938964844,293.1499938964844,0.3067551255226135,-5922.61865234375,304.1500549316406,0.784715473651886,0.3416561782360077,0.3275677561759949,293.0486755371094,297.1499938964844,293.1499938964844,0.4804309904575348,-6202.19140625,304.1454467773437,0.8798030614852905,0.4876671433448791,0.3431359231472015,293.0340576171875,297.1499938964844,293.1499938964844,0.6691024899482727,-10841.7568359375,304.1435852050781,0.965472936630249,0.632128119468689,0.5998942852020264,293.10723876953125,297.1499938964844,293.1499938964844,0.0768525302410125,-9428.052734375,304.1504821777344,0.5342448949813843,0.1109818890690803,0.521431028842926,291.1945495605469,291.1499938964844,265.2878112792969,263.74871826171875,280.4140319824219,293.0950927734375,289.1947631835937,1.0,0.5241701602935791,0.9211373329162598,0.9211373329162598,1.0,1.0,-2.5705461502075195,1.1723124980926514,1.3982337713241575,0.586341917514801,0.0,0.0,0.7549459934234619,166.03726196289062,140.0,7.014944553375244,-22738.833984375,1692.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,307.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.271484375,18000.0,0.0,0.0,0.5305079817771912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804401397705078,0.9804500937461852,-9.940352356352378e-06,0.0,0.0005383981624618,0.0,0.0,122.57850646972656,0.0,0.0,0.0,0.5648669004440308,4.0,0.0,1.0
719820,293.1165771484375,297.1499938964844,293.1499938964844,0.3544946312904358,-6293.865234375,304.1549987792969,0.8267001509666443,0.3833285272121429,0.3480757474899292,293.0989990234375,297.1499938964844,293.1499938964844,0.3060762584209442,-5911.892578125,304.1511535644531,0.7964531183242798,0.3415002822875976,0.32703498005867,293.058349609375,297.1499938964844,293.1499938964844,0.4806097149848938,-6203.44189453125,304.14666748046875,0.8935419321060181,0.4882696568965912,0.3432662785053253,293.04522705078125,297.1499938964844,293.1499938964844,0.6694242358207703,-10844.5458984375,304.1451721191406,0.9794915914535522,0.6327983736991882,0.6001403331756592,293.1119384765625,297.1499938964844,293.1499938964844,0.0765561759471893,-9400.4169921875,304.1508178710937,0.5436260104179382,0.1111089885234832,0.5200258493423462,291.1983947753906,291.1499938964844,265.316162109375,263.7720031738281,280.43231201171875,293.1004333496094,289.19854736328125,1.0,0.5166590213775635,0.9189196825027466,0.9189196825027466,1.0,1.0,-2.5673394203186035,1.1706130504608154,1.3967264890670776,0.5852912664413452,0.0,0.0,0.7482203245162964,155.34983825683594,128.0,5.676426887512207,-22670.751953125,1640.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,307.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18155.853515625,18000.0,0.0,0.0,0.5290740728378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661647081375122,0.9661744832992554,-9.774451427801978e-06,0.0,0.0005369429127313,0.0,0.0,118.36544799804688,0.0,0.0,0.0,0.558445155620575,4.0,0.0,1.0
719880,293.1165771484375,297.1499938964844,293.1499938964844,0.3544946312904358,-6293.865234375,304.1549987792969,0.8267001509666443,0.3833285272121429,0.3480757474899292,293.0989990234375,297.1499938964844,293.1499938964844,0.3060762584209442,-5911.892578125,304.1511535644531,0.7964531183242798,0.3415002822875976,0.32703498005867,293.058349609375,297.1499938964844,293.1499938964844,0.4806097149848938,-6203.44189453125,304.14666748046875,0.8935419321060181,0.4882696568965912,0.3432662785053253,293.04522705078125,297.1499938964844,293.1499938964844,0.6694242358207703,-10844.5458984375,304.1451721191406,0.9794915914535522,0.6327983736991882,0.6001403331756592,293.1119384765625,297.1499938964844,293.1499938964844,0.0765561759471893,-9400.4169921875,304.1508178710937,0.5436260104179382,0.1111089885234832,0.5200258493423462,291.1983947753906,291.1499938964844,265.316162109375,263.7720031738281,280.43231201171875,293.1004333496094,289.19854736328125,1.0,0.5166590213775635,0.9189196825027466,0.9189196825027466,1.0,1.0,-2.5673394203186035,1.1706130504608154,1.3967264890670776,0.5852912664413452,0.0,0.0,0.7482203245162964,155.34983825683594,128.0,5.676426887512207,-22670.751953125,1640.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,307.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18155.853515625,18000.0,0.0,0.0,0.5290740728378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661647081375122,0.9661744832992554,-9.774451427801978e-06,0.0,0.0005369429127313,0.0,0.0,118.36544799804688,0.0,0.0,0.0,0.558445155620575,4.0,0.0,1.0
719940,293.1253967285156,297.1499938964844,293.1499938964844,0.3528684973716736,-6270.89990234375,304.1560363769531,0.8390659093856812,0.3823846280574798,0.3468481600284576,293.10675048828125,297.1499938964844,293.1499938964844,0.3052597045898437,-5899.15185546875,304.1521301269531,0.8098755478858948,0.3412239849567413,0.3263716697692871,293.0673828125,297.1499938964844,293.1499938964844,0.4806492626667022,-6203.37939453125,304.147705078125,0.9096825122833252,0.4887551367282867,0.3433048129081726,293.05572509765625,297.1499938964844,293.1499938964844,0.6695566773414612,-10845.13671875,304.1465759277344,0.9935104846954346,0.6333205103874207,0.6002329587936401,293.1161193847656,297.1499938964844,293.1499938964844,0.0762455463409423,-9371.6015625,304.15106201171875,0.5546339750289917,0.1112283989787101,0.5185229182243347,291.2012634277344,291.1499938964844,265.3500061035156,263.79962158203125,280.4532470703125,293.1054992675781,289.20135498046875,1.0,0.5087065100669861,0.9167020916938782,0.9167020916938782,1.0,1.0,-2.563419818878174,1.1685632467269895,1.394856572151184,0.5840550065040588,0.0,0.0,0.7411836385726929,144.27316284179688,116.0,4.304178237915039,-22587.1171875,1587.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,307.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.048828125,18000.0,0.0,0.0,0.5271311402320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509317874908448,0.9509413838386536,-9.599195436749142e-06,0.0,0.0005349711282178,0.0,0.0,113.9797821044922,0.0,0.0,0.0,0.5516184568405151,4.0,0.0,1.0
720000,293.1253967285156,297.1499938964844,293.1499938964844,0.3528684973716736,-6270.89990234375,304.1560363769531,0.8390659093856812,0.3823846280574798,0.3468481600284576,293.10675048828125,297.1499938964844,293.1499938964844,0.3052597045898437,-5899.15185546875,304.1521301269531,0.8098755478858948,0.3412239849567413,0.3263716697692871,293.0673828125,297.1499938964844,293.1499938964844,0.4806492626667022,-6203.37939453125,304.147705078125,0.9096825122833252,0.4887551367282867,0.3433048129081726,293.05572509765625,297.1499938964844,293.1499938964844,0.6695566773414612,-10845.13671875,304.1465759277344,0.9935104846954346,0.6333205103874207,0.6002329587936401,293.1161193847656,297.1499938964844,293.1499938964844,0.0762455463409423,-9371.6015625,304.15106201171875,0.5546339750289917,0.1112283989787101,0.5185229182243347,291.2012634277344,291.1499938964844,265.3500061035156,263.79962158203125,280.4532470703125,293.1054992675781,289.20135498046875,1.0,0.5087065100669861,0.9167020916938782,0.9167020916938782,1.0,1.0,-2.563419818878174,1.1685632467269895,1.394856572151184,0.5840550065040588,0.0,0.0,0.7411836385726929,144.27316284179688,116.0,4.304178237915039,-22587.1171875,1587.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,307.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.048828125,18000.0,0.0,0.0,0.5271311402320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509317874908448,0.9509413838386536,-9.599195436749142e-06,0.0,0.0005349711282178,0.0,0.0,113.9797821044922,0.0,0.0,0.0,0.5516184568405151,4.0,0.0,1.0
720060,293.1341247558594,297.1499938964844,293.1499938964844,0.3508756458759308,-6242.5732421875,304.1573791503906,0.8505373597145081,0.3812390267848968,0.3455459475517273,293.1146240234375,297.1499938964844,293.1499938964844,0.304096519947052,-5880.90283203125,304.15338134765625,0.8213567137718201,0.3407238125801086,0.325613260269165,293.076416015625,297.1499938964844,293.1499938964844,0.4802008867263794,-6198.158203125,304.1492614746094,0.925948202610016,0.4890158474445343,0.3432736992835998,293.0605773925781,297.1499938964844,293.1499938964844,0.6551557183265686,-10644.048828125,304.17364501953125,0.9990000128746032,0.6346828937530518,0.5885158181190491,293.120361328125,297.1499938964844,293.1499938964844,0.0758731141686439,-9336.4814453125,304.1513366699219,0.5647060871124268,0.1112233698368072,0.5170130133628845,291.2132568359375,291.1499938964844,265.3894958496094,263.831298828125,280.4822998046875,293.11102294921875,289.21484375,1.0,0.4997687339782715,0.91452556848526,0.91452556848526,1.0,1.0,-2.545039653778076,1.1594197750091553,1.3856197595596311,0.5792716145515442,0.0,0.0,0.7323358654975891,134.66294860839844,104.0,20.070964813232425,-22423.5390625,1520.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147705078125,307.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.009765625,18000.0,0.0,0.0,0.5246406197547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341397285461426,0.9341491460800172,-9.413073712494224e-06,0.0,0.0005324435187503,0.0,0.0,109.31687927246094,0.0,0.0,0.0,0.5440802574157715,4.0,0.0,1.0
720120,293.1341247558594,297.1499938964844,293.1499938964844,0.3508756458759308,-6242.5732421875,304.1573791503906,0.8505373597145081,0.3812390267848968,0.3455459475517273,293.1146240234375,297.1499938964844,293.1499938964844,0.304096519947052,-5880.90283203125,304.15338134765625,0.8213567137718201,0.3407238125801086,0.325613260269165,293.076416015625,297.1499938964844,293.1499938964844,0.4802008867263794,-6198.158203125,304.1492614746094,0.925948202610016,0.4890158474445343,0.3432736992835998,293.0605773925781,297.1499938964844,293.1499938964844,0.6551557183265686,-10644.048828125,304.17364501953125,0.9990000128746032,0.6346828937530518,0.5885158181190491,293.120361328125,297.1499938964844,293.1499938964844,0.0758731141686439,-9336.4814453125,304.1513366699219,0.5647060871124268,0.1112233698368072,0.5170130133628845,291.2132568359375,291.1499938964844,265.3894958496094,263.831298828125,280.4822998046875,293.11102294921875,289.21484375,1.0,0.4997687339782715,0.91452556848526,0.91452556848526,1.0,1.0,-2.545039653778076,1.1594197750091553,1.3856197595596311,0.5792716145515442,0.0,0.0,0.7323358654975891,134.66294860839844,104.0,20.070964813232425,-22423.5390625,1520.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147705078125,307.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.009765625,18000.0,0.0,0.0,0.5246406197547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341397285461426,0.9341491460800172,-9.413073712494224e-06,0.0,0.0005324435187503,0.0,0.0,109.31687927246094,0.0,0.0,0.0,0.5440802574157715,4.0,0.0,1.0
720180,293.1432189941406,297.1499938964844,293.1499938964844,0.3480898141860962,-6202.65185546875,304.1595458984375,0.8614049553871155,0.3797958791255951,0.3440416157245636,293.1231689453125,297.1499938964844,293.1499938964844,0.3021824061870575,-5850.7138671875,304.15545654296875,0.8316811919212341,0.339885950088501,0.3246100544929504,293.0859680175781,297.1499938964844,293.1499938964844,0.4787020981311798,-6181.8837890625,304.1520080566406,0.9413541555404664,0.4889435768127441,0.3430635333061218,293.0374755859375,297.1499938964844,293.1499938964844,0.6226941347122192,-10202.4169921875,304.2196044921875,0.9990000128746032,0.6415765881538391,0.5636059641838074,293.1249694824219,297.1499938964844,293.1499938964844,0.0752713084220886,-9278.9912109375,304.1518859863281,0.5738210678100586,0.1110395342111587,0.5149406790733337,291.2460021972656,291.1499938964844,265.4344177246094,263.8664245605469,280.5203552246094,293.1180419921875,289.247314453125,1.0,0.4890956580638885,0.9123490452766418,0.9123490452766418,1.0,1.0,-2.509360313415528,1.1419059038162231,1.3674545288085938,0.5697524547576904,0.0,0.0,0.717257022857666,125.8138427734375,92.0,36.47407913208008,-22105.150390625,1435.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925048828125,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18314.720703125,18000.0,0.0,0.0,0.5210700035095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061167240142822,0.9061258435249328,-9.127668818109669e-06,0.0,0.0005288198008202,0.0,0.0,101.99581146240234,0.0,0.0,0.0,0.5317553877830505,4.0,0.0,1.0
