time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720240,293.1432189941406,297.1499938964844,293.1499938964844,0.3480898141860962,-6202.65185546875,304.1595458984375,0.8614049553871155,0.3797958791255951,0.3440416157245636,293.1231689453125,297.1499938964844,293.1499938964844,0.3021824061870575,-5850.7138671875,304.15545654296875,0.8316811919212341,0.339885950088501,0.3246100544929504,293.0859680175781,297.1499938964844,293.1499938964844,0.4787020981311798,-6181.8837890625,304.1520080566406,0.9413541555404664,0.4889435768127441,0.3430635333061218,293.0374755859375,297.1499938964844,293.1499938964844,0.6226941347122192,-10202.4169921875,304.2196044921875,0.9990000128746032,0.6415765881538391,0.5636059641838074,293.1249694824219,297.1499938964844,293.1499938964844,0.0752713084220886,-9278.9912109375,304.1518859863281,0.5738210678100586,0.1110395342111587,0.5149406790733337,291.2460021972656,291.1499938964844,265.4344177246094,263.8664245605469,280.5203552246094,293.1180419921875,289.247314453125,1.0,0.4890956580638885,0.9123490452766418,0.9123490452766418,1.0,1.0,-2.509360313415528,1.1419059038162231,1.3674545288085938,0.5697524547576904,0.0,0.0,0.717257022857666,125.8138427734375,92.0,36.47407913208008,-22105.150390625,1435.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925048828125,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18314.720703125,18000.0,0.0,0.0,0.5210700035095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061167240142822,0.9061258435249328,-9.127668818109669e-06,0.0,0.0005288198008202,0.0,0.0,101.99581146240234,0.0,0.0,0.0,0.5317553877830505,4.0,0.0,1.0
720300,293.147705078125,297.1499938964844,293.1499938964844,0.3466232717037201,-6181.72412109375,304.1604919433594,0.8676973581314087,0.378998190164566,0.3431999981403351,293.1275634765625,297.1499938964844,293.1499938964844,0.3011240065097809,-5834.12646484375,304.1563720703125,0.8375264406204224,0.3393631875514984,0.3239909708499908,293.0907592773437,297.1499938964844,293.1499938964844,0.4778592586517334,-6172.89697265625,304.1531677246094,0.94980126619339,0.4888156652450561,0.3428783416748047,293.0174255371094,297.1499938964844,293.1499938964844,0.6047006249427795,-9960.5107421875,304.2396240234375,0.9990000128746032,0.646937906742096,0.5500521063804626,293.12713623046875,297.1499938964844,293.1499938964844,0.0749413967132568,-9247.7529296875,304.15216064453125,0.5789062976837158,0.1109341233968734,0.5137083530426025,291.2607116699219,291.1499938964844,265.45880126953125,263.88525390625,280.5420837402344,293.1233825683594,289.2619934082031,1.0,0.4832867681980133,0.9112607836723328,0.9112607836723328,1.0,1.0,-2.489619970321656,1.1322259902954102,1.3573938608169556,0.5644927024841309,0.0,0.0,0.7083931565284729,121.135009765625,92.0,38.40327835083008,-21914.396484375,1390.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80816650390625,307.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18364.23046875,18000.0,0.0,0.0,0.5187132954597473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883033990859985,0.8883123993873596,-8.944761248130817e-06,0.0,0.0005264281062409,0.0,0.0,97.48641204833984,0.0,0.0,0.0,0.523980975151062,4.0,0.0,1.0
720360,293.152099609375,297.1499938964844,293.1499938964844,0.3451298773288727,-6160.4638671875,304.1612854003906,0.8746527433395386,0.3781660497188568,0.3423193395137787,293.1319580078125,297.1499938964844,293.1499938964844,0.3000169098377228,-5816.83349609375,304.1572265625,0.843950092792511,0.3387869000434875,0.323312759399414,293.095458984375,297.1499938964844,293.1499938964844,0.4769774675369262,-6163.58251953125,304.1541748046875,0.9586352705955504,0.4886437654495239,0.3426560461521148,292.99298095703125,297.1499938964844,293.1499938964844,0.5856117010116577,-9704.779296875,304.25799560546875,0.9990000128746032,0.6534147262573242,0.5357685089111328,293.1290283203125,297.1499938964844,293.1499938964844,0.0746223926544189,-9217.6396484375,304.15234375,0.5844319462776184,0.1108508631587028,0.5125060081481934,291.2745361328125,291.1499938964844,265.48443603515625,263.90484619140625,280.5654602050781,293.13018798828125,289.2756652832031,1.0,0.4772081971168518,0.9103636145591736,0.9103636145591736,1.0,1.0,-2.4688761234283447,1.1220719814300537,1.3468040227890017,0.5589838027954102,0.0,0.0,0.6987013220787048,116.3184814453125,110.0,38.058589935302734,-21705.14453125,1343.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421691894531,307.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18408.921875,18000.0,0.0,0.0,0.5159248113632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682761788368225,0.8682848811149597,-8.741240890230983e-06,0.0,0.0005235981079749,0.0,0.0,92.57707214355467,0.0,0.0,0.0,0.5152954459190369,4.0,0.0,1.0
720420,293.1612548828125,297.1499938964844,293.1499938964844,0.3431592583656311,-6133.38037109375,304.1607360839844,0.8759351968765259,0.3762569427490234,0.340634822845459,293.141357421875,297.1499938964844,293.1499938964844,0.2986409664154053,-5796.17529296875,304.15704345703125,0.8453348875045776,0.3373376727104187,0.3219866752624511,293.1052551269531,297.1499938964844,293.1499938964844,0.4765370488166809,-6159.5693359375,304.1534118652344,0.9613497257232666,0.4880425333976745,0.3422573804855346,292.9527587890625,297.1499938964844,293.1499938964844,0.576565682888031,-9605.5439453125,304.2355041503906,0.9990000128746032,0.6656081080436707,0.5308284163475037,293.1329650878906,297.1499938964844,293.1499938964844,0.0744169279932975,-9199.705078125,304.1518859863281,0.5859885215759277,0.1105864644050598,0.5112363696098328,291.2672424316406,291.1499938964844,265.5392150878906,263.9462585449219,280.5992736816406,293.13775634765625,289.2658386230469,1.0,0.4753384888172149,0.9085692167282104,0.9085692167282104,1.0,1.0,-2.4572815895080566,1.1163989305496216,1.3408827781677246,0.555415689945221,0.0,0.0,0.6828424334526062,114.51731872558594,128.0,-5.231565952301025,-21417.0,1322.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2403564453125,308.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18388.671875,18000.0,0.0,0.0,0.5091795921325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279674649238586,0.8279758095741272,-8.32146452012239e-06,0.0,0.0005167525960132,0.0,0.0,83.07228088378906,0.0,0.0,0.0,0.4980439841747284,4.0,0.0,1.0
720480,293.1612548828125,297.1499938964844,293.1499938964844,0.3431592583656311,-6133.38037109375,304.1607360839844,0.8759351968765259,0.3762569427490234,0.340634822845459,293.141357421875,297.1499938964844,293.1499938964844,0.2986409664154053,-5796.17529296875,304.15704345703125,0.8453348875045776,0.3373376727104187,0.3219866752624511,293.1052551269531,297.1499938964844,293.1499938964844,0.4765370488166809,-6159.5693359375,304.1534118652344,0.9613497257232666,0.4880425333976745,0.3422573804855346,292.9527587890625,297.1499938964844,293.1499938964844,0.576565682888031,-9605.5439453125,304.2355041503906,0.9990000128746032,0.6656081080436707,0.5308284163475037,293.1329650878906,297.1499938964844,293.1499938964844,0.0744169279932975,-9199.705078125,304.1518859863281,0.5859885215759277,0.1105864644050598,0.5112363696098328,291.2672424316406,291.1499938964844,265.5392150878906,263.9462585449219,280.5992736816406,293.13775634765625,289.2658386230469,1.0,0.4753384888172149,0.9085692167282104,0.9085692167282104,1.0,1.0,-2.4572815895080566,1.1163989305496216,1.3408827781677246,0.555415689945221,0.0,0.0,0.6828424334526062,114.51731872558594,128.0,-5.231565952301025,-21417.0,1322.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2403564453125,308.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18388.671875,18000.0,0.0,0.0,0.5091795921325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279674649238586,0.8279758095741272,-8.32146452012239e-06,0.0,0.0005167525960132,0.0,0.0,83.07228088378906,0.0,0.0,0.0,0.4980439841747284,4.0,0.0,1.0
720540,293.1703186035156,297.1499938964844,293.1499938964844,0.3418686091899872,-6116.38037109375,304.1593017578125,0.8670853972434998,0.3741334080696106,0.3389294743537903,293.1509094238281,297.1499938964844,293.1499938964844,0.2977882325649261,-5784.06787109375,304.1561279296875,0.8374835252761841,0.3356217443943023,0.3205831944942474,293.1148681640625,297.1499938964844,293.1499938964844,0.4770435094833374,-6165.630859375,304.15142822265625,0.952373206615448,0.4872244894504547,0.3418389558792114,292.9483642578125,297.1499938964844,293.1499938964844,0.591690719127655,-9837.4677734375,304.18133544921875,0.9990000128746032,0.6715736985206604,0.5443553924560547,293.1376342773437,297.1499938964844,293.1499938964844,0.0743808448314666,-9198.9150390625,304.1513061523437,0.579645037651062,0.1100715547800064,0.5100159645080566,291.2326965332031,291.1499938964844,265.59844970703125,263.990478515625,280.6270751953125,293.1442565917969,289.2307434082031,1.0,0.4800572395324707,0.9067748188972472,0.9067748188972472,1.0,1.0,-2.4678142070770264,1.1214306354522705,1.346383571624756,0.5578709840774536,0.0,0.0,0.6739857196807861,118.7337646484375,146.0,-37.34105682373047,-21315.181640625,1352.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4951171875,308.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.8125,18000.0,0.0,0.0,0.5017330646514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013767004013062,0.8013847470283508,-8.027421245060395e-06,0.0,0.0005091953207738,0.0,0.0,77.00709533691406,0.0,0.0,0.0,0.4865597188472748,4.0,0.0,1.0
720600,293.1703186035156,297.1499938964844,293.1499938964844,0.3418686091899872,-6116.38037109375,304.1593017578125,0.8670853972434998,0.3741334080696106,0.3389294743537903,293.1509094238281,297.1499938964844,293.1499938964844,0.2977882325649261,-5784.06787109375,304.1561279296875,0.8374835252761841,0.3356217443943023,0.3205831944942474,293.1148681640625,297.1499938964844,293.1499938964844,0.4770435094833374,-6165.630859375,304.15142822265625,0.952373206615448,0.4872244894504547,0.3418389558792114,292.9483642578125,297.1499938964844,293.1499938964844,0.591690719127655,-9837.4677734375,304.18133544921875,0.9990000128746032,0.6715736985206604,0.5443553924560547,293.1376342773437,297.1499938964844,293.1499938964844,0.0743808448314666,-9198.9150390625,304.1513061523437,0.579645037651062,0.1100715547800064,0.5100159645080566,291.2326965332031,291.1499938964844,265.59844970703125,263.990478515625,280.6270751953125,293.1442565917969,289.2307434082031,1.0,0.4800572395324707,0.9067748188972472,0.9067748188972472,1.0,1.0,-2.4678142070770264,1.1214306354522705,1.346383571624756,0.5578709840774536,0.0,0.0,0.6739857196807861,118.7337646484375,146.0,-37.34105682373047,-21315.181640625,1352.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4951171875,308.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.8125,18000.0,0.0,0.0,0.5017330646514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013767004013062,0.8013847470283508,-8.027421245060395e-06,0.0,0.0005091953207738,0.0,0.0,77.00709533691406,0.0,0.0,0.0,0.4865597188472748,4.0,0.0,1.0
720660,293.17926025390625,297.1499938964844,293.1499938964844,0.3407406210899353,-6101.62060546875,304.1580810546875,0.8524330854415894,0.3718052506446838,0.3371855914592743,293.1603698730469,297.1499938964844,293.1499938964844,0.2970352172851562,-5773.50146484375,304.15533447265625,0.8242324590682983,0.3336787223815918,0.3191117346286773,293.1242980957031,297.1499938964844,293.1499938964844,0.4778156280517578,-6174.26611328125,304.1496887207031,0.9353159070014954,0.4862060844898224,0.3413920104503631,292.9803466796875,297.1499938964844,293.1499938964844,0.62371826171875,-10292.0068359375,304.1174621582031,0.9990000128746032,0.6702684164047241,0.570334792137146,293.14385986328125,297.1499938964844,293.1499938964844,0.0741889998316764,-9184.1220703125,304.1512145996094,0.5678021907806396,0.1091276630759239,0.5077621340751648,291.1906433105469,291.1499938964844,265.6617736816406,264.03729248046875,280.65234375,293.1509704589844,289.18865966796875,1.0,0.4893547892570495,0.904827892780304,0.904827892780304,1.0,1.0,-2.4919092655181885,1.1330307722091677,1.3588786125183103,0.5639209151268005,0.0,0.0,0.6713602542877197,127.24703216552734,164.0,-52.3244514465332,-21341.349609375,1419.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6390686035156,308.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.43359375,18000.0,0.0,0.0,0.4945823550224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888915538787842,0.7888994216918945,-7.874427865317557e-06,0.0,0.0005019382224418,0.0,0.0,74.1443099975586,0.0,0.0,0.0,0.4810801148414612,4.0,0.0,1.0
720720,293.17926025390625,297.1499938964844,293.1499938964844,0.3407406210899353,-6101.62060546875,304.1580810546875,0.8524330854415894,0.3718052506446838,0.3371855914592743,293.1603698730469,297.1499938964844,293.1499938964844,0.2970352172851562,-5773.50146484375,304.15533447265625,0.8242324590682983,0.3336787223815918,0.3191117346286773,293.1242980957031,297.1499938964844,293.1499938964844,0.4778156280517578,-6174.26611328125,304.1496887207031,0.9353159070014954,0.4862060844898224,0.3413920104503631,292.9803466796875,297.1499938964844,293.1499938964844,0.62371826171875,-10292.0068359375,304.1174621582031,0.9990000128746032,0.6702684164047241,0.570334792137146,293.14385986328125,297.1499938964844,293.1499938964844,0.0741889998316764,-9184.1220703125,304.1512145996094,0.5678021907806396,0.1091276630759239,0.5077621340751648,291.1906433105469,291.1499938964844,265.6617736816406,264.03729248046875,280.65234375,293.1509704589844,289.18865966796875,1.0,0.4893547892570495,0.904827892780304,0.904827892780304,1.0,1.0,-2.4919092655181885,1.1330307722091677,1.3588786125183103,0.5639209151268005,0.0,0.0,0.6713602542877197,127.24703216552734,164.0,-52.3244514465332,-21341.349609375,1419.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6390686035156,308.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.43359375,18000.0,0.0,0.0,0.4945823550224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888915538787842,0.7888994216918945,-7.874427865317557e-06,0.0,0.0005019382224418,0.0,0.0,74.1443099975586,0.0,0.0,0.0,0.4810801148414612,4.0,0.0,1.0
720780,293.1881408691406,297.1499938964844,293.1499938964844,0.3395297825336456,-6085.4658203125,304.1574401855469,0.8353552222251892,0.3692667186260223,0.3353663980960846,293.16973876953125,297.1499938964844,293.1499938964844,0.2961824834346771,-5761.24658203125,304.1549987792969,0.8077588081359863,0.3315159380435943,0.3175503015518188,293.1335144042969,297.1499938964844,293.1499938964844,0.4785391688346863,-6182.1220703125,304.1485900878906,0.9139352440834044,0.4849888980388641,0.3408936560153961,293.04400634765625,297.1499938964844,293.1499938964844,0.6677384972572327,-10894.849609375,304.0551147460937,0.9990000128746032,0.6617245078086853,0.6045611500740051,293.151611328125,297.1499938964844,293.1499938964844,0.0736898109316825,-9141.0302734375,304.1516418457031,0.552566647529602,0.1077117025852203,0.503948986530304,291.1487121582031,291.1499938964844,265.7288818359375,264.08648681640625,280.673583984375,293.15155029296875,289.1469116210937,1.0,0.5016493797302246,0.9028810262680054,0.9028810262680054,1.0,1.0,-2.5237836837768555,1.1484012603759766,1.3753823041915894,0.5720428228378296,0.0,0.0,0.6743434071540833,139.03433227539062,167.0,-56.049461364746094,-21454.79296875,1511.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640380859375,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.203125,18000.0,0.0,0.0,0.4885613620281219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895311117172241,0.7895389795303345,-7.850880137993954e-06,0.0,0.0004958276986144,0.0,0.0,74.06484985351562,0.0,0.0,0.0,0.4811539947986603,4.0,0.0,1.0
720840,293.1881408691406,297.1499938964844,293.1499938964844,0.3395297825336456,-6085.4658203125,304.1574401855469,0.8353552222251892,0.3692667186260223,0.3353663980960846,293.16973876953125,297.1499938964844,293.1499938964844,0.2961824834346771,-5761.24658203125,304.1549987792969,0.8077588081359863,0.3315159380435943,0.3175503015518188,293.1335144042969,297.1499938964844,293.1499938964844,0.4785391688346863,-6182.1220703125,304.1485900878906,0.9139352440834044,0.4849888980388641,0.3408936560153961,293.04400634765625,297.1499938964844,293.1499938964844,0.6677384972572327,-10894.849609375,304.0551147460937,0.9990000128746032,0.6617245078086853,0.6045611500740051,293.151611328125,297.1499938964844,293.1499938964844,0.0736898109316825,-9141.0302734375,304.1516418457031,0.552566647529602,0.1077117025852203,0.503948986530304,291.1487121582031,291.1499938964844,265.7288818359375,264.08648681640625,280.673583984375,293.15155029296875,289.1469116210937,1.0,0.5016493797302246,0.9028810262680054,0.9028810262680054,1.0,1.0,-2.5237836837768555,1.1484012603759766,1.3753823041915894,0.5720428228378296,0.0,0.0,0.6743434071540833,139.03433227539062,167.0,-56.049461364746094,-21454.79296875,1511.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640380859375,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.203125,18000.0,0.0,0.0,0.4885613620281219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895311117172241,0.7895389795303345,-7.850880137993954e-06,0.0,0.0004958276986144,0.0,0.0,74.06484985351562,0.0,0.0,0.0,0.4811539947986603,4.0,0.0,1.0
720900,293.1923828125,297.1499938964844,293.1499938964844,0.3386794328689575,-6073.66064453125,304.1576232910156,0.8283852934837341,0.3679511845111847,0.3343774080276489,293.1742553710937,297.1499938964844,293.1499938964844,0.2955262362957001,-5751.3486328125,304.1552734375,0.8004351258277893,0.3303835988044739,0.3166823387145996,293.13787841796875,297.1499938964844,293.1499938964844,0.4786061942577362,-6182.77197265625,304.14874267578125,0.9056048393249512,0.4843370616436004,0.3405859172344208,293.084228515625,297.1499938964844,293.1499938964844,0.6874799728393555,-11156.23828125,304.0366516113281,0.9990000128746032,0.6551739573478699,0.6192072033882141,293.1557006835937,297.1499938964844,293.1499938964844,0.0732520297169685,-9101.8447265625,304.15216064453125,0.5458806753158569,0.1068890467286109,0.5012710690498352,291.1333312988281,291.1499938964844,265.76373291015625,264.11187744140625,280.6876525878906,293.1537170410156,289.13250732421875,1.0,0.5063628554344177,0.9019075632095336,0.9019075632095336,1.0,1.0,-2.535538673400879,1.154015064239502,1.3815234899520874,0.5751614570617676,0.0,0.0,0.6770562529563904,144.2250518798828,167.0,-46.78182220458984,-21507.220703125,1549.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5870666503906,308.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.318359375,18000.0,0.0,0.0,0.4861619174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940728068351746,0.7940807342529297,-7.882595127739478e-06,0.0,0.0004933925811201,0.0,0.0,74.9266586303711,0.0,0.0,0.0,0.4829627275466919,4.0,0.0,1.0
720960,293.1961975097656,297.1499938964844,293.1499938964844,0.3374664187431335,-6056.3125,304.1584777832031,0.8196072578430176,0.3666627109050751,0.3334633708000183,293.17828369140625,297.1499938964844,293.1499938964844,0.2945581674575805,-5736.25732421875,304.1560974121094,0.7911613583564758,0.329279750585556,0.3158907294273376,293.141845703125,297.1499938964844,293.1499938964844,0.478139579296112,-6177.60205078125,304.1498413085937,0.8955942392349243,0.4837118089199066,0.3403368592262268,293.1201477050781,297.1499938964844,293.1499938964844,0.6883063316345215,-11149.78125,304.05645751953125,0.9918308854103088,0.6489385962486267,0.6181023120880127,293.1593017578125,297.1499938964844,293.1499938964844,0.0727667212486267,-9057.3115234375,304.15264892578125,0.5377616286277771,0.1061085239052772,0.4988923370838165,291.1348571777344,291.1499938964844,265.7994079589844,264.1377868652344,280.7108764648437,293.1594543457031,289.1365051269531,1.0,0.5097648501396179,0.9006623029708862,0.9006623029708862,1.0,1.0,-2.529026746749878,1.15066397190094,1.3783628940582275,0.5737345814704895,0.0,0.0,0.6780785918235779,150.68490600585938,170.0,-15.454565048217772,-21470.86328125,1568.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101623535156,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.341796875,18000.0,0.0,0.0,0.4841324687004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986825108528137,0.7986904382705688,-7.925828867882956e-06,0.0,0.0004913329030387,0.0,0.0,75.88764190673828,0.0,0.0,0.0,0.4848062992095947,4.0,0.0,1.0
721020,293.2042236328125,297.1499938964844,293.1499938964844,0.334299772977829,-6010.71728515625,304.160888671875,0.805475115776062,0.3638694584369659,0.3314438462257385,293.18670654296875,297.1499938964844,293.1499938964844,0.2919643521308899,-5695.54931640625,304.1583557128906,0.7769347429275513,0.3268605768680572,0.3141176104545593,293.150146484375,297.1499938964844,293.1499938964844,0.4762230515480041,-6156.984375,304.15301513671875,0.8805840611457825,0.4822350740432739,0.339687168598175,293.1590576171875,297.1499938964844,293.1499938964844,0.6809021234512329,-11023.380859375,304.0991516113281,0.9749122858047484,0.6417378187179565,0.6103506684303284,293.1658630371094,297.1499938964844,293.1499938964844,0.0716402903199195,-8953.1591796875,304.15362548828125,0.525349497795105,0.1045447885990142,0.4939343631267547,291.15985107421875,291.1499938964844,265.873046875,264.1910095214844,280.76055908203125,293.1726379394531,289.1604309082031,1.0,0.5140356421470642,0.8981717228889465,0.8981717228889465,1.0,1.0,-2.50846791267395,1.1404809951782229,1.3679869174957275,0.5681041479110718,0.0,0.0,0.6747289299964905,160.87294006347656,173.0,14.233349800109863,-21238.59375,1584.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3619384765625,307.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3046875,18000.0,0.0,0.0,0.4804826974868774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960270643234253,0.7960349917411804,-7.926565558591392e-06,0.0,0.0004876288585364,0.0,0.0,75.51818084716797,0.0,0.0,0.0,0.4838420152664184,4.0,0.0,1.0
721080,293.2042236328125,297.1499938964844,293.1499938964844,0.334299772977829,-6010.71728515625,304.160888671875,0.805475115776062,0.3638694584369659,0.3314438462257385,293.18670654296875,297.1499938964844,293.1499938964844,0.2919643521308899,-5695.54931640625,304.1583557128906,0.7769347429275513,0.3268605768680572,0.3141176104545593,293.150146484375,297.1499938964844,293.1499938964844,0.4762230515480041,-6156.984375,304.15301513671875,0.8805840611457825,0.4822350740432739,0.339687168598175,293.1590576171875,297.1499938964844,293.1499938964844,0.6809021234512329,-11023.380859375,304.0991516113281,0.9749122858047484,0.6417378187179565,0.6103506684303284,293.1658630371094,297.1499938964844,293.1499938964844,0.0716402903199195,-8953.1591796875,304.15362548828125,0.525349497795105,0.1045447885990142,0.4939343631267547,291.15985107421875,291.1499938964844,265.873046875,264.1910095214844,280.76055908203125,293.1726379394531,289.1604309082031,1.0,0.5140356421470642,0.8981717228889465,0.8981717228889465,1.0,1.0,-2.50846791267395,1.1404809951782229,1.3679869174957275,0.5681041479110718,0.0,0.0,0.6747289299964905,160.87294006347656,173.0,14.233349800109863,-21238.59375,1584.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3619384765625,307.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3046875,18000.0,0.0,0.0,0.4804826974868774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960270643234253,0.7960349917411804,-7.926565558591392e-06,0.0,0.0004876288585364,0.0,0.0,75.51818084716797,0.0,0.0,0.0,0.4838420152664184,4.0,0.0,1.0
721140,293.2118835449219,297.1499938964844,293.1499938964844,0.3310656547546386,-5964.48388671875,304.1626281738281,0.795236349105835,0.3609392344951629,0.3291298151016235,293.195068359375,297.1499938964844,293.1499938964844,0.2892199158668518,-5652.80322265625,304.1601257324219,0.7672661542892456,0.3242329359054565,0.3119825720787048,293.15826416015625,297.1499938964844,293.1499938964844,0.4742721319198608,-6136.455078125,304.1552429199219,0.8708102703094482,0.4805841147899627,0.3387862145900726,293.1785583496094,297.1499938964844,293.1499938964844,0.6770055294036865,-10956.6796875,304.12225341796875,0.9631487727165222,0.6375367641448975,0.6062323451042175,293.1713562011719,297.1499938964844,293.1499938964844,0.0704787150025367,-8847.1328125,304.15435791015625,0.5168435573577881,0.1030285432934761,0.4884684979915619,291.1722717285156,291.1499938964844,265.949462890625,264.2459411621094,280.8094177246094,293.1832580566406,289.1727600097656,1.0,0.5164827704429626,0.8956811428070068,0.8956811428070068,1.0,1.0,-2.4905238151550293,1.1315587759017944,1.3589651584625244,0.5631982088088989,0.0,0.0,0.670898973941803,167.79019165039062,176.0,16.074539184570312,-20994.7578125,1589.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2535400390625,307.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.28515625,18000.0,0.0,0.0,0.4769496619701385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789047360420227,0.7890552282333374,-7.868197826610412e-06,0.0,0.0004840432666242,0.0,0.0,74.12144470214844,0.0,0.0,0.0,0.4809662401676178,4.0,0.0,1.0
721200,293.2118835449219,297.1499938964844,293.1499938964844,0.3310656547546386,-5964.48388671875,304.1626281738281,0.795236349105835,0.3609392344951629,0.3291298151016235,293.195068359375,297.1499938964844,293.1499938964844,0.2892199158668518,-5652.80322265625,304.1601257324219,0.7672661542892456,0.3242329359054565,0.3119825720787048,293.15826416015625,297.1499938964844,293.1499938964844,0.4742721319198608,-6136.455078125,304.1552429199219,0.8708102703094482,0.4805841147899627,0.3387862145900726,293.1785583496094,297.1499938964844,293.1499938964844,0.6770055294036865,-10956.6796875,304.12225341796875,0.9631487727165222,0.6375367641448975,0.6062323451042175,293.1713562011719,297.1499938964844,293.1499938964844,0.0704787150025367,-8847.1328125,304.15435791015625,0.5168435573577881,0.1030285432934761,0.4884684979915619,291.1722717285156,291.1499938964844,265.949462890625,264.2459411621094,280.8094177246094,293.1832580566406,289.1727600097656,1.0,0.5164827704429626,0.8956811428070068,0.8956811428070068,1.0,1.0,-2.4905238151550293,1.1315587759017944,1.3589651584625244,0.5631982088088989,0.0,0.0,0.670898973941803,167.79019165039062,176.0,16.074539184570312,-20994.7578125,1589.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2535400390625,307.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.28515625,18000.0,0.0,0.0,0.4769496619701385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789047360420227,0.7890552282333374,-7.868197826610412e-06,0.0,0.0004840432666242,0.0,0.0,74.12144470214844,0.0,0.0,0.0,0.4809662401676178,4.0,0.0,1.0
721260,293.2188720703125,297.1499938964844,293.1499938964844,0.3277398347854614,-5917.06689453125,304.1639404296875,0.7872308492660522,0.3579524457454681,0.326691210269928,293.2030334472656,297.1499938964844,293.1499938964844,0.2863035202026367,-5607.4921875,304.16162109375,0.75978022813797,0.321479469537735,0.3096473515033722,293.16583251953125,297.1499938964844,293.1499938964844,0.4721845090389251,-6114.77197265625,304.156982421875,0.8635474443435669,0.4788441359996795,0.3377642631530761,293.1910400390625,297.1499938964844,293.1499938964844,0.6738666296005249,-10906.3974609375,304.1365661621094,0.9540510773658752,0.6342748403549194,0.603257954120636,293.1759033203125,297.1499938964844,293.1499938964844,0.0693132951855659,-8741.4951171875,304.15484619140625,0.5102865695953369,0.1015630960464477,0.4829262793064117,291.1817321777344,291.1499938964844,266.0283508300781,264.3023681640625,280.85772705078125,293.1919860839844,289.1820983886719,1.0,0.5179076790809631,0.8937674164772034,0.8937674164772034,1.0,1.0,-2.473328351974488,1.1230405569076538,1.350287914276123,0.5585521459579468,0.0,0.0,0.6660163998603821,172.98330688476562,179.0,13.809892654418944,-20749.41796875,1588.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853332519531,307.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.005859375,18000.0,0.0,0.0,0.4733663201332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793024182319641,0.7793101668357849,-7.781432032061275e-06,0.0,0.0004804066265933,0.0,0.0,72.16043090820312,0.0,0.0,0.0,0.4769131541252136,4.0,0.0,1.0
721320,293.2188720703125,297.1499938964844,293.1499938964844,0.3277398347854614,-5917.06689453125,304.1639404296875,0.7872308492660522,0.3579524457454681,0.326691210269928,293.2030334472656,297.1499938964844,293.1499938964844,0.2863035202026367,-5607.4921875,304.16162109375,0.75978022813797,0.321479469537735,0.3096473515033722,293.16583251953125,297.1499938964844,293.1499938964844,0.4721845090389251,-6114.77197265625,304.156982421875,0.8635474443435669,0.4788441359996795,0.3377642631530761,293.1910400390625,297.1499938964844,293.1499938964844,0.6738666296005249,-10906.3974609375,304.1365661621094,0.9540510773658752,0.6342748403549194,0.603257954120636,293.1759033203125,297.1499938964844,293.1499938964844,0.0693132951855659,-8741.4951171875,304.15484619140625,0.5102865695953369,0.1015630960464477,0.4829262793064117,291.1817321777344,291.1499938964844,266.0283508300781,264.3023681640625,280.85772705078125,293.1919860839844,289.1820983886719,1.0,0.5179076790809631,0.8937674164772034,0.8937674164772034,1.0,1.0,-2.473328351974488,1.1230405569076538,1.350287914276123,0.5585521459579468,0.0,0.0,0.6660163998603821,172.98330688476562,179.0,13.809892654418944,-20749.41796875,1588.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853332519531,307.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.005859375,18000.0,0.0,0.0,0.4733663201332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793024182319641,0.7793101668357849,-7.781432032061275e-06,0.0,0.0004804066265933,0.0,0.0,72.16043090820312,0.0,0.0,0.0,0.4769131541252136,4.0,0.0,1.0
721380,293.22528076171875,297.1499938964844,293.1499938964844,0.3243323862552643,-5868.521484375,304.1649780273437,0.780397891998291,0.3549095094203949,0.3241684138774872,293.21051025390625,297.1499938964844,293.1499938964844,0.283244639635086,-5560.00146484375,304.162841796875,0.7534210681915283,0.3186166882514953,0.3071700632572174,293.1728210449219,297.1499938964844,293.1499938964844,0.4699688851833343,-6091.94091796875,304.1583251953125,0.8575814366340637,0.4770238101482391,0.3366591334342956,293.2005615234375,297.1499938964844,293.1499938964844,0.6707207560539246,-10859.7509765625,304.1462097167969,0.9463160037994384,0.6313026547431946,0.6006261706352234,293.1797790527344,297.1499938964844,293.1499938964844,0.0681389346718788,-8635.6494140625,304.1551818847656,0.5047544836997986,0.100117988884449,0.4773325324058532,291.1899719238281,291.1499938964844,266.1093139648437,264.3600769042969,280.9065246582031,293.1996765136719,289.1903076171875,1.0,0.5187394022941589,0.8918537497520447,0.8918537497520447,1.0,1.0,-2.456111431121826,1.1145099401474,1.3416014909744265,0.5539155006408691,0.0,0.0,0.6601256728172302,177.2447509765625,182.0,12.05487823486328,-20502.33203125,1583.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1554870605469,307.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.453125,18000.0,0.0,0.0,0.469593733549118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672728896141052,0.7672805786132812,-7.67353230912704e-06,0.0,0.000476577959489,0.0,0.0,69.77753448486328,0.0,0.0,0.0,0.471916139125824,4.0,0.0,1.0
721440,293.22528076171875,297.1499938964844,293.1499938964844,0.3243323862552643,-5868.521484375,304.1649780273437,0.780397891998291,0.3549095094203949,0.3241684138774872,293.21051025390625,297.1499938964844,293.1499938964844,0.283244639635086,-5560.00146484375,304.162841796875,0.7534210681915283,0.3186166882514953,0.3071700632572174,293.1728210449219,297.1499938964844,293.1499938964844,0.4699688851833343,-6091.94091796875,304.1583251953125,0.8575814366340637,0.4770238101482391,0.3366591334342956,293.2005615234375,297.1499938964844,293.1499938964844,0.6707207560539246,-10859.7509765625,304.1462097167969,0.9463160037994384,0.6313026547431946,0.6006261706352234,293.1797790527344,297.1499938964844,293.1499938964844,0.0681389346718788,-8635.6494140625,304.1551818847656,0.5047544836997986,0.100117988884449,0.4773325324058532,291.1899719238281,291.1499938964844,266.1093139648437,264.3600769042969,280.9065246582031,293.1996765136719,289.1903076171875,1.0,0.5187394022941589,0.8918537497520447,0.8918537497520447,1.0,1.0,-2.456111431121826,1.1145099401474,1.3416014909744265,0.5539155006408691,0.0,0.0,0.6601256728172302,177.2447509765625,182.0,12.05487823486328,-20502.33203125,1583.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1554870605469,307.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.453125,18000.0,0.0,0.0,0.469593733549118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672728896141052,0.7672805786132812,-7.67353230912704e-06,0.0,0.000476577959489,0.0,0.0,69.77753448486328,0.0,0.0,0.0,0.471916139125824,4.0,0.0,1.0
721500,293.228271484375,297.1499938964844,293.1499938964844,0.3226004838943481,-5843.84423828125,304.1654052734375,0.7772490382194519,0.3533647954463959,0.3228788673877716,293.214111328125,297.1499938964844,293.1499938964844,0.2816676199436188,-5535.5146484375,304.1633605957031,0.7504945397377014,0.3171446621417999,0.3058847486972809,293.1761474609375,297.1499938964844,293.1499938964844,0.4688169658184051,-6080.11865234375,304.1589050292969,0.8548908233642578,0.4760823547840118,0.3360790014266968,293.2046813964844,297.1499938964844,293.1499938964844,0.6690804362297058,-10836.501953125,304.1498413085937,0.9427477121353148,0.6298483610153198,0.599348247051239,293.1815490722656,297.1499938964844,293.1499938964844,0.0675462633371353,-8582.447265625,304.1553039550781,0.502220630645752,0.0993965566158294,0.4745091497898102,291.1937866210937,291.1499938964844,266.1504821777344,264.3893127441406,280.9311828613281,293.2032470703125,289.194091796875,1.0,0.5190107822418213,0.8908968567848206,0.8908968567848206,1.0,1.0,-2.4473938941955566,1.1101906299591064,1.3372032642364502,0.5515730381011963,0.0,0.0,0.656821072101593,179.16355895996094,182.0,11.358156204223633,-20377.212890625,1579.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154052734375,307.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.755859375,18000.0,0.0,0.0,0.4675997197628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604396343231201,0.7604472637176514,-7.612470653839409e-06,0.0,0.000474554253742,0.0,0.0,68.44682312011719,0.0,0.0,0.0,0.4690889120101928,4.0,0.0,1.0
721560,293.2311706542969,297.1499938964844,293.1499938964844,0.320851981639862,-5818.92138671875,304.165771484375,0.7742213010787964,0.3518043458461761,0.3215718865394592,293.21759033203125,297.1499938964844,293.1499938964844,0.2800620794296264,-5510.576171875,304.1638488769531,0.7476804256439209,0.3156459331512451,0.3045707643032074,293.1793518066406,297.1499938964844,293.1499938964844,0.4676387012004852,-6068.05029296875,304.159423828125,0.8523308634757996,0.475119948387146,0.3354817926883697,293.20855712890625,297.1499938964844,293.1499938964844,0.6673891544342041,-10813.056640625,304.1529541015625,0.9393085837364196,0.6283963918685913,0.5980738401412964,293.1831970214844,297.1499938964844,293.1499938964844,0.0669492706656456,-8529.0,304.1554260253906,0.4997894167900085,0.098673440515995,0.4716651141643524,291.1973876953125,291.1499938964844,266.19207763671875,264.4188232421875,280.9559936523437,293.2067565917969,289.1976623535156,1.0,0.5192152857780457,0.8899725079536438,0.8899725079536438,1.0,1.0,-2.43858003616333,1.105826497077942,1.3327536582946775,0.549210786819458,0.0,0.0,0.6532980799674988,180.99072265625,185.0,10.713090896606444,-20250.806640625,1575.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607971191406,307.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18143.35546875,18000.0,0.0,0.0,0.4655181169509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531115412712097,0.7531190514564514,-7.547288532805396e-06,0.0,0.0004724416940007,0.0,0.0,67.03880310058594,0.0,0.0,0.0,0.4660665094852447,4.0,0.0,1.0
721620,293.2366638183594,297.1499938964844,293.1499938964844,0.3173114657402038,-5768.41796875,304.1664123535156,0.7684363722801208,0.348635584115982,0.318908154964447,293.2243347167969,297.1499938964844,293.1499938964844,0.2767713069915771,-5459.421875,304.1647033691406,0.7422927021980286,0.3125679492950439,0.3018593788146972,293.1854858398437,297.1499938964844,293.1499938964844,0.4652110338211059,-6043.24072265625,304.16033935546875,0.8474955558776855,0.4731312990188598,0.3342377543449402,293.21563720703125,297.1499938964844,293.1499938964844,0.6638644337654114,-10765.419921875,304.1578063964844,0.9327139258384703,0.6254754662513733,0.5955097675323486,293.18621826171875,297.1499938964844,293.1499938964844,0.0657409653067588,-8421.2666015625,304.1556396484375,0.4951364696025848,0.0972178131341934,0.4659069180488586,291.2039489746094,291.1499938964844,266.2762756347656,264.4784240722656,281.0061340332031,293.2134704589844,289.2041931152344,1.0,0.5194743275642395,0.8881238102912903,0.8881238102912903,1.0,1.0,-2.4206302165985107,1.096940040588379,1.3236902952194214,0.5444111824035645,0.0,0.0,0.6456565856933594,184.45330810546875,173.0,9.43392276763916,-19993.525390625,1566.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19683837890625,307.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.005859375,18000.0,0.0,0.0,0.4610492289066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371066212654114,0.7371140122413635,-7.406219992844853e-06,0.0,0.0004679063567891,0.0,0.0,64.03289794921875,0.0,0.0,0.0,0.4595023989677429,4.0,0.0,1.0
721680,293.2366638183594,297.1499938964844,293.1499938964844,0.3173114657402038,-5768.41796875,304.1664123535156,0.7684363722801208,0.348635584115982,0.318908154964447,293.2243347167969,297.1499938964844,293.1499938964844,0.2767713069915771,-5459.421875,304.1647033691406,0.7422927021980286,0.3125679492950439,0.3018593788146972,293.1854858398437,297.1499938964844,293.1499938964844,0.4652110338211059,-6043.24072265625,304.16033935546875,0.8474955558776855,0.4731312990188598,0.3342377543449402,293.21563720703125,297.1499938964844,293.1499938964844,0.6638644337654114,-10765.419921875,304.1578063964844,0.9327139258384703,0.6254754662513733,0.5955097675323486,293.18621826171875,297.1499938964844,293.1499938964844,0.0657409653067588,-8421.2666015625,304.1556396484375,0.4951364696025848,0.0972178131341934,0.4659069180488586,291.2039489746094,291.1499938964844,266.2762756347656,264.4784240722656,281.0061340332031,293.2134704589844,289.2041931152344,1.0,0.5194743275642395,0.8881238102912903,0.8881238102912903,1.0,1.0,-2.4206302165985107,1.096940040588379,1.3236902952194214,0.5444111824035645,0.0,0.0,0.6456565856933594,184.45330810546875,173.0,9.43392276763916,-19993.525390625,1566.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19683837890625,307.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.005859375,18000.0,0.0,0.0,0.4610492289066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371066212654114,0.7371140122413635,-7.406219992844853e-06,0.0,0.0004679063567891,0.0,0.0,64.03289794921875,0.0,0.0,0.0,0.4595023989677429,4.0,0.0,1.0
721740,293.2414855957031,297.1499938964844,293.1499938964844,0.3134547770023346,-5713.14453125,304.1673889160156,0.7678874731063843,0.345459520816803,0.3159892857074737,293.23052978515625,297.1499938964844,293.1499938964844,0.2731192111968994,-5402.39990234375,304.1658935546875,0.7415904402732849,0.3094266355037689,0.2988315224647522,293.1910400390625,297.1499938964844,293.1499938964844,0.4623944461345672,-6014.3251953125,304.1615905761719,0.8482235074043274,0.4711025655269623,0.3327761590480804,293.22186279296875,297.1499938964844,293.1499938964844,0.6598373651504517,-10712.076171875,304.1618957519531,0.9335538744926452,0.6225497126579285,0.5926923155784607,293.188720703125,297.1499938964844,293.1499938964844,0.0643041580915451,-8293.7109375,304.1561584472656,0.4937787055969238,0.0957916155457496,0.4590617716312408,291.2112731933594,291.1499938964844,266.3616027832031,264.5386962890625,281.0575866699219,293.2196960449219,289.2115783691406,1.0,0.5149689316749573,0.886275053024292,0.886275053024292,1.0,1.0,-2.400125026702881,1.0868040323257446,1.3133209943771362,0.538982093334198,0.0,0.0,0.6370161771774292,181.7608337402344,161.0,10.142616271972656,-19718.904296875,1528.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2601318359375,307.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18177.638671875,18000.0,0.0,0.0,0.4561110734939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7192703485488892,0.719277560710907,-7.252466730278684e-06,0.0,0.000462894764496,0.0,0.0,60.80226135253906,0.0,0.0,0.0,0.4522511661052704,4.0,0.0,1.0
721800,293.2414855957031,297.1499938964844,293.1499938964844,0.3134547770023346,-5713.14453125,304.1673889160156,0.7678874731063843,0.345459520816803,0.3159892857074737,293.23052978515625,297.1499938964844,293.1499938964844,0.2731192111968994,-5402.39990234375,304.1658935546875,0.7415904402732849,0.3094266355037689,0.2988315224647522,293.1910400390625,297.1499938964844,293.1499938964844,0.4623944461345672,-6014.3251953125,304.1615905761719,0.8482235074043274,0.4711025655269623,0.3327761590480804,293.22186279296875,297.1499938964844,293.1499938964844,0.6598373651504517,-10712.076171875,304.1618957519531,0.9335538744926452,0.6225497126579285,0.5926923155784607,293.188720703125,297.1499938964844,293.1499938964844,0.0643041580915451,-8293.7109375,304.1561584472656,0.4937787055969238,0.0957916155457496,0.4590617716312408,291.2112731933594,291.1499938964844,266.3616027832031,264.5386962890625,281.0575866699219,293.2196960449219,289.2115783691406,1.0,0.5149689316749573,0.886275053024292,0.886275053024292,1.0,1.0,-2.400125026702881,1.0868040323257446,1.3133209943771362,0.538982093334198,0.0,0.0,0.6370161771774292,181.7608337402344,161.0,10.142616271972656,-19718.904296875,1528.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2601318359375,307.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18177.638671875,18000.0,0.0,0.0,0.4561110734939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7192703485488892,0.719277560710907,-7.252466730278684e-06,0.0,0.000462894764496,0.0,0.0,60.80226135253906,0.0,0.0,0.0,0.4522511661052704,4.0,0.0,1.0
721860,293.2455139160156,297.1499938964844,293.1499938964844,0.3094909787178039,-5656.2626953125,304.1681823730469,0.7707905769348145,0.3423224687576294,0.3129588961601257,293.2360534667969,297.1499938964844,293.1499938964844,0.2692933976650238,-5342.56982421875,304.1669616699219,0.7439453601837158,0.3062622547149658,0.2956261932849884,293.1959228515625,297.1499938964844,293.1499938964844,0.4594073295593261,-5983.72216796875,304.1626892089844,0.852645754814148,0.4690711498260498,0.3311986923217773,293.22723388671875,297.1499938964844,293.1499938964844,0.6555632948875427,-10656.3427734375,304.1650390625,0.9392902255058287,0.6196373105049133,0.5897353291511536,293.1905517578125,297.1499938964844,293.1499938964844,0.0627799704670906,-8159.359375,304.1566467285156,0.4946446120738983,0.0944376960396766,0.4518024027347564,291.21759033203125,291.1499938964844,266.4477233886719,264.5994567871094,281.1095886230469,293.225341796875,289.2177734375,1.0,0.5079436898231506,0.884501576423645,0.884501576423645,1.0,1.0,-2.3784663677215576,1.0761163234710691,1.3023500442504885,0.5332555174827576,0.0,0.0,0.6275662779808044,175.18801879882812,149.0,8.858356475830078,-19428.884765625,1473.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3492431640625,307.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18192.07421875,18000.0,0.0,0.0,0.4506070613861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995214819908142,0.6995285749435425,-7.085583092703018e-06,0.0,0.0004573088954202,0.0,0.0,57.36262130737305,0.0,0.0,0.0,0.4443177878856659,4.0,0.0,1.0
721920,293.2455139160156,297.1499938964844,293.1499938964844,0.3094909787178039,-5656.2626953125,304.1681823730469,0.7707905769348145,0.3423224687576294,0.3129588961601257,293.2360534667969,297.1499938964844,293.1499938964844,0.2692933976650238,-5342.56982421875,304.1669616699219,0.7439453601837158,0.3062622547149658,0.2956261932849884,293.1959228515625,297.1499938964844,293.1499938964844,0.4594073295593261,-5983.72216796875,304.1626892089844,0.852645754814148,0.4690711498260498,0.3311986923217773,293.22723388671875,297.1499938964844,293.1499938964844,0.6555632948875427,-10656.3427734375,304.1650390625,0.9392902255058287,0.6196373105049133,0.5897353291511536,293.1905517578125,297.1499938964844,293.1499938964844,0.0627799704670906,-8159.359375,304.1566467285156,0.4946446120738983,0.0944376960396766,0.4518024027347564,291.21759033203125,291.1499938964844,266.4477233886719,264.5994567871094,281.1095886230469,293.225341796875,289.2177734375,1.0,0.5079436898231506,0.884501576423645,0.884501576423645,1.0,1.0,-2.3784663677215576,1.0761163234710691,1.3023500442504885,0.5332555174827576,0.0,0.0,0.6275662779808044,175.18801879882812,149.0,8.858356475830078,-19428.884765625,1473.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3492431640625,307.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18192.07421875,18000.0,0.0,0.0,0.4506070613861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995214819908142,0.6995285749435425,-7.085583092703018e-06,0.0,0.0004573088954202,0.0,0.0,57.36262130737305,0.0,0.0,0.0,0.4443177878856659,4.0,0.0,1.0
