time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721980,293.2489624023437,297.1499938964844,293.1499938964844,0.3055028617382049,-5598.97216796875,304.16876220703125,0.7760174870491028,0.3392069041728973,0.3098716139793396,293.2410583496094,297.1499938964844,293.1499938964844,0.2653840780258178,-5281.34619140625,304.1678161621094,0.7483517527580261,0.3030687868595123,0.2923110425472259,293.2002868652344,297.1499938964844,293.1499938964844,0.4563516676425934,-5952.49658203125,304.1635437011719,0.8596175909042358,0.4670270085334778,0.3295522034168243,293.23193359375,297.1499938964844,293.1499938964844,0.6511809825897217,-10599.841796875,304.16729736328125,0.9481163620948792,0.616726815700531,0.5866986513137817,293.1918640136719,297.1499938964844,293.1499938964844,0.0612336583435535,-8024.10400390625,304.1570129394531,0.497019350528717,0.0931461155414581,0.4444381892681122,291.2221069335937,291.1499938964844,266.5342712402344,264.6604309082031,281.161865234375,293.2305603027344,289.2221984863281,1.0,0.499355673789978,0.882728099822998,0.882728099822998,1.0,1.0,-2.3563029766082764,1.065182089805603,1.2911207675933838,0.5274128317832947,0.0,0.0,0.6176278591156006,166.4711151123047,137.0,6.6927900314331055,-19130.828125,1411.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45849609375,307.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18199.00390625,18000.0,0.0,0.0,0.4445019960403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787163019180298,0.6787232160568237,-6.913025117682992e-06,0.0,0.000451113039162,0.0,0.0,53.8879280090332,0.0,0.0,0.0,0.4360508024692535,4.0,0.0,1.0
722040,293.2489624023437,297.1499938964844,293.1499938964844,0.3055028617382049,-5598.97216796875,304.16876220703125,0.7760174870491028,0.3392069041728973,0.3098716139793396,293.2410583496094,297.1499938964844,293.1499938964844,0.2653840780258178,-5281.34619140625,304.1678161621094,0.7483517527580261,0.3030687868595123,0.2923110425472259,293.2002868652344,297.1499938964844,293.1499938964844,0.4563516676425934,-5952.49658203125,304.1635437011719,0.8596175909042358,0.4670270085334778,0.3295522034168243,293.23193359375,297.1499938964844,293.1499938964844,0.6511809825897217,-10599.841796875,304.16729736328125,0.9481163620948792,0.616726815700531,0.5866986513137817,293.1918640136719,297.1499938964844,293.1499938964844,0.0612336583435535,-8024.10400390625,304.1570129394531,0.497019350528717,0.0931461155414581,0.4444381892681122,291.2221069335937,291.1499938964844,266.5342712402344,264.6604309082031,281.161865234375,293.2305603027344,289.2221984863281,1.0,0.499355673789978,0.882728099822998,0.882728099822998,1.0,1.0,-2.3563029766082764,1.065182089805603,1.2911207675933838,0.5274128317832947,0.0,0.0,0.6176278591156006,166.4711151123047,137.0,6.6927900314331055,-19130.828125,1411.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45849609375,307.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18199.00390625,18000.0,0.0,0.0,0.4445019960403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787163019180298,0.6787232160568237,-6.913025117682992e-06,0.0,0.000451113039162,0.0,0.0,53.8879280090332,0.0,0.0,0.0,0.4360508024692535,4.0,0.0,1.0
722100,293.25048828125,297.1499938964844,293.1499938964844,0.303509920835495,-5570.3154296875,304.1689758300781,0.7793478965759277,0.3376521170139313,0.3083131313323974,293.2433776855469,297.1499938964844,293.1499938964844,0.2634099721908569,-5250.39208984375,304.1681823730469,0.7511937022209167,0.3014576733112335,0.2906210720539093,293.2022705078125,297.1499938964844,293.1499938964844,0.4548120200634002,-5936.78857421875,304.16387939453125,0.8639140129089355,0.4659963548183441,0.3287091255187988,293.23406982421875,297.1499938964844,293.1499938964844,0.6489714980125427,-10571.53515625,304.16815185546875,0.953357756137848,0.6152682900428772,0.5851585268974304,293.1923522949219,297.1499938964844,293.1499938964844,0.0604596249759197,-7956.8017578125,304.1571350097656,0.4986730813980102,0.0925187468528747,0.4407521486282348,291.2236328125,291.1499938964844,266.57763671875,264.69097900390625,281.18804931640625,293.2330322265625,289.22369384765625,1.0,0.4946643710136413,0.8818413615226746,0.8818413615226746,1.0,1.0,-2.345109939575196,1.0596603155136108,1.2854496240615845,0.5244694948196411,0.0,0.0,0.612561821937561,161.61170959472656,137.0,5.4534592628479,-18979.748046875,1378.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5183410644531,307.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.9375,18000.0,0.0,0.0,0.4412237405776977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681209206581116,0.6681277751922607,-6.826579920016229e-06,0.0,0.0004477860056795,0.0,0.0,52.17680358886719,0.0,0.0,0.0,0.4318793416023254,4.0,0.0,1.0
722160,293.2519226074219,297.1499938964844,293.1499938964844,0.3015199303627014,-5541.67919921875,304.16912841796875,0.7831035852432251,0.3360973298549652,0.3067469596862793,293.24560546875,297.1499938964844,293.1499938964844,0.26142618060112,-5219.25439453125,304.16845703125,0.7544220685958862,0.299835592508316,0.2889126539230346,293.2041931152344,297.1499938964844,293.1499938964844,0.4532681405544281,-5921.04833984375,304.1641540527344,0.8687050342559814,0.4649591147899627,0.3278552591800689,293.236083984375,297.1499938964844,293.1499938964844,0.646756112575531,-10543.2421875,304.1688842773437,0.9589996337890624,0.613805890083313,0.5836066603660583,293.1927490234375,297.1499938964844,293.1499938964844,0.0596863776445388,-7889.83740234375,304.1572570800781,0.500607430934906,0.0919005647301673,0.4370714426040649,291.2247009277344,291.1499938964844,266.6209716796875,264.72149658203125,281.2142333984375,293.2354431152344,289.2247009277344,1.0,0.4897805750370025,0.8810136318206787,0.8810136318206787,1.0,1.0,-2.33386492729187,1.0541174411773682,1.2797473669052124,0.5215222835540771,0.0,0.0,0.60747230052948,156.5354766845703,125.0,4.180478572845459,-18827.71875,1344.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5801696777344,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18199.3515625,18000.0,0.0,0.0,0.4378053843975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575024127960205,0.6575091481208801,-6.740970093233045e-06,0.0,0.000444316829089,0.0,0.0,50.5011100769043,0.0,0.0,0.0,0.4277264177799225,4.0,0.0,1.0
722220,293.2545471191406,297.1499938964844,293.1499938964844,0.2975528240203857,-5484.51318359375,304.1693725585937,0.7918604016304016,0.3329837322235107,0.303595095872879,293.2498474121094,297.1499938964844,293.1499938964844,0.2574334442615509,-5156.4755859375,304.1689758300781,0.7620449066162109,0.2965546548366546,0.2854441702365875,293.2077331542969,297.1499938964844,293.1499938964844,0.4501774907112121,-5889.564453125,304.1645812988281,0.8797708749771118,0.4628661572933197,0.3261209726333618,293.2398376464844,297.1499938964844,293.1499938964844,0.6423192024230957,-10486.7763671875,304.16998291015625,0.971162736415863,0.6108654737472534,0.5804715156555176,293.19342041015625,297.1499938964844,293.1499938964844,0.0581421628594398,-7756.91455078125,304.15740966796875,0.5053277611732483,0.0906840339303016,0.4297276139259338,291.2254943847656,291.1499938964844,266.7074584960937,264.782470703125,281.266357421875,293.23974609375,289.22540283203125,1.0,0.479550838470459,0.8793582320213318,0.8793582320213318,1.0,1.0,-2.311241149902344,1.0429660081863403,1.268275260925293,0.5156105756759644,0.0,0.0,0.5973346829414368,145.9268035888672,113.0,1.683404564857483,-18521.943359375,1275.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7057189941406,307.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.283203125,18000.0,0.0,0.0,0.4305749535560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364666819572449,0.6364732384681702,-6.574533472303301e-06,0.0,0.0004369788512121,0.0,0.0,47.295841217041016,0.0,0.0,0.0,0.4195820689201355,4.0,0.0,1.0
722280,293.2545471191406,297.1499938964844,293.1499938964844,0.2975528240203857,-5484.51318359375,304.1693725585937,0.7918604016304016,0.3329837322235107,0.303595095872879,293.2498474121094,297.1499938964844,293.1499938964844,0.2574334442615509,-5156.4755859375,304.1689758300781,0.7620449066162109,0.2965546548366546,0.2854441702365875,293.2077331542969,297.1499938964844,293.1499938964844,0.4501774907112121,-5889.564453125,304.1645812988281,0.8797708749771118,0.4628661572933197,0.3261209726333618,293.2398376464844,297.1499938964844,293.1499938964844,0.6423192024230957,-10486.7763671875,304.16998291015625,0.971162736415863,0.6108654737472534,0.5804715156555176,293.19342041015625,297.1499938964844,293.1499938964844,0.0581421628594398,-7756.91455078125,304.15740966796875,0.5053277611732483,0.0906840339303016,0.4297276139259338,291.2254943847656,291.1499938964844,266.7074584960937,264.782470703125,281.266357421875,293.23974609375,289.22540283203125,1.0,0.479550838470459,0.8793582320213318,0.8793582320213318,1.0,1.0,-2.311241149902344,1.0429660081863403,1.268275260925293,0.5156105756759644,0.0,0.0,0.5973346829414368,145.9268035888672,113.0,1.683404564857483,-18521.943359375,1275.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7057189941406,307.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.283203125,18000.0,0.0,0.0,0.4305749535560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364666819572449,0.6364732384681702,-6.574533472303301e-06,0.0,0.0004369788512121,0.0,0.0,47.295841217041016,0.0,0.0,0.0,0.4195820689201355,4.0,0.0,1.0
722340,293.2568664550781,297.1499938964844,293.1499938964844,0.2936044931411743,-5427.494140625,304.16949462890625,0.8022924065589905,0.3298602998256683,0.3004211187362671,293.2538146972656,297.1499938964844,293.1499938964844,0.2534099519252777,-5093.04541015625,304.1693420410156,0.7713115215301514,0.2932204008102417,0.2819114029407501,293.2109680175781,297.1499938964844,293.1499938964844,0.4470890462398529,-5858.11474609375,304.16485595703125,0.8928773999214172,0.4607451260089874,0.3243569731712341,293.24322509765625,297.1499938964844,293.1499938964844,0.637883186340332,-10430.4912109375,304.17071533203125,0.983994483947754,0.6078996658325195,0.577298641204834,293.1939392089844,297.1499938964844,293.1499938964844,0.0565936379134655,-7624.6953125,304.1575012207031,0.5112701058387756,0.0894775390625,0.4223781228065491,291.2247009277344,291.1499938964844,266.7933959960937,264.8431091308594,281.3179016113281,293.2429504394531,289.2245483398437,1.0,0.4688369333744049,0.8777027726173401,0.8777027726173401,1.0,1.0,-2.288426637649536,1.031719207763672,1.2567073106765747,0.5096738934516907,0.0,0.0,0.5874160528182983,134.9424285888672,101.0,-0.5084781050682068,-18215.54296875,1206.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8273010253906,307.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.939453125,18000.0,0.0,0.0,0.4228898286819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160929799079895,0.6160993576049805,-6.417454642360099e-06,0.0,0.0004291794029995,0.0,0.0,44.33350372314453,0.0,0.0,0.0,0.4118031859397888,4.0,0.0,1.0
722400,293.2568664550781,297.1499938964844,293.1499938964844,0.2936044931411743,-5427.494140625,304.16949462890625,0.8022924065589905,0.3298602998256683,0.3004211187362671,293.2538146972656,297.1499938964844,293.1499938964844,0.2534099519252777,-5093.04541015625,304.1693420410156,0.7713115215301514,0.2932204008102417,0.2819114029407501,293.2109680175781,297.1499938964844,293.1499938964844,0.4470890462398529,-5858.11474609375,304.16485595703125,0.8928773999214172,0.4607451260089874,0.3243569731712341,293.24322509765625,297.1499938964844,293.1499938964844,0.637883186340332,-10430.4912109375,304.17071533203125,0.983994483947754,0.6078996658325195,0.577298641204834,293.1939392089844,297.1499938964844,293.1499938964844,0.0565936379134655,-7624.6953125,304.1575012207031,0.5112701058387756,0.0894775390625,0.4223781228065491,291.2247009277344,291.1499938964844,266.7933959960937,264.8431091308594,281.3179016113281,293.2429504394531,289.2245483398437,1.0,0.4688369333744049,0.8777027726173401,0.8777027726173401,1.0,1.0,-2.288426637649536,1.031719207763672,1.2567073106765747,0.5096738934516907,0.0,0.0,0.5874160528182983,134.9424285888672,101.0,-0.5084781050682068,-18215.54296875,1206.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8273010253906,307.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.939453125,18000.0,0.0,0.0,0.4228898286819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160929799079895,0.6160993576049805,-6.417454642360099e-06,0.0,0.0004291794029995,0.0,0.0,44.33350372314453,0.0,0.0,0.0,0.4118031859397888,4.0,0.0,1.0
722460,293.2590026855469,297.1499938964844,293.1499938964844,0.2896667420864105,-5370.47998046875,304.1695556640625,0.8142451047897339,0.3267240822315216,0.297228068113327,293.257568359375,297.1499938964844,293.1499938964844,0.2493492066860199,-5028.828125,304.169677734375,0.7824512720108032,0.2898294627666473,0.2783172726631164,293.2139892578125,297.1499938964844,293.1499938964844,0.4439895153045654,-5826.5361328125,304.1650695800781,0.9083830714225768,0.4585919976234436,0.3225650191307068,293.2463684082031,297.1499938964844,293.1499938964844,0.6334347128868103,-10374.125,304.17120361328125,0.9969541430473328,0.6049044132232666,0.5740904808044434,293.1943664550781,297.1499938964844,293.1499938964844,0.0550352968275547,-7492.69482421875,304.1575927734375,0.5186814665794373,0.0882759466767311,0.4150130450725555,291.2228698730469,291.1499938964844,266.8784484863281,264.9032897949219,281.3691101074219,293.24591064453125,289.22265625,1.0,0.457731693983078,0.8761276006698608,0.8761276006698608,1.0,1.0,-2.2654199600219727,1.020383358001709,1.245036482810974,0.5037209987640381,0.0,0.0,0.5778149962425232,123.75125122070312,89.0,-2.167802095413208,-17908.98828125,1137.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378356933594,307.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.55078125,18000.0,0.0,0.0,0.4148476719856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966596603393555,0.5966659784317017,-6.271763595577795e-06,0.0,0.0004210176703054,0.0,0.0,41.63631439208984,0.0,0.0,0.0,0.4044894576072693,4.0,0.0,1.0
722520,293.2590026855469,297.1499938964844,293.1499938964844,0.2896667420864105,-5370.47998046875,304.1695556640625,0.8142451047897339,0.3267240822315216,0.297228068113327,293.257568359375,297.1499938964844,293.1499938964844,0.2493492066860199,-5028.828125,304.169677734375,0.7824512720108032,0.2898294627666473,0.2783172726631164,293.2139892578125,297.1499938964844,293.1499938964844,0.4439895153045654,-5826.5361328125,304.1650695800781,0.9083830714225768,0.4585919976234436,0.3225650191307068,293.2463684082031,297.1499938964844,293.1499938964844,0.6334347128868103,-10374.125,304.17120361328125,0.9969541430473328,0.6049044132232666,0.5740904808044434,293.1943664550781,297.1499938964844,293.1499938964844,0.0550352968275547,-7492.69482421875,304.1575927734375,0.5186814665794373,0.0882759466767311,0.4150130450725555,291.2228698730469,291.1499938964844,266.8784484863281,264.9032897949219,281.3691101074219,293.24591064453125,289.22265625,1.0,0.457731693983078,0.8761276006698608,0.8761276006698608,1.0,1.0,-2.2654199600219727,1.020383358001709,1.245036482810974,0.5037209987640381,0.0,0.0,0.5778149962425232,123.75125122070312,89.0,-2.167802095413208,-17908.98828125,1137.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378356933594,307.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.55078125,18000.0,0.0,0.0,0.4148476719856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966596603393555,0.5966659784317017,-6.271763595577795e-06,0.0,0.0004210176703054,0.0,0.0,41.63631439208984,0.0,0.0,0.0,0.4044894576072693,4.0,0.0,1.0
722580,293.2607116699219,297.1499938964844,293.1499938964844,0.2855299711227417,-5310.05615234375,304.1699523925781,0.8238188624382019,0.3236133158206939,0.2941393256187439,293.2608947753906,297.1499938964844,293.1499938964844,0.2450938522815704,-4960.96044921875,304.17022705078125,0.791846513748169,0.2864313721656799,0.2747969627380371,293.216552734375,297.1499938964844,293.1499938964844,0.4404971599578857,-5790.5546875,304.1659240722656,0.923064649105072,0.4564474821090698,0.3208422362804413,293.23858642578125,297.1499938964844,293.1499938964844,0.6087085008621216,-10035.0126953125,304.2066345214844,0.9990000128746032,0.6039806604385376,0.554483950138092,293.1944274902344,297.1499938964844,293.1499938964844,0.0535233356058597,-7364.69677734375,304.1575927734375,0.525122344493866,0.0871385857462883,0.408290147781372,291.2354736328125,291.1499938964844,266.9623107910156,264.9628295898437,281.4260559082031,293.2452087402344,289.2366027832031,1.0,0.4454379379749298,0.8745524883270264,0.8745524883270264,1.0,1.0,-2.223807573318481,0.9999597072601318,1.2238479852676392,0.4932498037815094,0.0,0.0,0.5659934282302856,114.36870574951172,77.0,17.005849838256836,-17516.634765625,1057.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0414428710937,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.99609375,18000.0,0.0,0.0,0.4064554870128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762122273445129,0.5762183666229248,-6.13052952758153e-06,0.0,0.000412500638049,0.0,0.0,38.969764709472656,0.0,0.0,0.0,0.3969305157661438,4.0,0.0,1.0
722640,293.2607116699219,297.1499938964844,293.1499938964844,0.2855299711227417,-5310.05615234375,304.1699523925781,0.8238188624382019,0.3236133158206939,0.2941393256187439,293.2608947753906,297.1499938964844,293.1499938964844,0.2450938522815704,-4960.96044921875,304.17022705078125,0.791846513748169,0.2864313721656799,0.2747969627380371,293.216552734375,297.1499938964844,293.1499938964844,0.4404971599578857,-5790.5546875,304.1659240722656,0.923064649105072,0.4564474821090698,0.3208422362804413,293.23858642578125,297.1499938964844,293.1499938964844,0.6087085008621216,-10035.0126953125,304.2066345214844,0.9990000128746032,0.6039806604385376,0.554483950138092,293.1944274902344,297.1499938964844,293.1499938964844,0.0535233356058597,-7364.69677734375,304.1575927734375,0.525122344493866,0.0871385857462883,0.408290147781372,291.2354736328125,291.1499938964844,266.9623107910156,264.9628295898437,281.4260559082031,293.2452087402344,289.2366027832031,1.0,0.4454379379749298,0.8745524883270264,0.8745524883270264,1.0,1.0,-2.223807573318481,0.9999597072601318,1.2238479852676392,0.4932498037815094,0.0,0.0,0.5659934282302856,114.36870574951172,77.0,17.005849838256836,-17516.634765625,1057.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0414428710937,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.99609375,18000.0,0.0,0.0,0.4064554870128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762122273445129,0.5762183666229248,-6.13052952758153e-06,0.0,0.000412500638049,0.0,0.0,38.969764709472656,0.0,0.0,0.0,0.3969305157661438,4.0,0.0,1.0
722700,293.2616271972656,297.1499938964844,293.1499938964844,0.28342005610466,-5279.1435546875,304.170166015625,0.8287539482116699,0.3220304846763611,0.2925892174243927,293.2625732421875,297.1499938964844,293.1499938964844,0.2429238408803939,-4926.2333984375,304.1705017089844,0.7967622876167297,0.2846961617469787,0.2730235755443573,293.2178955078125,297.1499938964844,293.1499938964844,0.4386720359325409,-5771.73388671875,304.1663513183594,0.9309313893318176,0.4553409218788147,0.319972276687622,293.22393798828125,297.1499938964844,293.1499938964844,0.5914372801780701,-9800.296875,304.2276916503906,0.9990000128746032,0.6057282090187073,0.5410619974136353,293.1944580078125,297.1499938964844,293.1499938964844,0.0527760460972785,-7301.6640625,304.1575622558594,0.5286105871200562,0.0865730047225952,0.405026376247406,291.244140625,291.1499938964844,267.0036926269531,264.9923095703125,281.4547119140625,293.2420349121094,289.24468994140625,1.0,0.4387456476688385,0.8737648725509644,0.8737648725509644,1.0,1.0,-2.198730707168579,0.9876936078071594,1.211037039756775,0.4868743419647217,0.0,0.0,0.5588170289993286,109.73523712158205,77.0,18.558734893798828,-17269.86328125,1014.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.104248046875,307.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.501953125,18000.0,0.0,0.0,0.4019825458526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630896687507629,0.5630956888198853,-6.045530881237937e-06,0.0,0.0004079611971974,0.0,0.0,37.34260559082031,0.0,0.0,0.0,0.3922502696514129,4.0,0.0,1.0
722760,293.2625427246094,297.1499938964844,293.1499938964844,0.2813290655612945,-5248.4951171875,304.1702880859375,0.8342186808586121,0.3204360604286194,0.2910192906856537,293.2642517089844,297.1499938964844,293.1499938964844,0.2407585531473159,-4891.548828125,304.17071533203125,0.8022111654281616,0.2829369306564331,0.2712198495864868,293.21923828125,297.1499938964844,293.1499938964844,0.4368732571601867,-5753.21337890625,304.1666259765625,0.9395079612731934,0.4542168974876404,0.3190832138061523,293.2034912109375,297.1499938964844,293.1499938964844,0.5730723738670349,-9551.9013671875,304.2469177246094,0.9990000128746032,0.608803391456604,0.5269100069999695,293.1944580078125,297.1499938964844,293.1499938964844,0.0520299859344959,-7239.05126953125,304.1575622558594,0.5325615406036377,0.0860076248645782,0.4017351269721985,291.2507629394531,291.1499938964844,267.04461669921875,265.02154541015625,281.4836120605469,293.2387084960937,289.2513732910156,1.0,0.4317682683467865,0.8731068968772888,0.8731068968772888,1.0,1.0,-2.172661066055298,0.9749566912651062,1.1977043151855469,0.4802830219268799,0.0,0.0,0.551439106464386,104.97512817382812,65.0,18.93420791625977,-17018.625,970.6928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17803955078125,307.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18227.744140625,18000.0,0.0,0.0,0.3972634673118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496583580970764,0.549664318561554,-5.956966560916044e-06,0.0,0.0004031718999613,0.0,0.0,35.712188720703125,0.0,0.0,0.0,0.3874639570713043,4.0,0.0,1.0
722820,293.2642822265625,297.1499938964844,293.1499938964844,0.2771221101284027,-5186.67431640625,304.1705322265625,0.8470821380615234,0.3172316551208496,0.2878505885601043,293.2676086425781,297.1499938964844,293.1499938964844,0.2363668382167816,-4820.97802734375,304.1711120605469,0.8145352005958557,0.2793626189231872,0.267544686794281,293.2218322753906,297.1499938964844,293.1499938964844,0.433212399482727,-5715.4853515625,304.16717529296875,0.9583433270454408,0.4519344866275787,0.3172699511051178,293.14752197265625,297.1499938964844,293.1499938964844,0.5331568717956543,-9012.896484375,304.28094482421875,0.9990000128746032,0.6187567114830017,0.4965044558048248,293.1944274902344,297.1499938964844,293.1499938964844,0.0505234561860561,-7113.24169921875,304.15753173828125,0.5420251488685608,0.0848859101533889,0.3951157629489898,291.26434326171875,291.1499938964844,267.1250915527344,265.07928466796875,281.54425048828125,293.23455810546875,289.2648620605469,1.0,0.4170324504375458,0.8717908263206482,0.8717908263206482,1.0,1.0,-2.117796897888184,0.9481618404388428,1.1696349382400513,0.4665089547634125,0.0,0.0,0.5352548360824585,95.17781066894533,83.0,18.552478790283203,-16486.212890625,882.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.355224609375,307.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18242.0625,18000.0,0.0,0.0,0.3870351314544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210869908332825,0.5210927724838257,-5.775199497293215e-06,0.0,0.0003927914658561,0.0,0.0,32.41819381713867,0.0,0.0,0.0,0.3774504363536834,4.0,0.0,1.0
722880,293.2642822265625,297.1499938964844,293.1499938964844,0.2771221101284027,-5186.67431640625,304.1705322265625,0.8470821380615234,0.3172316551208496,0.2878505885601043,293.2676086425781,297.1499938964844,293.1499938964844,0.2363668382167816,-4820.97802734375,304.1711120605469,0.8145352005958557,0.2793626189231872,0.267544686794281,293.2218322753906,297.1499938964844,293.1499938964844,0.433212399482727,-5715.4853515625,304.16717529296875,0.9583433270454408,0.4519344866275787,0.3172699511051178,293.14752197265625,297.1499938964844,293.1499938964844,0.5331568717956543,-9012.896484375,304.28094482421875,0.9990000128746032,0.6187567114830017,0.4965044558048248,293.1944274902344,297.1499938964844,293.1499938964844,0.0505234561860561,-7113.24169921875,304.15753173828125,0.5420251488685608,0.0848859101533889,0.3951157629489898,291.26434326171875,291.1499938964844,267.1250915527344,265.07928466796875,281.54425048828125,293.23455810546875,289.2648620605469,1.0,0.4170324504375458,0.8717908263206482,0.8717908263206482,1.0,1.0,-2.117796897888184,0.9481618404388428,1.1696349382400513,0.4665089547634125,0.0,0.0,0.5352548360824585,95.17781066894533,83.0,18.552478790283203,-16486.212890625,882.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.355224609375,307.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18242.0625,18000.0,0.0,0.0,0.3870351314544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210869908332825,0.5210927724838257,-5.775199497293215e-06,0.0,0.0003927914658561,0.0,0.0,32.41819381713867,0.0,0.0,0.0,0.3774504363536834,4.0,0.0,1.0
722940,293.2665405273437,297.1499938964844,293.1499938964844,0.273652583360672,-5136.337890625,304.1694030761719,0.8482534289360046,0.3138828575611114,0.284827172756195,293.2715148925781,297.1499938964844,293.1499938964844,0.2325774878263473,-4760.60546875,304.1703186035156,0.8149102926254272,0.2755946516990661,0.2639749944210052,293.22491455078125,297.1499938964844,293.1499938964844,0.4305674135684967,-5689.06787109375,304.1657409667969,0.9615124464035034,0.449491798877716,0.315555214881897,293.0946350097656,297.1499938964844,293.1499938964844,0.5211020112037659,-8872.0576171875,304.2557983398437,0.9990000128746032,0.6296031475067139,0.4891749918460846,293.1944885253906,297.1499938964844,293.1499938964844,0.0494005307555198,-7021.73388671875,304.1568603515625,0.5422691106796265,0.0837519615888595,0.3897066414356231,291.2530822753906,291.1499938964844,267.2033386230469,265.1358642578125,281.5970764160156,293.2422180175781,289.24932861328125,1.0,0.4126742780208587,0.8704747557640076,0.8704747557640076,1.0,1.0,-2.0924861431121826,0.9357946515083312,1.156691551208496,0.4599247574806213,0.0,0.0,0.5214589238166809,92.57088470458984,101.0,-23.090240478515625,-16053.1015625,849.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54669189453125,307.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.671875,18000.0,0.0,0.0,0.3759111166000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933303594589233,0.4933359622955322,-5.59937961952528e-06,0.0,0.0003815019736066,0.0,0.0,29.40054512023925,0.0,0.0,0.0,0.3679650723934173,4.0,0.0,1.0
723000,293.2665405273437,297.1499938964844,293.1499938964844,0.273652583360672,-5136.337890625,304.1694030761719,0.8482534289360046,0.3138828575611114,0.284827172756195,293.2715148925781,297.1499938964844,293.1499938964844,0.2325774878263473,-4760.60546875,304.1703186035156,0.8149102926254272,0.2755946516990661,0.2639749944210052,293.22491455078125,297.1499938964844,293.1499938964844,0.4305674135684967,-5689.06787109375,304.1657409667969,0.9615124464035034,0.449491798877716,0.315555214881897,293.0946350097656,297.1499938964844,293.1499938964844,0.5211020112037659,-8872.0576171875,304.2557983398437,0.9990000128746032,0.6296031475067139,0.4891749918460846,293.1944885253906,297.1499938964844,293.1499938964844,0.0494005307555198,-7021.73388671875,304.1568603515625,0.5422691106796265,0.0837519615888595,0.3897066414356231,291.2530822753906,291.1499938964844,267.2033386230469,265.1358642578125,281.5970764160156,293.2422180175781,289.24932861328125,1.0,0.4126742780208587,0.8704747557640076,0.8704747557640076,1.0,1.0,-2.0924861431121826,0.9357946515083312,1.156691551208496,0.4599247574806213,0.0,0.0,0.5214589238166809,92.57088470458984,101.0,-23.090240478515625,-16053.1015625,849.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54669189453125,307.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.671875,18000.0,0.0,0.0,0.3759111166000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933303594589233,0.4933359622955322,-5.59937961952528e-06,0.0,0.0003815019736066,0.0,0.0,29.40054512023925,0.0,0.0,0.0,0.3679650723934173,4.0,0.0,1.0
723060,293.2689819335937,297.1499938964844,293.1499938964844,0.2708058953285217,-5095.494140625,304.167724609375,0.8391068577766418,0.31043341755867,0.2818807959556579,293.2756652832031,297.1499938964844,293.1499938964844,0.2292754203081131,-4708.3349609375,304.1690979003906,0.8049619793891907,0.2716772258281708,0.2604393064975738,293.22808837890625,297.1499938964844,293.1499938964844,0.4288594424724579,-5672.658203125,304.1634216308594,0.9516327381134032,0.4469501674175262,0.3138996958732605,293.0789489746094,297.1499938964844,293.1499938964844,0.5336825251579285,-9073.666015625,304.1991882324219,0.9990000128746032,0.6342695951461792,0.5009301900863647,293.19488525390625,297.1499938964844,293.1499938964844,0.0485492199659347,-6954.44677734375,304.156005859375,0.5343191027641296,0.0825433880090713,0.3850196301937103,291.2147827148437,291.1499938964844,267.279052734375,265.1911315917969,281.6361389160156,293.24761962890625,289.2126159667969,1.0,0.4154786467552185,0.8694168329238892,0.8694168329238892,1.0,1.0,-2.0911879539489746,0.9350603818893432,1.1561274528503418,0.4595478177070617,0.0,0.0,0.5158078074455261,95.64876556396484,119.0,-40.00383758544922,-15884.5625,859.7625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6766357421875,307.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.609375,18000.0,0.0,0.0,0.364722341299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803324043750763,0.4803378880023956,-5.499836333910935e-06,0.0,0.0003701468231156,0.0,0.0,27.9716796875,0.0,0.0,0.0,0.36326664686203,4.0,0.0,1.0
723120,293.2689819335937,297.1499938964844,293.1499938964844,0.2708058953285217,-5095.494140625,304.167724609375,0.8391068577766418,0.31043341755867,0.2818807959556579,293.2756652832031,297.1499938964844,293.1499938964844,0.2292754203081131,-4708.3349609375,304.1690979003906,0.8049619793891907,0.2716772258281708,0.2604393064975738,293.22808837890625,297.1499938964844,293.1499938964844,0.4288594424724579,-5672.658203125,304.1634216308594,0.9516327381134032,0.4469501674175262,0.3138996958732605,293.0789489746094,297.1499938964844,293.1499938964844,0.5336825251579285,-9073.666015625,304.1991882324219,0.9990000128746032,0.6342695951461792,0.5009301900863647,293.19488525390625,297.1499938964844,293.1499938964844,0.0485492199659347,-6954.44677734375,304.156005859375,0.5343191027641296,0.0825433880090713,0.3850196301937103,291.2147827148437,291.1499938964844,267.279052734375,265.1911315917969,281.6361389160156,293.24761962890625,289.2126159667969,1.0,0.4154786467552185,0.8694168329238892,0.8694168329238892,1.0,1.0,-2.0911879539489746,0.9350603818893432,1.1561274528503418,0.4595478177070617,0.0,0.0,0.5158078074455261,95.64876556396484,119.0,-40.00383758544922,-15884.5625,859.7625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6766357421875,307.7763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.609375,18000.0,0.0,0.0,0.364722341299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803324043750763,0.4803378880023956,-5.499836333910935e-06,0.0,0.0003701468231156,0.0,0.0,27.9716796875,0.0,0.0,0.0,0.36326664686203,4.0,0.0,1.0
723180,293.27166748046875,297.1499938964844,293.1499938964844,0.2681333124637604,-5057.12353515625,304.1662902832031,0.8238001465797424,0.3068779408931732,0.2789826691150665,293.27996826171875,297.1499938964844,293.1499938964844,0.226086676120758,-4657.75146484375,304.1680603027344,0.7879348993301392,0.2676208019256592,0.2569203376770019,293.2313842773437,297.1499938964844,293.1499938964844,0.4274159371852875,-5658.88525390625,304.161376953125,0.932380199432373,0.4443043768405914,0.3122819662094116,293.1044311523437,297.1499938964844,293.1499938964844,0.5638356804847717,-9511.78125,304.1324768066406,0.9990000128746032,0.630987823009491,0.5259502530097961,293.19659423828125,297.1499938964844,293.1499938964844,0.0476513728499412,-6883.82080078125,304.155517578125,0.5211964249610901,0.0810626745223999,0.3800274133682251,291.1719665527344,291.1499938964844,267.3519287109375,265.2449035644531,281.6624450683594,293.24578857421875,289.1697082519531,1.0,0.423485666513443,0.868358850479126,0.868358850479126,1.0,1.0,-2.1055822372436523,0.9419397115707396,1.1636425256729126,0.4631032049655914,0.0,0.0,0.5157458186149597,102.8965835571289,137.0,-53.178489685058594,-15839.57421875,898.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6679382324219,307.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.509765625,18000.0,0.0,0.0,0.3546693921089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761533141136169,0.4761587679386139,-5.457251972984523e-06,0.0,0.0003599443589337,0.0,0.0,27.475378036499023,0.0,0.0,0.0,0.3616538047790527,4.0,0.0,1.0
723240,293.27166748046875,297.1499938964844,293.1499938964844,0.2681333124637604,-5057.12353515625,304.1662902832031,0.8238001465797424,0.3068779408931732,0.2789826691150665,293.27996826171875,297.1499938964844,293.1499938964844,0.226086676120758,-4657.75146484375,304.1680603027344,0.7879348993301392,0.2676208019256592,0.2569203376770019,293.2313842773437,297.1499938964844,293.1499938964844,0.4274159371852875,-5658.88525390625,304.161376953125,0.932380199432373,0.4443043768405914,0.3122819662094116,293.1044311523437,297.1499938964844,293.1499938964844,0.5638356804847717,-9511.78125,304.1324768066406,0.9990000128746032,0.630987823009491,0.5259502530097961,293.19659423828125,297.1499938964844,293.1499938964844,0.0476513728499412,-6883.82080078125,304.155517578125,0.5211964249610901,0.0810626745223999,0.3800274133682251,291.1719665527344,291.1499938964844,267.3519287109375,265.2449035644531,281.6624450683594,293.24578857421875,289.1697082519531,1.0,0.423485666513443,0.868358850479126,0.868358850479126,1.0,1.0,-2.1055822372436523,0.9419397115707396,1.1636425256729126,0.4631032049655914,0.0,0.0,0.5157458186149597,102.8965835571289,137.0,-53.178489685058594,-15839.57421875,898.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6679382324219,307.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.509765625,18000.0,0.0,0.0,0.3546693921089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761533141136169,0.4761587679386139,-5.457251972984523e-06,0.0,0.0003599443589337,0.0,0.0,27.475378036499023,0.0,0.0,0.0,0.3616538047790527,4.0,0.0,1.0
723300,293.2731018066406,297.1499938964844,293.1499938964844,0.2667722702026367,-5037.43603515625,304.1658020019531,0.8146610260009766,0.3050561845302582,0.2775394916534424,293.2821960449219,297.1499938964844,293.1499938964844,0.22445909678936,-4631.771484375,304.167724609375,0.777995228767395,0.2655375599861145,0.2551562786102295,293.23309326171875,297.1499938964844,293.1499938964844,0.4266621470451355,-5651.5283203125,304.1606750488281,0.9205420017242432,0.4429401159286499,0.3114794492721557,293.1312866210937,297.1499938964844,293.1499938964844,0.5839298367500305,-9795.2509765625,304.0991516113281,0.9990000128746032,0.6262981295585632,0.5421133637428284,293.1980285644531,297.1499938964844,293.1499938964844,0.047114759683609,-6841.28271484375,304.1554870605469,0.5136099457740784,0.0801917910575866,0.3771814405918121,291.1522216796875,291.1499938964844,267.3871765136719,265.2712097167969,281.6731262207031,293.24468994140625,289.1500549316406,1.0,0.4289263486862182,0.8678298592567444,0.8678298592567444,1.0,1.0,-2.116757392883301,0.9473111033439636,1.1694462299346924,0.4658743441104889,0.0,0.0,0.5175765752792358,107.80789184570312,137.0,-53.91950225830078,-15859.576171875,927.0736083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6022033691406,307.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.3503508269786834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777072072029114,0.4777126610279083,-5.457849511003587e-06,0.0,0.0003555615548975,0.0,0.0,27.59334945678711,0.0,0.0,0.0,0.3620558381080627,4.0,0.0,1.0
723360,293.2745666503906,297.1499938964844,293.1499938964844,0.2653914988040924,-5017.37744140625,304.1654357910156,0.8045370578765869,0.3032049536705017,0.2760947644710541,293.2844543457031,297.1499938964844,293.1499938964844,0.2228064537048339,-4605.29296875,304.1675109863281,0.7676730155944824,0.2634170651435852,0.2533836364746094,293.2348327636719,297.1499938964844,293.1499938964844,0.4258833229541778,-5643.837890625,304.16015625,0.9083765745162964,0.4415472447872162,0.3106766641139984,293.1664428710937,297.1499938964844,293.1499938964844,0.606670618057251,-10110.9111328125,304.06707763671875,0.9990000128746032,0.6196438074111938,0.5600768327713013,293.1997375488281,297.1499938964844,293.1499938964844,0.0465190820395946,-6793.94189453125,304.15557861328125,0.5058169364929199,0.0792490914463996,0.3740995526313782,291.13336181640625,291.1499938964844,267.4216003417969,265.2970886230469,281.68463134765625,293.24664306640625,289.13140869140625,1.0,0.4350940883159637,0.8669779300689697,0.8669779300689697,1.0,1.0,-2.1297996044158936,0.95356285572052,1.176236867904663,0.4690839350223541,0.0,0.0,0.520584225654602,113.44883728027344,140.0,-52.51838302612305,-15898.16796875,959.9614868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49517822265625,307.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9765625,18000.0,0.0,0.0,0.3466179370880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813265204429626,0.481332004070282,-5.470787982631009e-06,0.0,0.0003517731383908,0.0,0.0,27.919553756713867,0.0,0.0,0.0,0.3631589114665985,4.0,0.0,1.0
723420,293.2770690917969,297.1499938964844,293.1499938964844,0.2621050179004669,-4968.658203125,304.1658020019531,0.7856613993644714,0.2995422482490539,0.273184597492218,293.2885131835937,297.1499938964844,293.1499938964844,0.219030350446701,-4543.8330078125,304.1679992675781,0.7495556473731995,0.2591888010501861,0.249790608882904,293.2378234863281,297.1499938964844,293.1499938964844,0.4235024154186249,-5619.1357421875,304.16082763671875,0.8884871602058411,0.4387892186641693,0.3090513944625854,293.2456359863281,297.1499938964844,293.1499938964844,0.6290679574012756,-10399.6376953125,304.0613098144531,0.9924001693725586,0.6031509637832642,0.575736939907074,293.2027587890625,297.1499938964844,293.1499938964844,0.0451094210147857,-6680.19140625,304.15606689453125,0.4921393692493438,0.0773756578564643,0.3675249516963959,291.1195373535156,291.1499938964844,267.4877319335937,265.3474426269531,281.72467041015625,293.2613830566406,289.1213073730469,1.0,0.4430774450302124,0.8652740120887756,0.8652740120887756,1.0,1.0,-2.131078720092773,0.9539234042167664,1.1771552562713623,0.4696577787399292,0.0,0.0,0.5261889696121216,123.93185424804688,143.0,-13.498677253723145,-15894.7099609375,999.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1762084960937,307.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.947265625,18000.0,0.0,0.0,0.34102863073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916488528251648,0.4916543960571289,-5.524177595361834e-06,0.0,0.0003461006854195,0.0,0.0,28.93561363220215,0.0,0.0,0.0,0.3664700984954834,4.0,0.0,1.0
723480,293.2770690917969,297.1499938964844,293.1499938964844,0.2621050179004669,-4968.658203125,304.1658020019531,0.7856613993644714,0.2995422482490539,0.273184597492218,293.2885131835937,297.1499938964844,293.1499938964844,0.219030350446701,-4543.8330078125,304.1679992675781,0.7495556473731995,0.2591888010501861,0.249790608882904,293.2378234863281,297.1499938964844,293.1499938964844,0.4235024154186249,-5619.1357421875,304.16082763671875,0.8884871602058411,0.4387892186641693,0.3090513944625854,293.2456359863281,297.1499938964844,293.1499938964844,0.6290679574012756,-10399.6376953125,304.0613098144531,0.9924001693725586,0.6031509637832642,0.575736939907074,293.2027587890625,297.1499938964844,293.1499938964844,0.0451094210147857,-6680.19140625,304.15606689453125,0.4921393692493438,0.0773756578564643,0.3675249516963959,291.1195373535156,291.1499938964844,267.4877319335937,265.3474426269531,281.72467041015625,293.2613830566406,289.1213073730469,1.0,0.4430774450302124,0.8652740120887756,0.8652740120887756,1.0,1.0,-2.131078720092773,0.9539234042167664,1.1771552562713623,0.4696577787399292,0.0,0.0,0.5261889696121216,123.93185424804688,143.0,-13.498677253723145,-15894.7099609375,999.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1762084960937,307.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.947265625,18000.0,0.0,0.0,0.34102863073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916488528251648,0.4916543960571289,-5.524177595361834e-06,0.0,0.0003461006854195,0.0,0.0,28.93561363220215,0.0,0.0,0.0,0.3664700984954834,4.0,0.0,1.0
723540,293.279541015625,297.1499938964844,293.1499938964844,0.2580533921718597,-4907.51708984375,304.167236328125,0.7684207558631897,0.2958236038684845,0.2703064978122711,293.2923889160156,297.1499938964844,293.1499938964844,0.2146125882863998,-4470.76708984375,304.1693115234375,0.7334722876548767,0.2548910677433014,0.2462160736322403,293.2408752441406,297.1499938964844,293.1499938964844,0.4198208153247833,-5580.103515625,304.16326904296875,0.8705430030822754,0.4359464645385742,0.3074342012405395,293.28369140625,297.1499938964844,293.1499938964844,0.6172654628753662,-10214.4716796875,304.1094970703125,0.9712905287742616,0.5929297804832458,0.5647701621055603,293.20538330078125,297.1499938964844,293.1499938964844,0.0435850769281387,-6555.09619140625,304.1565856933594,0.4792564511299133,0.0755072087049484,0.3613108694553375,291.1483459472656,291.1499938964844,267.54998779296875,265.3959045410156,281.77752685546875,293.27655029296875,289.148681640625,1.0,0.4472643136978149,0.8635700941085815,0.8635700941085815,1.0,1.0,-2.1006641387939453,0.9389296770095824,1.1617344617843628,0.4621796011924743,0.0,0.0,0.5239515900611877,134.05043029785156,146.0,15.247997283935549,-15610.7431640625,1005.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.831787109375,307.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.791015625,18000.0,0.0,0.0,0.3370746672153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910388886928558,0.4910444319248199,-5.53955487703206e-06,0.0,0.0003420879365876,0.0,0.0,28.95746421813965,0.0,0.0,0.0,0.3665067553520202,4.0,0.0,1.0
723600,293.279541015625,297.1499938964844,293.1499938964844,0.2580533921718597,-4907.51708984375,304.167236328125,0.7684207558631897,0.2958236038684845,0.2703064978122711,293.2923889160156,297.1499938964844,293.1499938964844,0.2146125882863998,-4470.76708984375,304.1693115234375,0.7334722876548767,0.2548910677433014,0.2462160736322403,293.2408752441406,297.1499938964844,293.1499938964844,0.4198208153247833,-5580.103515625,304.16326904296875,0.8705430030822754,0.4359464645385742,0.3074342012405395,293.28369140625,297.1499938964844,293.1499938964844,0.6172654628753662,-10214.4716796875,304.1094970703125,0.9712905287742616,0.5929297804832458,0.5647701621055603,293.20538330078125,297.1499938964844,293.1499938964844,0.0435850769281387,-6555.09619140625,304.1565856933594,0.4792564511299133,0.0755072087049484,0.3613108694553375,291.1483459472656,291.1499938964844,267.54998779296875,265.3959045410156,281.77752685546875,293.27655029296875,289.148681640625,1.0,0.4472643136978149,0.8635700941085815,0.8635700941085815,1.0,1.0,-2.1006641387939453,0.9389296770095824,1.1617344617843628,0.4621796011924743,0.0,0.0,0.5239515900611877,134.05043029785156,146.0,15.247997283935549,-15610.7431640625,1005.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.831787109375,307.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.791015625,18000.0,0.0,0.0,0.3370746672153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910388886928558,0.4910444319248199,-5.53955487703206e-06,0.0,0.0003420879365876,0.0,0.0,28.95746421813965,0.0,0.0,0.0,0.3665067553520202,4.0,0.0,1.0
723660,293.2811584472656,297.1499938964844,293.1499938964844,0.2542340755462646,-4850.15234375,304.1678466796875,0.7568383812904358,0.2922086417675018,0.2673062086105346,293.2955627441406,297.1499938964844,293.1499938964844,0.2103298753499984,-4400.0537109375,304.1700134277344,0.7222011685371399,0.2506374716758728,0.2424649596214294,293.2431945800781,297.1499938964844,293.1499938964844,0.4165088236331939,-5545.4384765625,304.1643371582031,0.8589257001876831,0.4331699311733246,0.3056968152523041,293.2967224121094,297.1499938964844,293.1499938964844,0.6107634902000427,-10114.2646484375,304.1334228515625,0.956373929977417,0.5868755578994751,0.558699369430542,293.2069702148437,297.1499938964844,293.1499938964844,0.0420429669320583,-6430.2421875,304.1569519042969,0.4679941534996032,0.073776364326477,0.3546470403671264,291.1578674316406,291.1499938964844,267.6101989746094,265.4433288574219,281.82244873046875,293.283203125,289.1582336425781,1.0,0.4496253132820129,0.8620331883430481,0.8620331883430481,1.0,1.0,-2.075171947479248,0.9263811707496644,1.148790717124939,0.4558224976062774,0.0,0.0,0.5222763419151306,140.95455932617188,149.0,13.868300437927246,-15345.2275390625,1005.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5424499511719,307.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.43359375,18000.0,0.0,0.0,0.3338379859924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887168705463409,0.4887223839759826,-5.528816927835578e-06,0.0,0.0003388031327631,0.0,0.0,28.732572555541992,0.0,0.0,0.0,0.3657688498497009,4.0,0.0,1.0
