time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723720,293.2811584472656,297.1499938964844,293.1499938964844,0.2542340755462646,-4850.15234375,304.1678466796875,0.7568383812904358,0.2922086417675018,0.2673062086105346,293.2955627441406,297.1499938964844,293.1499938964844,0.2103298753499984,-4400.0537109375,304.1700134277344,0.7222011685371399,0.2506374716758728,0.2424649596214294,293.2431945800781,297.1499938964844,293.1499938964844,0.4165088236331939,-5545.4384765625,304.1643371582031,0.8589257001876831,0.4331699311733246,0.3056968152523041,293.2967224121094,297.1499938964844,293.1499938964844,0.6107634902000427,-10114.2646484375,304.1334228515625,0.956373929977417,0.5868755578994751,0.558699369430542,293.2069702148437,297.1499938964844,293.1499938964844,0.0420429669320583,-6430.2421875,304.1569519042969,0.4679941534996032,0.073776364326477,0.3546470403671264,291.1578674316406,291.1499938964844,267.6101989746094,265.4433288574219,281.82244873046875,293.283203125,289.1582336425781,1.0,0.4496253132820129,0.8620331883430481,0.8620331883430481,1.0,1.0,-2.075171947479248,0.9263811707496644,1.148790717124939,0.4558224976062774,0.0,0.0,0.5222763419151306,140.95455932617188,149.0,13.868300437927246,-15345.2275390625,1005.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5424499511719,307.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.43359375,18000.0,0.0,0.0,0.3338379859924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887168705463409,0.4887223839759826,-5.528816927835578e-06,0.0,0.0003388031327631,0.0,0.0,28.732572555541992,0.0,0.0,0.0,0.3657688498497009,4.0,0.0,1.0
723780,293.2816162109375,297.1499938964844,293.1499938964844,0.2506380677223205,-4796.17431640625,304.1678771972656,0.7482913136482239,0.2887944281101227,0.264427900314331,293.2974853515625,297.1499938964844,293.1499938964844,0.2062234580516815,-4332.13525390625,304.170166015625,0.7130897641181946,0.2465575933456421,0.2388074547052383,293.244384765625,297.1499938964844,293.1499938964844,0.413422167301178,-5513.345703125,304.1647033691406,0.8506180644035339,0.4305665194988251,0.3040322959423065,293.3013000488281,297.1499938964844,293.1499938964844,0.6057611703872681,-10040.6162109375,304.1470947265625,0.9451289772987366,0.5822180509567261,0.554332435131073,293.2070007324219,297.1499938964844,293.1499938964844,0.0407243110239505,-6323.9951171875,304.1568298339844,0.4574114382266998,0.0723272934556007,0.348919153213501,291.1634521484375,291.1499938964844,267.6703186035156,265.4908142089844,281.8634033203125,293.2857971191406,289.1636657714844,1.0,0.4510242342948913,0.8604962825775146,0.8604962825775146,1.0,1.0,-2.0531980991363525,0.9155576825141908,1.137640357017517,0.450303316116333,0.0,0.0,0.5200865864753723,146.0240936279297,152.0,9.383460998535156,-15104.38671875,1001.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3062438964844,306.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.19921875,18000.0,0.0,0.0,0.3311227560043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852193593978882,0.4852248728275299,-5.510235496331006e-06,0.0,0.0003360474947839,0.0,0.0,28.38518142700196,0.0,0.0,0.0,0.3646239936351776,4.0,0.0,1.0
723840,293.2816162109375,297.1499938964844,293.1499938964844,0.2506380677223205,-4796.17431640625,304.1678771972656,0.7482913136482239,0.2887944281101227,0.264427900314331,293.2974853515625,297.1499938964844,293.1499938964844,0.2062234580516815,-4332.13525390625,304.170166015625,0.7130897641181946,0.2465575933456421,0.2388074547052383,293.244384765625,297.1499938964844,293.1499938964844,0.413422167301178,-5513.345703125,304.1647033691406,0.8506180644035339,0.4305665194988251,0.3040322959423065,293.3013000488281,297.1499938964844,293.1499938964844,0.6057611703872681,-10040.6162109375,304.1470947265625,0.9451289772987366,0.5822180509567261,0.554332435131073,293.2070007324219,297.1499938964844,293.1499938964844,0.0407243110239505,-6323.9951171875,304.1568298339844,0.4574114382266998,0.0723272934556007,0.348919153213501,291.1634521484375,291.1499938964844,267.6703186035156,265.4908142089844,281.8634033203125,293.2857971191406,289.1636657714844,1.0,0.4510242342948913,0.8604962825775146,0.8604962825775146,1.0,1.0,-2.0531980991363525,0.9155576825141908,1.137640357017517,0.450303316116333,0.0,0.0,0.5200865864753723,146.0240936279297,152.0,9.383460998535156,-15104.38671875,1001.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3062438964844,306.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.19921875,18000.0,0.0,0.0,0.3311227560043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852193593978882,0.4852248728275299,-5.510235496331006e-06,0.0,0.0003360474947839,0.0,0.0,28.38518142700196,0.0,0.0,0.0,0.3646239936351776,4.0,0.0,1.0
723900,293.2815856933594,297.1499938964844,293.1499938964844,0.2488864362239837,-4769.8447265625,304.1678161621094,0.7446506023406982,0.287130206823349,0.263018250465393,293.2981872558594,297.1499938964844,293.1499938964844,0.2042101621627807,-4298.7509765625,304.170166015625,0.7088348865509033,0.2445548921823501,0.2370040565729141,293.2447509765625,297.1499938964844,293.1499938964844,0.4119182229042053,-5497.7314453125,304.1647644042969,0.8471497297286987,0.429299533367157,0.3032170236110687,293.3023681640625,297.1499938964844,293.1499938964844,0.603400468826294,-10007.0439453125,304.1518859863281,0.940285623073578,0.5800940990447998,0.5523890256881714,293.2066345214844,297.1499938964844,293.1499938964844,0.0401302427053451,-6276.1953125,304.1566467285156,0.4528684020042419,0.0716737583279609,0.3463394939899444,291.1658020019531,291.1499938964844,267.7003479003906,265.5145263671875,281.8831481933594,293.2864074707031,289.1659851074219,1.0,0.4515117704868316,0.8597277998924255,0.8597277998924255,1.0,1.0,-2.0429277420043945,0.9105010628700256,1.1324267387390137,0.4477019309997558,0.0,0.0,0.5187956690788269,148.16065979003906,152.0,8.016813278198242,-14991.359375,999.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20733642578125,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.525390625,18000.0,0.0,0.0,0.3299025595188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831923842430115,0.4831978976726532,-5.499279268406099e-06,0.0,0.0003348091559018,0.0,0.0,28.184160232543945,0.0,0.0,0.0,0.3639548420906067,4.0,0.0,1.0
723960,293.2814636230469,297.1499938964844,293.1499938964844,0.2471587210893631,-4743.84521484375,304.167724609375,0.7412806153297424,0.2854856550693512,0.2616218626499176,293.2987365722656,297.1499938964844,293.1499938964844,0.2022166848182678,-4265.6328125,304.1701354980469,0.7046873569488525,0.2425673454999923,0.2352107763290405,293.2450256347656,297.1499938964844,293.1499938964844,0.4104342460632324,-5482.32861328125,304.1647644042969,0.8439734578132629,0.428046852350235,0.3024083375930786,293.302978515625,297.1499938964844,293.1499938964844,0.6010644435882568,-9974.42578125,304.1557922363281,0.935778260231018,0.5780393481254578,0.5505213141441345,293.2061462402344,297.1499938964844,293.1499938964844,0.0395683757960796,-6231.005859375,304.1564636230469,0.4487519860267639,0.0710535198450088,0.3438969850540161,291.1678466796875,291.1499938964844,267.7303771972656,265.53826904296875,281.90240478515625,293.28680419921875,289.1679992675781,1.0,0.451908528804779,0.8591104745864868,0.8591104745864868,1.0,1.0,-2.032949209213257,0.9056047201156616,1.1273446083068848,0.445170521736145,0.0,0.0,0.5173986554145813,150.12734985351562,140.0,6.928477764129639,-14881.8037109375,996.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12091064453125,306.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6484375,18000.0,0.0,0.0,0.3287416696548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809656739234924,0.4809711575508117,-5.48718890058808e-06,0.0,0.0003336310037411,0.0,0.0,27.96405792236328,0.0,0.0,0.0,0.3632211685180664,4.0,0.0,1.0
724020,293.2807922363281,297.1499938964844,293.1499938964844,0.2435147613286972,-4688.72216796875,304.1678771972656,0.7399839758872986,0.2822917103767395,0.2586812674999237,293.2994384765625,297.1499938964844,293.1499938964844,0.1980355232954025,-4195.79541015625,304.1703796386719,0.7020975947380066,0.2386588454246521,0.2314473986625671,293.2451477050781,297.1499938964844,293.1499938964844,0.4072107374668121,-5448.6494140625,304.16522216796875,0.8439475893974304,0.4256100356578827,0.3006605505943298,293.3033447265625,297.1499938964844,293.1499938964844,0.5960548520088196,-9905.8310546875,304.16217041015625,0.9353342056274414,0.5740914344787598,0.5467207431793213,293.2046813964844,297.1499938964844,293.1499938964844,0.0383033938705921,-6128.9794921875,304.15643310546875,0.4461571872234344,0.069927729666233,0.3384003937244415,291.1737365722656,291.1499938964844,267.790283203125,265.58575439453125,281.94110107421875,293.2869567871094,289.1740417480469,1.0,0.4476799666881561,0.8578758835792542,0.8578758835792542,1.0,1.0,-2.0116353034973145,0.895167887210846,1.1164674758911133,0.4397493302822113,0.0,0.0,0.5138826966285706,148.1937713623047,128.0,8.279548645019531,-14662.4931640625,969.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98516845703125,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2890625,18000.0,0.0,0.0,0.3265032768249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756521880626678,0.4756576418876648,-5.459115072881104e-06,0.0,0.0003313593042548,0.0,0.0,27.446250915527344,0.0,0.0,0.0,0.3614769876003265,4.0,0.0,1.0
724080,293.2807922363281,297.1499938964844,293.1499938964844,0.2435147613286972,-4688.72216796875,304.1678771972656,0.7399839758872986,0.2822917103767395,0.2586812674999237,293.2994384765625,297.1499938964844,293.1499938964844,0.1980355232954025,-4195.79541015625,304.1703796386719,0.7020975947380066,0.2386588454246521,0.2314473986625671,293.2451477050781,297.1499938964844,293.1499938964844,0.4072107374668121,-5448.6494140625,304.16522216796875,0.8439475893974304,0.4256100356578827,0.3006605505943298,293.3033447265625,297.1499938964844,293.1499938964844,0.5960548520088196,-9905.8310546875,304.16217041015625,0.9353342056274414,0.5740914344787598,0.5467207431793213,293.2046813964844,297.1499938964844,293.1499938964844,0.0383033938705921,-6128.9794921875,304.15643310546875,0.4461571872234344,0.069927729666233,0.3384003937244415,291.1737365722656,291.1499938964844,267.790283203125,265.58575439453125,281.94110107421875,293.2869567871094,289.1740417480469,1.0,0.4476799666881561,0.8578758835792542,0.8578758835792542,1.0,1.0,-2.0116353034973145,0.895167887210846,1.1164674758911133,0.4397493302822113,0.0,0.0,0.5138826966285706,148.1937713623047,128.0,8.279548645019531,-14662.4931640625,969.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98516845703125,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2890625,18000.0,0.0,0.0,0.3265032768249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756521880626678,0.4756576418876648,-5.459115072881104e-06,0.0,0.0003313593042548,0.0,0.0,27.446250915527344,0.0,0.0,0.0,0.3614769876003265,4.0,0.0,1.0
724140,293.2795104980469,297.1499938964844,293.1499938964844,0.2398566305637359,-4633.20556640625,304.16802978515625,0.7425521612167358,0.2792395949363708,0.2557195425033569,293.299560546875,297.1499938964844,293.1499938964844,0.1938056945800781,-4124.80810546875,304.170654296875,0.7035654187202454,0.2348481714725494,0.2276197969913482,293.2447814941406,297.1499938964844,293.1499938964844,0.4039109349250793,-5414.13037109375,304.1656494140625,0.8484346866607666,0.4232755005359649,0.298868179321289,293.30279541015625,297.1499938964844,293.1499938964844,0.5908740758895874,-9836.26953125,304.16668701171875,0.9409744143486024,0.5703165531158447,0.5429374575614929,293.2026062011719,297.1499938964844,293.1499938964844,0.0370348840951919,-6026.466796875,304.1564025878906,0.4476789236068725,0.0689589157700538,0.3328757286071777,291.1797790527344,291.1499938964844,267.8500671386719,265.6332092285156,281.9793395996094,293.2864074707031,289.1801147460937,1.0,0.4405923187732696,0.8566412329673767,0.8566412329673767,1.0,1.0,-1.9901514053344729,0.8846771121025085,1.1054743528366089,0.4342082142829895,0.0,0.0,0.5095068216323853,142.282470703125,116.0,8.524084091186523,-14442.435546875,929.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007263183594,306.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.74609375,18000.0,0.0,0.0,0.3241929113864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688273072242737,0.4688327312469482,-5.423201400844846e-06,0.0,0.0003290145832579,0.0,0.0,26.790037155151367,0.0,0.0,0.0,0.3592565655708313,4.0,0.0,1.0
724200,293.2795104980469,297.1499938964844,293.1499938964844,0.2398566305637359,-4633.20556640625,304.16802978515625,0.7425521612167358,0.2792395949363708,0.2557195425033569,293.299560546875,297.1499938964844,293.1499938964844,0.1938056945800781,-4124.80810546875,304.170654296875,0.7035654187202454,0.2348481714725494,0.2276197969913482,293.2447814941406,297.1499938964844,293.1499938964844,0.4039109349250793,-5414.13037109375,304.1656494140625,0.8484346866607666,0.4232755005359649,0.298868179321289,293.30279541015625,297.1499938964844,293.1499938964844,0.5908740758895874,-9836.26953125,304.16668701171875,0.9409744143486024,0.5703165531158447,0.5429374575614929,293.2026062011719,297.1499938964844,293.1499938964844,0.0370348840951919,-6026.466796875,304.1564025878906,0.4476789236068725,0.0689589157700538,0.3328757286071777,291.1797790527344,291.1499938964844,267.8500671386719,265.6332092285156,281.9793395996094,293.2864074707031,289.1801147460937,1.0,0.4405923187732696,0.8566412329673767,0.8566412329673767,1.0,1.0,-1.9901514053344729,0.8846771121025085,1.1054743528366089,0.4342082142829895,0.0,0.0,0.5095068216323853,142.282470703125,116.0,8.524084091186523,-14442.435546875,929.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007263183594,306.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.74609375,18000.0,0.0,0.0,0.3241929113864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688273072242737,0.4688327312469482,-5.423201400844846e-06,0.0,0.0003290145832579,0.0,0.0,26.790037155151367,0.0,0.0,0.0,0.3592565655708313,4.0,0.0,1.0
724260,293.2778015136719,297.1499938964844,293.1499938964844,0.2362234592437744,-4577.88525390625,304.1680603027344,0.7478470206260681,0.2763008177280426,0.252779871225357,293.2992858886719,297.1499938964844,293.1499938964844,0.1895738393068313,-4053.438720703125,304.1708068847656,0.7077944874763489,0.2311151176691055,0.2237801402807235,293.2440490722656,297.1499938964844,293.1499938964844,0.4005793035030365,-5379.23876953125,304.1659851074219,0.8561642169952393,0.4210231900215149,0.2970699667930603,293.3016662597656,297.1499938964844,293.1499938964844,0.5855855941772461,-9766.1474609375,304.169921875,0.9505938291549684,0.5666730403900146,0.5391955971717834,293.2001953125,297.1499938964844,293.1499938964844,0.0358100868761539,-5927.09326171875,304.15631103515625,0.4522007703781128,0.0681195706129074,0.3275372684001922,291.1865539550781,291.1499938964844,267.90972900390625,265.6806335449219,282.0168762207031,293.285400390625,289.1869201660156,1.0,0.4316950738430023,0.8554518818855286,0.8554518818855286,1.0,1.0,-1.9689457416534424,0.8743521571159363,1.0945936441421509,0.4286707639694214,0.0,0.0,0.504182755947113,134.10324096679688,104.0,9.264471054077148,-14228.7119140625,882.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629150390625,306.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.48046875,18000.0,0.0,0.0,0.3216564953327179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606317579746246,0.4606371521949768,-5.380528818932362e-06,0.0,0.0003264404658693,0.0,0.0,26.01608085632324,0.0,0.0,0.0,0.3566031455993652,4.0,0.0,1.0
724320,293.2778015136719,297.1499938964844,293.1499938964844,0.2362234592437744,-4577.88525390625,304.1680603027344,0.7478470206260681,0.2763008177280426,0.252779871225357,293.2992858886719,297.1499938964844,293.1499938964844,0.1895738393068313,-4053.438720703125,304.1708068847656,0.7077944874763489,0.2311151176691055,0.2237801402807235,293.2440490722656,297.1499938964844,293.1499938964844,0.4005793035030365,-5379.23876953125,304.1659851074219,0.8561642169952393,0.4210231900215149,0.2970699667930603,293.3016662597656,297.1499938964844,293.1499938964844,0.5855855941772461,-9766.1474609375,304.169921875,0.9505938291549684,0.5666730403900146,0.5391955971717834,293.2001953125,297.1499938964844,293.1499938964844,0.0358100868761539,-5927.09326171875,304.15631103515625,0.4522007703781128,0.0681195706129074,0.3275372684001922,291.1865539550781,291.1499938964844,267.90972900390625,265.6806335449219,282.0168762207031,293.285400390625,289.1869201660156,1.0,0.4316950738430023,0.8554518818855286,0.8554518818855286,1.0,1.0,-1.9689457416534424,0.8743521571159363,1.0945936441421509,0.4286707639694214,0.0,0.0,0.504182755947113,134.10324096679688,104.0,9.264471054077148,-14228.7119140625,882.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629150390625,306.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.48046875,18000.0,0.0,0.0,0.3216564953327179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606317579746246,0.4606371521949768,-5.380528818932362e-06,0.0,0.0003264404658693,0.0,0.0,26.01608085632324,0.0,0.0,0.0,0.3566031455993652,4.0,0.0,1.0
724380,293.27587890625,297.1499938964844,293.1499938964844,0.2326606810092926,-4523.4931640625,304.16796875,0.7555248141288757,0.2734527289867401,0.2498749345541,293.2987365722656,297.1499938964844,293.1499938964844,0.1853833198547363,-3982.45068359375,304.1708679199219,0.714083194732666,0.2274400740861892,0.2199457734823227,293.2430725097656,297.1499938964844,293.1499938964844,0.3972901701927185,-5344.79638671875,304.1661376953125,0.8667676448822021,0.4188351929187774,0.2952795624732971,293.3001708984375,297.1499938964844,293.1499938964844,0.5803138017654419,-9696.8798828125,304.1720275878906,0.9629845023155212,0.5631346106529236,0.535503625869751,293.1975402832031,297.1499938964844,293.1499938964844,0.0346490778028965,-5832.4892578125,304.1561279296875,0.4594105780124664,0.0673838928341865,0.3224382996559143,291.19244384765625,291.1499938964844,267.9691772460937,265.72802734375,282.0538330078125,293.2840881347656,289.1926574707031,1.0,0.421614408493042,0.8542625904083252,0.8542625904083252,1.0,1.0,-1.9481453895568848,0.8642499446868896,1.0838954448699951,0.4231673777103424,0.0,0.0,0.4981055557727813,124.5800323486328,92.0,8.057759284973145,-14014.70703125,832.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8654479980469,306.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.033203125,18000.0,0.0,0.0,0.3187863826751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451151967048645,0.4511573016643524,-5.33147567693959e-06,0.0,0.0003235276381019,0.0,0.0,25.138412475585938,0.0,0.0,0.0,0.3535571694374084,4.0,0.0,1.0
724440,293.27587890625,297.1499938964844,293.1499938964844,0.2326606810092926,-4523.4931640625,304.16796875,0.7555248141288757,0.2734527289867401,0.2498749345541,293.2987365722656,297.1499938964844,293.1499938964844,0.1853833198547363,-3982.45068359375,304.1708679199219,0.714083194732666,0.2274400740861892,0.2199457734823227,293.2430725097656,297.1499938964844,293.1499938964844,0.3972901701927185,-5344.79638671875,304.1661376953125,0.8667676448822021,0.4188351929187774,0.2952795624732971,293.3001708984375,297.1499938964844,293.1499938964844,0.5803138017654419,-9696.8798828125,304.1720275878906,0.9629845023155212,0.5631346106529236,0.535503625869751,293.1975402832031,297.1499938964844,293.1499938964844,0.0346490778028965,-5832.4892578125,304.1561279296875,0.4594105780124664,0.0673838928341865,0.3224382996559143,291.19244384765625,291.1499938964844,267.9691772460937,265.72802734375,282.0538330078125,293.2840881347656,289.1926574707031,1.0,0.421614408493042,0.8542625904083252,0.8542625904083252,1.0,1.0,-1.9481453895568848,0.8642499446868896,1.0838954448699951,0.4231673777103424,0.0,0.0,0.4981055557727813,124.5800323486328,92.0,8.057759284973145,-14014.70703125,832.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8654479980469,306.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.033203125,18000.0,0.0,0.0,0.3187863826751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451151967048645,0.4511573016643524,-5.33147567693959e-06,0.0,0.0003235276381019,0.0,0.0,25.138412475585938,0.0,0.0,0.0,0.3535571694374084,4.0,0.0,1.0
724500,293.2748718261719,297.1499938964844,293.1499938964844,0.2309110313653946,-4496.72900390625,304.1678771972656,0.7602588534355164,0.2720577120780945,0.2484375238418579,293.2984313964844,297.1499938964844,293.1499938964844,0.183308333158493,-3947.1806640625,304.1708374023437,0.7178246378898621,0.2256193906068802,0.2180328667163849,293.2425537109375,297.1499938964844,293.1499938964844,0.3956711888313293,-5327.8427734375,304.1661376953125,0.8731451630592346,0.4177613258361816,0.2943896353244781,293.29931640625,297.1499938964844,293.1499938964844,0.5777040719985962,-9662.755859375,304.1727600097656,0.9699072241783142,0.5613994002342224,0.5336781740188599,293.1961669921875,297.1499938964844,293.1499938964844,0.0340940617024898,-5787.08935546875,304.1560363769531,0.4640129208564758,0.06704843044281,0.3199817538261413,291.19482421875,291.1499938964844,267.9988708496094,265.751708984375,282.07208251953125,293.2833557128906,289.1950378417969,1.0,0.4162517488002777,0.8536679148674011,0.8536679148674011,1.0,1.0,-1.9379111528396609,0.8592886924743652,1.0786224603652954,0.4204335510730743,0.0,0.0,0.4948744773864746,119.49825286865234,92.0,7.399223327636719,-13909.3291015625,807.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8797607421875,306.4302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.599609375,18000.0,0.0,0.0,0.3171981871128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461368024349212,0.4461421072483063,-5.30559509570594e-06,0.0,0.0003219158388674,0.0,0.0,24.681371688842773,0.0,0.0,0.0,0.3519509434700012,4.0,0.0,1.0
724560,293.2738342285156,297.1499938964844,293.1499938964844,0.2291809171438217,-4470.22509765625,304.16778564453125,0.7656219005584717,0.2706797420978546,0.2470103502273559,293.2980651855469,297.1499938964844,293.1499938964844,0.1812457293272018,-3912.0380859375,304.1708068847656,0.7219610810279846,0.2238076329231262,0.2161231637001037,293.2419738769531,297.1499938964844,293.1499938964844,0.3940672278404236,-5311.0419921875,304.1661071777344,0.8802674412727356,0.4166987836360931,0.2935036718845367,293.2984313964844,297.1499938964844,293.1499938964844,0.5751117467880249,-9628.9345703125,304.17333984375,0.977154552936554,0.5596840977668762,0.5318661332130432,293.19482421875,297.1499938964844,293.1499938964844,0.0335552655160427,-5742.87841796875,304.1559143066406,0.468838095664978,0.0667314454913139,0.3175852298736572,291.1969909667969,291.1499938964844,268.0284729003906,265.775390625,282.0901794433594,293.2825927734375,289.1971740722656,1.0,0.4107189774513244,0.8531084656715393,0.8531084656715393,1.0,1.0,-1.927786111831665,0.8543894290924072,1.0733966827392578,0.4177156984806061,0.0,0.0,0.4915206730365753,114.272216796875,80.0,6.6442484855651855,-13804.45703125,781.7098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,306.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.873046875,18000.0,0.0,0.0,0.3155026733875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409506916999817,0.4409559667110443,-5.279119250189979e-06,0.0,0.0003201951039955,0.0,0.0,24.21494674682617,0.0,0.0,0.0,0.3502979278564453,4.0,0.0,1.0
724620,293.271728515625,297.1499938964844,293.1499938964844,0.2257847785949707,-4418.09130859375,304.1675109863281,0.7784245014190674,0.2679697871208191,0.2441871911287307,293.2973327636719,297.1499938964844,293.1499938964844,0.1771619319915771,-3842.212158203125,304.1706848144531,0.7316113710403442,0.2202058881521225,0.212313637137413,293.2408142089844,297.1499938964844,293.1499938964844,0.3909151256084442,-5278.01318359375,304.1659851074219,0.89690762758255,0.4146032333374023,0.2917443811893463,293.2965393066406,297.1499938964844,293.1499938964844,0.5700008869171143,-9562.4208984375,304.174072265625,0.9921658635139464,0.5563067197799683,0.5282818078994751,293.1921081542969,297.1499938964844,293.1499938964844,0.0325254835188388,-5657.958984375,304.1556701660156,0.4785385131835937,0.0661458224058151,0.3129627406597137,291.2002868652344,291.1499938964844,268.0875549316406,265.8226928710937,282.1259765625,293.281005859375,289.2004089355469,1.0,0.3992284834384918,0.8519896268844604,0.8519896268844604,1.0,1.0,-1.9078532457351685,0.8447619080543518,1.063091278076172,0.4123207330703735,0.0,0.0,0.4845797419548034,103.52391815185548,68.0,4.950561046600342,-13596.845703125,730.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,306.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.357421875,18000.0,0.0,0.0,0.3117852807044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302728176116943,0.4302780628204345,-5.225305358180776e-06,0.0,0.0003164224035572,0.0,0.0,23.27327537536621,0.0,0.0,0.0,0.3469164967536926,4.0,0.0,1.0
724680,293.271728515625,297.1499938964844,293.1499938964844,0.2257847785949707,-4418.09130859375,304.1675109863281,0.7784245014190674,0.2679697871208191,0.2441871911287307,293.2973327636719,297.1499938964844,293.1499938964844,0.1771619319915771,-3842.212158203125,304.1706848144531,0.7316113710403442,0.2202058881521225,0.212313637137413,293.2408142089844,297.1499938964844,293.1499938964844,0.3909151256084442,-5278.01318359375,304.1659851074219,0.89690762758255,0.4146032333374023,0.2917443811893463,293.2965393066406,297.1499938964844,293.1499938964844,0.5700008869171143,-9562.4208984375,304.174072265625,0.9921658635139464,0.5563067197799683,0.5282818078994751,293.1921081542969,297.1499938964844,293.1499938964844,0.0325254835188388,-5657.958984375,304.1556701660156,0.4785385131835937,0.0661458224058151,0.3129627406597137,291.2002868652344,291.1499938964844,268.0875549316406,265.8226928710937,282.1259765625,293.281005859375,289.2004089355469,1.0,0.3992284834384918,0.8519896268844604,0.8519896268844604,1.0,1.0,-1.9078532457351685,0.8447619080543518,1.063091278076172,0.4123207330703735,0.0,0.0,0.4845797419548034,103.52391815185548,68.0,4.950561046600342,-13596.845703125,730.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,306.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.357421875,18000.0,0.0,0.0,0.3117852807044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302728176116943,0.4302780628204345,-5.225305358180776e-06,0.0,0.0003164224035572,0.0,0.0,23.27327537536621,0.0,0.0,0.0,0.3469164967536926,4.0,0.0,1.0
724740,293.2694702148437,297.1499938964844,293.1499938964844,0.2224123328924179,-4366.0078125,304.1673278808594,0.7915707230567932,0.2653446197509765,0.2414775341749191,293.2964172363281,297.1499938964844,293.1499938964844,0.1731007248163223,-3772.2822265625,304.1705627441406,0.7413020133972168,0.2166606783866882,0.2085941880941391,293.239501953125,297.1499938964844,293.1499938964844,0.3876838088035583,-5243.9482421875,304.16607666015625,0.9144653677940368,0.4125719964504242,0.2900587916374206,293.2895202636719,297.1499938964844,293.1499938964844,0.5515909194946289,-9306.458984375,304.19873046875,0.9990000128746032,0.5539778470993042,0.5136210322380066,293.18927001953125,297.1499938964844,293.1499938964844,0.0316065549850463,-5581.05810546875,304.1553039550781,0.4871551990509033,0.0656561627984047,0.308929294347763,291.20965576171875,291.1499938964844,268.1464233398437,265.86993408203125,282.16729736328125,293.27752685546875,289.2117004394531,1.0,0.3867959380149841,0.8508707880973816,0.8508707880973816,1.0,1.0,-1.8756786584854128,0.8291985988616943,1.0464800596237185,0.4040798246860504,0.0,0.0,0.4763048589229584,93.76012420654295,56.0,18.93921661376953,-13349.46875,673.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387878417969,306.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.298828125,18000.0,0.0,0.0,0.3076125979423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189377427101135,0.4189428985118866,-5.171134489501128e-06,0.0,0.0003121876798104,0.0,0.0,22.307960510253903,0.0,0.0,0.0,0.3433562815189361,4.0,0.0,1.0
724800,293.2694702148437,297.1499938964844,293.1499938964844,0.2224123328924179,-4366.0078125,304.1673278808594,0.7915707230567932,0.2653446197509765,0.2414775341749191,293.2964172363281,297.1499938964844,293.1499938964844,0.1731007248163223,-3772.2822265625,304.1705627441406,0.7413020133972168,0.2166606783866882,0.2085941880941391,293.239501953125,297.1499938964844,293.1499938964844,0.3876838088035583,-5243.9482421875,304.16607666015625,0.9144653677940368,0.4125719964504242,0.2900587916374206,293.2895202636719,297.1499938964844,293.1499938964844,0.5515909194946289,-9306.458984375,304.19873046875,0.9990000128746032,0.5539778470993042,0.5136210322380066,293.18927001953125,297.1499938964844,293.1499938964844,0.0316065549850463,-5581.05810546875,304.1553039550781,0.4871551990509033,0.0656561627984047,0.308929294347763,291.20965576171875,291.1499938964844,268.1464233398437,265.86993408203125,282.16729736328125,293.27752685546875,289.2117004394531,1.0,0.3867959380149841,0.8508707880973816,0.8508707880973816,1.0,1.0,-1.8756786584854128,0.8291985988616943,1.0464800596237185,0.4040798246860504,0.0,0.0,0.4763048589229584,93.76012420654295,56.0,18.93921661376953,-13349.46875,673.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387878417969,306.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.298828125,18000.0,0.0,0.0,0.3076125979423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189377427101135,0.4189428985118866,-5.171134489501128e-06,0.0,0.0003121876798104,0.0,0.0,22.307960510253903,0.0,0.0,0.0,0.3433562815189361,4.0,0.0,1.0
724860,293.2677917480469,297.1499938964844,293.1499938964844,0.2195533215999603,-4321.412109375,304.1674499511719,0.8019293546676636,0.263261079788208,0.239383190870285,293.29571533203125,297.1499938964844,293.1499938964844,0.1697438806295395,-3713.918701171875,304.170654296875,0.7489721775054932,0.2138333320617675,0.2056870460510254,293.2385559082031,297.1499938964844,293.1499938964844,0.3847323656082153,-5212.48828125,304.1667175292969,0.9294859170913696,0.4109493792057037,0.288758248090744,293.2631225585937,297.1499938964844,293.1499938964844,0.5217259526252747,-8891.224609375,304.23663330078125,0.9990000128746032,0.5564021468162537,0.4902327954769134,293.1867980957031,297.1499938964844,293.1499938964844,0.0309520587325096,-5524.72607421875,304.15496826171875,0.4938179850578308,0.0653515458106994,0.3062973916530609,291.2333679199219,291.1499938964844,268.193359375,265.9076843261719,282.2035217285156,293.26788330078125,289.2344665527344,1.0,0.3756619095802307,0.8500661253929138,0.8500661253929138,1.0,1.0,-1.8368680477142327,0.8105055689811707,1.0263625383377075,0.3942075371742248,0.0,0.0,0.4653826951980591,86.59262084960938,56.0,28.85757637023925,-13043.2451171875,622.5219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,306.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.166015625,18000.0,0.0,0.0,0.3036849796772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045478105545044,0.4045529067516327,-5.112372036819579e-06,0.0,0.0003082016482949,0.0,0.0,21.15208625793457,0.0,0.0,0.0,0.3390270173549652,4.0,0.0,1.0
724920,293.26739501953125,297.1499938964844,293.1499938964844,0.2188732326030731,-4310.8291015625,304.1674194335937,0.8048263192176819,0.2627411186695099,0.2388567328453064,293.2955627441406,297.1499938964844,293.1499938964844,0.1689305603504181,-3699.781005859375,304.1706237792969,0.7511763572692871,0.2131241410970688,0.2049552053213119,293.2383117675781,297.1499938964844,293.1499938964844,0.3840507268905639,-5205.267578125,304.166748046875,0.9336868524551392,0.4105421900749206,0.2884292900562286,293.25390625,297.1499938964844,293.1499938964844,0.513808012008667,-8781.5263671875,304.24517822265625,0.9990000128746032,0.5576042532920837,0.4840280413627624,293.1861572265625,297.1499938964844,293.1499938964844,0.0308054201304912,-5512.16455078125,304.1548767089844,0.4956994950771332,0.0652874708175659,0.3056788742542267,291.2370910644531,291.1499938964844,268.2050476074219,265.9171142578125,282.2125244140625,293.26495361328125,289.2381286621094,1.0,0.3727485537528991,0.8498649001121521,0.8498649001121521,1.0,1.0,-1.826769232749939,0.8056477308273315,1.021121621131897,0.3916428387165069,0.0,0.0,0.4626129865646362,84.74842071533203,44.0,28.253969192504883,-12962.0283203125,609.5219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16375732421875,306.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.095703125,18000.0,0.0,0.0,0.3025800287723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005820453166961,0.4005871415138244,-5.095128472021315e-06,0.0,0.0003070802777074,0.0,0.0,20.835655212402344,0.0,0.0,0.0,0.3378342688083648,4.0,0.0,1.0
724980,293.2654113769531,297.1499938964844,293.1499938964844,0.2154706865549087,-4257.73046875,304.16729736328125,0.820625901222229,0.2601665556430816,0.2362347394227981,293.2948608398437,297.1499938964844,293.1499938964844,0.1648516505956649,-3628.605224609375,304.1705627441406,0.7642592787742615,0.2095787525177002,0.2012842744588852,293.2372741699219,297.1499938964844,293.1499938964844,0.380599170923233,-5168.62744140625,304.1669006347656,0.956750988960266,0.4085158109664917,0.286781758069992,293.194091796875,297.1499938964844,293.1499938964844,0.4712189435958862,-8190.87451171875,304.28424072265625,0.9990000128746032,0.567050576210022,0.4509038925170898,293.18292236328125,297.1499938964844,293.1499938964844,0.0301311910152435,-5453.91064453125,304.15435791015625,0.5068610310554504,0.0650316029787063,0.3028664588928222,291.2570495605469,291.1499938964844,268.263427734375,265.9642028808594,282.2604675292969,293.252685546875,289.2582092285156,1.0,0.3574631512165069,0.8488590717315674,0.8488590717315674,1.0,1.0,-1.7740862369537354,0.780346691608429,0.9937396049499512,0.3782961368560791,0.0,0.0,0.4470202624797821,75.30367279052734,62.0,28.24064445495605,-12538.92578125,544.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35479736328125,306.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.9296875,18000.0,0.0,0.0,0.2962495684623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795565068721771,0.3795615136623382,-5.005458660889417e-06,0.0,0.0003006556362379,0.0,0.0,19.20737648010254,0.0,0.0,0.0,0.3315023481845855,4.0,0.0,1.0
725040,293.2654113769531,297.1499938964844,293.1499938964844,0.2154706865549087,-4257.73046875,304.16729736328125,0.820625901222229,0.2601665556430816,0.2362347394227981,293.2948608398437,297.1499938964844,293.1499938964844,0.1648516505956649,-3628.605224609375,304.1705627441406,0.7642592787742615,0.2095787525177002,0.2012842744588852,293.2372741699219,297.1499938964844,293.1499938964844,0.380599170923233,-5168.62744140625,304.1669006347656,0.956750988960266,0.4085158109664917,0.286781758069992,293.194091796875,297.1499938964844,293.1499938964844,0.4712189435958862,-8190.87451171875,304.28424072265625,0.9990000128746032,0.567050576210022,0.4509038925170898,293.18292236328125,297.1499938964844,293.1499938964844,0.0301311910152435,-5453.91064453125,304.15435791015625,0.5068610310554504,0.0650316029787063,0.3028664588928222,291.2570495605469,291.1499938964844,268.263427734375,265.9642028808594,282.2604675292969,293.252685546875,289.2582092285156,1.0,0.3574631512165069,0.8488590717315674,0.8488590717315674,1.0,1.0,-1.7740862369537354,0.780346691608429,0.9937396049499512,0.3782961368560791,0.0,0.0,0.4470202624797821,75.30367279052734,62.0,28.24064445495605,-12538.92578125,544.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35479736328125,306.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.9296875,18000.0,0.0,0.0,0.2962495684623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795565068721771,0.3795615136623382,-5.005458660889417e-06,0.0,0.0003006556362379,0.0,0.0,19.20737648010254,0.0,0.0,0.0,0.3315023481845855,4.0,0.0,1.0
725100,293.2646484375,297.1499938964844,293.1499938964844,0.213976576924324,-4234.55224609375,304.1668395996094,0.8240236639976501,0.2588525712490082,0.2350030690431594,293.29473876953125,297.1499938964844,293.1499938964844,0.1629789918661117,-3595.970458984375,304.17022705078125,0.7667226195335388,0.2077663689851761,0.1995188444852829,293.2369689941406,297.1499938964844,293.1499938964844,0.379160076379776,-5153.57421875,304.1664428710937,0.9620572328567504,0.4074695408344269,0.2860134541988373,293.15966796875,297.1499938964844,293.1499938964844,0.4595995545387268,-8036.86962890625,304.2806091308594,0.9990000128746032,0.5732570886611938,0.4426521360874176,293.1815490722656,297.1499938964844,293.1499938964844,0.0299166459590196,-5435.587890625,304.1539611816406,0.5097626447677612,0.0648836120963096,0.3019186854362488,291.26104736328125,291.1499938964844,268.2925109863281,265.9877319335937,282.2811279296875,293.2518005371094,289.2599182128906,1.0,0.3540239036083221,0.8483561277389526,0.8483561277389526,1.0,1.0,-1.7584989070892334,0.7729463577270508,0.9855525493621826,0.3740119040012359,0.0,0.0,0.4391226470470428,72.98350524902344,62.0,12.29392433166504,-12346.9873046875,527.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47027587890625,306.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18157.072265625,18000.0,0.0,0.0,0.292571097612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682923018932342,0.3682972490787506,-4.9582299652684014e-06,0.0,0.0002969224879052,0.0,0.0,18.36698532104492,0.0,0.0,0.0,0.328192800283432,4.0,0.0,1.0
725160,293.2640686035156,297.1499938964844,293.1499938964844,0.2127870470285415,-4216.453125,304.1659545898437,0.8238675594329834,0.2575152218341827,0.2337976098060608,293.2947998046875,297.1499938964844,293.1499938964844,0.1613377183675766,-3567.63720703125,304.1695251464844,0.7656365036964417,0.2059227377176284,0.1977740228176117,293.23681640625,297.1499938964844,293.1499938964844,0.3782371282577514,-5144.37841796875,304.1651306152344,0.962691366672516,0.4064027070999145,0.2852657437324524,293.13153076171875,297.1499938964844,293.1499938964844,0.4560178816318512,-7998.39990234375,304.26324462890625,0.9990000128746032,0.5786644816398621,0.4406495690345764,293.1803283691406,297.1499938964844,293.1499938964844,0.0297935549169778,-5426.22216796875,304.1534729003906,0.5101304054260254,0.0647236108779907,0.3011311590671539,291.2479553222656,291.1499938964844,268.321533203125,266.0111999511719,282.2991027832031,293.2546691894531,289.24566650390625,1.0,0.3527111113071441,0.8480655550956726,0.8480655550956726,1.0,1.0,-1.7507007122039795,0.769287109375,0.9814136028289796,0.3717053532600403,0.0,0.0,0.4338598251342773,72.33145904541016,80.0,-12.29275894165039,-12209.9423828125,520.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5883178710937,306.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.787109375,18000.0,0.0,0.0,0.2886309325695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359240710735321,0.359245628118515,-4.915184490528191e-06,0.0,0.0002929236798081,0.0,0.0,17.689468383789062,0.0,0.0,0.0,0.3255202174186706,4.0,0.0,1.0
725220,293.2632141113281,297.1499938964844,293.1499938964844,0.2106086909770965,-4183.373046875,304.1642761230469,0.8157933950424194,0.2547989785671234,0.231463074684143,293.29522705078125,297.1499938964844,293.1499938964844,0.1581999659538269,-3513.381591796875,304.1682434082031,0.7559015154838562,0.2021691501140594,0.194341093301773,293.2366943359375,297.1499938964844,293.1499938964844,0.3767089247703552,-5129.32421875,304.1626281738281,0.9537817239761353,0.4042298793792724,0.2838328182697296,293.10406494140625,297.1499938964844,293.1499938964844,0.4656010866165161,-8159.595703125,304.2090148925781,0.9990000128746032,0.5847870111465454,0.4501487910747528,293.1783142089844,297.1499938964844,293.1499938964844,0.0296713784337043,-5418.4765625,304.15252685546875,0.5054231882095337,0.064367227256298,0.3000373840332031,291.2143859863281,291.1499938964844,268.3793334960937,266.05810546875,282.3243408203125,293.2593688964844,289.2115783691406,1.0,0.3555243909358978,0.8474844098091125,0.8474844098091125,1.0,1.0,-1.7521346807479858,0.7701398730278015,0.9819948077201844,0.3712241351604461,0.0,0.0,0.4274219572544098,74.59503173828125,98.0,-39.28035736083984,-12083.5,527.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806396484375,306.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.703125,18000.0,0.0,0.0,0.2805418074131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483973443508148,0.348402202129364,-4.858587999478914e-06,0.0,0.0002847142750397,0.0,0.0,16.879680633544922,0.0,0.0,0.0,0.3222222626209259,4.0,0.0,1.0
725280,293.2632141113281,297.1499938964844,293.1499938964844,0.2106086909770965,-4183.373046875,304.1642761230469,0.8157933950424194,0.2547989785671234,0.231463074684143,293.29522705078125,297.1499938964844,293.1499938964844,0.1581999659538269,-3513.381591796875,304.1682434082031,0.7559015154838562,0.2021691501140594,0.194341093301773,293.2366943359375,297.1499938964844,293.1499938964844,0.3767089247703552,-5129.32421875,304.1626281738281,0.9537817239761353,0.4042298793792724,0.2838328182697296,293.10406494140625,297.1499938964844,293.1499938964844,0.4656010866165161,-8159.595703125,304.2090148925781,0.9990000128746032,0.5847870111465454,0.4501487910747528,293.1783142089844,297.1499938964844,293.1499938964844,0.0296713784337043,-5418.4765625,304.15252685546875,0.5054231882095337,0.064367227256298,0.3000373840332031,291.2143859863281,291.1499938964844,268.3793334960937,266.05810546875,282.3243408203125,293.2593688964844,289.2115783691406,1.0,0.3555243909358978,0.8474844098091125,0.8474844098091125,1.0,1.0,-1.7521346807479858,0.7701398730278015,0.9819948077201844,0.3712241351604461,0.0,0.0,0.4274219572544098,74.59503173828125,98.0,-39.28035736083984,-12083.5,527.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806396484375,306.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.703125,18000.0,0.0,0.0,0.2805418074131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483973443508148,0.348402202129364,-4.858587999478914e-06,0.0,0.0002847142750397,0.0,0.0,16.879680633544922,0.0,0.0,0.0,0.3222222626209259,4.0,0.0,1.0
725340,293.2627868652344,297.1499938964844,293.1499938964844,0.2086890190839767,-4154.37060546875,304.1627197265625,0.7993546724319458,0.2520225048065185,0.2292103469371795,293.2960205078125,297.1499938964844,293.1499938964844,0.1552449017763137,-3462.2216796875,304.1671142578125,0.7395344972610474,0.1983270943164825,0.1909663677215576,293.23687744140625,297.1499938964844,293.1499938964844,0.3756000995635986,-5118.72265625,304.1602783203125,0.9338326454162598,0.4019950330257416,0.2824625968933105,293.11944580078125,297.1499938964844,293.1499938964844,0.4935298860073089,-8575.818359375,304.1426696777344,0.9990000128746032,0.5829208493232727,0.4738242030143738,293.1775207519531,297.1499938964844,293.1499938964844,0.0295809097588062,-5414.06982421875,304.15185546875,0.4955194294452667,0.0638116225600242,0.2989293336868286,291.1708068847656,291.1499938964844,268.43682861328125,266.1048889160156,282.3342590332031,293.2536315917969,289.1678771972656,1.0,0.3640535473823547,0.8469033241271973,0.8469033241271973,1.0,1.0,-1.770819902420044,0.779232382774353,0.9915875196456908,0.3750476539134979,0.0,0.0,0.4275299310684204,80.81436920166016,116.0,-54.74076843261719,-12105.0791015625,558.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8599548339844,306.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.2730221450328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458022773265838,0.3458071053028106,-4.8354104364989325e-06,0.0,0.0002770827559288,0.0,0.0,16.65867042541504,0.0,0.0,0.0,0.3212967813014984,4.0,0.0,1.0
725400,293.2627868652344,297.1499938964844,293.1499938964844,0.2086890190839767,-4154.37060546875,304.1627197265625,0.7993546724319458,0.2520225048065185,0.2292103469371795,293.2960205078125,297.1499938964844,293.1499938964844,0.1552449017763137,-3462.2216796875,304.1671142578125,0.7395344972610474,0.1983270943164825,0.1909663677215576,293.23687744140625,297.1499938964844,293.1499938964844,0.3756000995635986,-5118.72265625,304.1602783203125,0.9338326454162598,0.4019950330257416,0.2824625968933105,293.11944580078125,297.1499938964844,293.1499938964844,0.4935298860073089,-8575.818359375,304.1426696777344,0.9990000128746032,0.5829208493232727,0.4738242030143738,293.1775207519531,297.1499938964844,293.1499938964844,0.0295809097588062,-5414.06982421875,304.15185546875,0.4955194294452667,0.0638116225600242,0.2989293336868286,291.1708068847656,291.1499938964844,268.43682861328125,266.1048889160156,282.3342590332031,293.2536315917969,289.1678771972656,1.0,0.3640535473823547,0.8469033241271973,0.8469033241271973,1.0,1.0,-1.770819902420044,0.779232382774353,0.9915875196456908,0.3750476539134979,0.0,0.0,0.4275299310684204,80.81436920166016,116.0,-54.74076843261719,-12105.0791015625,558.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8599548339844,306.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.2730221450328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458022773265838,0.3458071053028106,-4.8354104364989325e-06,0.0,0.0002770827559288,0.0,0.0,16.65867042541504,0.0,0.0,0.0,0.3212967813014984,4.0,0.0,1.0
