time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725460,293.26275634765625,297.1499938964844,293.1499938964844,0.206784650683403,-4125.36767578125,304.16168212890625,0.7781369090080261,0.2491695880889892,0.2270047515630722,293.2972412109375,297.1499938964844,293.1499938964844,0.1522856950759887,-3410.6240234375,304.1663513183594,0.7199516892433167,0.1943825483322143,0.1876165121793747,293.2374572753906,297.1499938964844,293.1499938964844,0.3745009005069732,-5107.92236328125,304.1587219238281,0.9078484177589417,0.399678885936737,0.2811265587806701,293.17486572265625,297.1499938964844,293.1499938964844,0.535087525844574,-9171.7177734375,304.0759582519531,0.9990000128746032,0.572538435459137,0.5076149702072144,293.1782531738281,297.1499938964844,293.1499938964844,0.0293330587446689,-5395.8837890625,304.1516418457031,0.4822725057601928,0.0629665479063987,0.2971144914627075,291.1297302246094,291.1499938964844,268.4939880371094,266.15155029296875,282.3395690917969,293.24786376953125,289.1272888183594,1.0,0.376700758934021,0.8457213640213013,0.8457213640213013,1.0,1.0,-1.8009326457977295,0.7937031984329224,1.0072294473648071,0.381807804107666,0.0,0.0,0.4330345094203949,90.310791015625,119.0,-55.00453186035156,-12234.97265625,608.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7870178222656,306.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.146484375,18000.0,0.0,0.0,0.267007052898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507717847824096,0.3507766425609588,-4.843549049837748e-06,0.0,0.0002709782274905,0.0,0.0,16.96805763244629,0.0,0.0,0.0,0.3225204646587372,4.0,0.0,1.0
725520,293.26275634765625,297.1499938964844,293.1499938964844,0.206784650683403,-4125.36767578125,304.16168212890625,0.7781369090080261,0.2491695880889892,0.2270047515630722,293.2972412109375,297.1499938964844,293.1499938964844,0.1522856950759887,-3410.6240234375,304.1663513183594,0.7199516892433167,0.1943825483322143,0.1876165121793747,293.2374572753906,297.1499938964844,293.1499938964844,0.3745009005069732,-5107.92236328125,304.1587219238281,0.9078484177589417,0.399678885936737,0.2811265587806701,293.17486572265625,297.1499938964844,293.1499938964844,0.535087525844574,-9171.7177734375,304.0759582519531,0.9990000128746032,0.572538435459137,0.5076149702072144,293.1782531738281,297.1499938964844,293.1499938964844,0.0293330587446689,-5395.8837890625,304.1516418457031,0.4822725057601928,0.0629665479063987,0.2971144914627075,291.1297302246094,291.1499938964844,268.4939880371094,266.15155029296875,282.3395690917969,293.24786376953125,289.1272888183594,1.0,0.376700758934021,0.8457213640213013,0.8457213640213013,1.0,1.0,-1.8009326457977295,0.7937031984329224,1.0072294473648071,0.381807804107666,0.0,0.0,0.4330345094203949,90.310791015625,119.0,-55.00453186035156,-12234.97265625,608.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7870178222656,306.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.146484375,18000.0,0.0,0.0,0.267007052898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507717847824096,0.3507766425609588,-4.843549049837748e-06,0.0,0.0002709782274905,0.0,0.0,16.96805763244629,0.0,0.0,0.0,0.3225204646587372,4.0,0.0,1.0
725580,293.2626647949219,297.1499938964844,293.1499938964844,0.2044897079467773,-4089.535400390625,304.16162109375,0.7603660821914673,0.2463283687829971,0.2247642874717712,293.29840087890625,297.1499938964844,293.1499938964844,0.1490067988634109,-3352.55712890625,304.1663818359375,0.7013616561889648,0.1904180347919464,0.1842012703418731,293.2380065917969,297.1499938964844,293.1499938964844,0.3727184534072876,-5089.08642578125,304.1588439941406,0.8879972100257874,0.3973510563373565,0.2797521948814392,293.2535400390625,297.1499938964844,293.1499938964844,0.5659902095794678,-9594.158203125,304.0515441894531,0.9967730045318604,0.5559686422348022,0.5312074422836304,293.179443359375,297.1499938964844,293.1499938964844,0.0288374461233615,-5354.5419921875,304.15191650390625,0.4683788418769836,0.0620136782526969,0.2944803535938263,291.110595703125,291.1499938964844,268.5508117675781,266.1980895996094,282.36444091796875,293.2623291015625,289.1106872558594,1.0,0.3863592445850372,0.8445394039154053,0.8445394039154053,1.0,1.0,-1.817508220672608,0.8015125393867493,1.015995740890503,0.3858743607997894,0.0,0.0,0.4400170743465423,99.30257415771484,122.0,-25.77422332763672,-12343.5439453125,648.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564453125,306.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.390625,18000.0,0.0,0.0,0.2630876004695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600108623504638,0.360015720129013,-4.875240392721025e-06,0.0,0.0002670004614628,0.0,0.0,17.604284286499023,0.0,0.0,0.0,0.3250514268875122,4.0,0.0,1.0
725640,293.2626647949219,297.1499938964844,293.1499938964844,0.2044897079467773,-4089.535400390625,304.16162109375,0.7603660821914673,0.2463283687829971,0.2247642874717712,293.29840087890625,297.1499938964844,293.1499938964844,0.1490067988634109,-3352.55712890625,304.1663818359375,0.7013616561889648,0.1904180347919464,0.1842012703418731,293.2380065917969,297.1499938964844,293.1499938964844,0.3727184534072876,-5089.08642578125,304.1588439941406,0.8879972100257874,0.3973510563373565,0.2797521948814392,293.2535400390625,297.1499938964844,293.1499938964844,0.5659902095794678,-9594.158203125,304.0515441894531,0.9967730045318604,0.5559686422348022,0.5312074422836304,293.179443359375,297.1499938964844,293.1499938964844,0.0288374461233615,-5354.5419921875,304.15191650390625,0.4683788418769836,0.0620136782526969,0.2944803535938263,291.110595703125,291.1499938964844,268.5508117675781,266.1980895996094,282.36444091796875,293.2623291015625,289.1106872558594,1.0,0.3863592445850372,0.8445394039154053,0.8445394039154053,1.0,1.0,-1.817508220672608,0.8015125393867493,1.015995740890503,0.3858743607997894,0.0,0.0,0.4400170743465423,99.30257415771484,122.0,-25.77422332763672,-12343.5439453125,648.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564453125,306.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.390625,18000.0,0.0,0.0,0.2630876004695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600108623504638,0.360015720129013,-4.875240392721025e-06,0.0,0.0002670004614628,0.0,0.0,17.604284286499023,0.0,0.0,0.0,0.3250514268875122,4.0,0.0,1.0
725700,293.262451171875,297.1499938964844,293.1499938964844,0.2030394524335861,-4066.251953125,304.16217041015625,0.7503474354743958,0.2449438720941543,0.2237415164709091,293.2987365722656,297.1499938964844,293.1499938964844,0.1471687257289886,-3319.357177734375,304.166748046875,0.6902220845222473,0.1884703785181045,0.1825886964797973,293.2381286621094,297.1499938964844,293.1499938964844,0.3711835145950317,-5072.201171875,304.1600341796875,0.876426637172699,0.3962103724479675,0.279132068157196,293.2802734375,297.1499938964844,293.1499938964844,0.5586696863174438,-9476.3974609375,304.0826721191406,0.9837616086006165,0.5493890047073364,0.5241746306419373,293.1799621582031,297.1499938964844,293.1499938964844,0.0285654421895742,-5329.67236328125,304.1520690917969,0.4580838680267334,0.061534970998764,0.2934565544128418,291.1268920898437,291.1499938964844,268.5791015625,266.2212829589844,282.3892822265625,293.2718505859375,289.13037109375,1.0,0.3896734416484833,0.8439484238624573,0.8439484238624573,1.0,1.0,-1.8041110038757324,0.7951265573501587,1.0089844465255735,0.3821612000465393,0.0,0.0,0.4400853216648102,104.81906127929688,122.0,15.460563659667969,-12295.5703125,655.1795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219665527344,306.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.296875,18000.0,0.0,0.0,0.2618260383605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627505600452423,0.3627554476261139,-4.891110620519612e-06,0.0,0.0002657201548572,0.0,0.0,17.816530227661133,0.0,0.0,0.0,0.3258585333824157,4.0,0.0,1.0
725760,293.262451171875,297.1499938964844,293.1499938964844,0.2015344053506851,-4042.098876953125,304.1626892089844,0.742506742477417,0.2435187101364135,0.222662553191185,293.2992858886719,297.1499938964844,293.1499938964844,0.1452855318784713,-3285.2802734375,304.1671142578125,0.6810710430145264,0.1864803731441497,0.1809189915657043,293.238525390625,297.1499938964844,293.1499938964844,0.3695696890354156,-5054.53515625,304.1611328125,0.8674178123474121,0.395018607378006,0.2784621119499206,293.2948303222656,297.1499938964844,293.1499938964844,0.5531546473503113,-9389.544921875,304.10479736328125,0.9725807905197144,0.5448697805404663,0.519214928150177,293.1806640625,297.1499938964844,293.1499938964844,0.0282294396311044,-5299.16552734375,304.1523132324219,0.4495844542980194,0.0610165558755397,0.2921100556850433,291.14532470703125,291.1499938964844,268.6072998046875,266.2444763183594,282.4112548828125,293.2778015136719,289.1463928222656,1.0,0.392351895570755,0.8432625532150269,0.8432625532150269,1.0,1.0,-1.7924320697784424,0.7895286083221436,1.0029033422470093,0.3789786100387573,0.0,0.0,0.4384534955024719,109.40255737304688,125.0,24.09726905822754,-12185.63671875,660.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2838439941406,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2608042061328888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615525066852569,0.3615574240684509,-4.895232450508047e-06,0.0,0.0002646831271704,0.0,0.0,17.75979995727539,0.0,0.0,0.0,0.325659304857254,4.0,0.0,1.0
725820,293.262451171875,297.1499938964844,293.1499938964844,0.1987793892621994,-3998.23291015625,304.1630554199219,0.7306607961654663,0.2406718879938125,0.2203951627016067,293.3004455566406,297.1499938964844,293.1499938964844,0.1416612714529037,-3219.84716796875,304.1674499511719,0.6665729880332947,0.1824634224176406,0.1774358749389648,293.2393493652344,297.1499938964844,293.1499938964844,0.3668335378170013,-5025.01416015625,304.1619873046875,0.8541240096092224,0.3926045298576355,0.2770141661167145,293.3069152832031,297.1499938964844,293.1499938964844,0.5465232133865356,-9285.736328125,304.1304626464844,0.9549951553344728,0.5387216806411743,0.5129628777503967,293.18182373046875,297.1499938964844,293.1499938964844,0.0275414604693651,-5238.04541015625,304.1526794433594,0.4368775188922882,0.0600035190582275,0.2889364063739776,291.1560363769531,291.1499938964844,268.6633605957031,266.29071044921875,282.4498291015625,293.28326416015625,289.15679931640625,1.0,0.3963604271411896,0.8418907523155212,0.8418907523155212,1.0,1.0,-1.7724688053131104,0.7799574732780457,0.99251127243042,0.3734893500804901,0.0,0.0,0.4369323551654815,116.60202026367188,128.0,18.34103012084961,-11996.208984375,667.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473327636719,306.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.748046875,18000.0,0.0,0.0,0.2591242492198944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593858480453491,0.3593907356262207,-4.889076080871746e-06,0.0,0.0002629781665746,0.0,0.0,17.61292266845703,0.0,0.0,0.0,0.3251087367534637,4.0,0.0,1.0
725880,293.262451171875,297.1499938964844,293.1499938964844,0.1987793892621994,-3998.23291015625,304.1630554199219,0.7306607961654663,0.2406718879938125,0.2203951627016067,293.3004455566406,297.1499938964844,293.1499938964844,0.1416612714529037,-3219.84716796875,304.1674499511719,0.6665729880332947,0.1824634224176406,0.1774358749389648,293.2393493652344,297.1499938964844,293.1499938964844,0.3668335378170013,-5025.01416015625,304.1619873046875,0.8541240096092224,0.3926045298576355,0.2770141661167145,293.3069152832031,297.1499938964844,293.1499938964844,0.5465232133865356,-9285.736328125,304.1304626464844,0.9549951553344728,0.5387216806411743,0.5129628777503967,293.18182373046875,297.1499938964844,293.1499938964844,0.0275414604693651,-5238.04541015625,304.1526794433594,0.4368775188922882,0.0600035190582275,0.2889364063739776,291.1560363769531,291.1499938964844,268.6633605957031,266.29071044921875,282.4498291015625,293.28326416015625,289.15679931640625,1.0,0.3963604271411896,0.8418907523155212,0.8418907523155212,1.0,1.0,-1.7724688053131104,0.7799574732780457,0.99251127243042,0.3734893500804901,0.0,0.0,0.4369323551654815,116.60202026367188,128.0,18.34103012084961,-11996.208984375,667.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473327636719,306.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.748046875,18000.0,0.0,0.0,0.2591242492198944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593858480453491,0.3593907356262207,-4.889076080871746e-06,0.0,0.0002629781665746,0.0,0.0,17.61292266845703,0.0,0.0,0.0,0.3251087367534637,4.0,0.0,1.0
725940,293.2620849609375,297.1499938964844,293.1499938964844,0.1960563361644745,-3954.82373046875,304.1632385253906,0.7215679287910461,0.2378979176282882,0.218114897608757,293.30133056640625,297.1499938964844,293.1499938964844,0.1380254328250885,-3153.8916015625,304.1676940917969,0.6551823616027832,0.1784710437059402,0.1738903671503067,293.239990234375,297.1499938964844,293.1499938964844,0.3640902936458587,-4995.4873046875,304.1625366210937,0.8444458246231079,0.3902126848697662,0.2755216062068939,293.31036376953125,297.1499938964844,293.1499938964844,0.5415072441101074,-9210.35546875,304.1451110839844,0.941405475139618,0.534037709236145,0.5085739493370056,293.182373046875,297.1499938964844,293.1499938964844,0.0268824361264705,-5178.9990234375,304.15289306640625,0.4278244078159332,0.0590896159410476,0.2858269512653351,291.1641845703125,291.1499938964844,268.71905517578125,266.3367919921875,282.48516845703125,293.2850036621094,289.1645202636719,1.0,0.3991667628288269,0.8405190110206604,0.8405190110206604,1.0,1.0,-1.7546772956848145,0.7714270949363708,0.9832502007484436,0.3685714900493622,0.0,0.0,0.4344082772731781,122.13688659667967,116.0,12.16087818145752,-11817.2021484375,671.4135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591613769531,305.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.021484375,18000.0,0.0,0.0,0.2578119933605194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356308251619339,0.3563131093978882,-4.8785759645397775e-06,0.0,0.0002616464043967,0.0,0.0,17.399673461914062,0.0,0.0,0.0,0.3242558240890503,4.0,0.0,1.0
726000,293.2620849609375,297.1499938964844,293.1499938964844,0.1960563361644745,-3954.82373046875,304.1632385253906,0.7215679287910461,0.2378979176282882,0.218114897608757,293.30133056640625,297.1499938964844,293.1499938964844,0.1380254328250885,-3153.8916015625,304.1676940917969,0.6551823616027832,0.1784710437059402,0.1738903671503067,293.239990234375,297.1499938964844,293.1499938964844,0.3640902936458587,-4995.4873046875,304.1625366210937,0.8444458246231079,0.3902126848697662,0.2755216062068939,293.31036376953125,297.1499938964844,293.1499938964844,0.5415072441101074,-9210.35546875,304.1451110839844,0.941405475139618,0.534037709236145,0.5085739493370056,293.182373046875,297.1499938964844,293.1499938964844,0.0268824361264705,-5178.9990234375,304.15289306640625,0.4278244078159332,0.0590896159410476,0.2858269512653351,291.1641845703125,291.1499938964844,268.71905517578125,266.3367919921875,282.48516845703125,293.2850036621094,289.1645202636719,1.0,0.3991667628288269,0.8405190110206604,0.8405190110206604,1.0,1.0,-1.7546772956848145,0.7714270949363708,0.9832502007484436,0.3685714900493622,0.0,0.0,0.4344082772731781,122.13688659667967,116.0,12.16087818145752,-11817.2021484375,671.4135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591613769531,305.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.021484375,18000.0,0.0,0.0,0.2578119933605194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356308251619339,0.3563131093978882,-4.8785759645397775e-06,0.0,0.0002616464043967,0.0,0.0,17.399673461914062,0.0,0.0,0.0,0.3242558240890503,4.0,0.0,1.0
726060,293.2611083984375,297.1499938964844,293.1499938964844,0.1932170987129211,-3909.395751953125,304.1635437011719,0.7192305326461792,0.2352527230978012,0.2157039493322372,293.3016662597656,297.1499938964844,293.1499938964844,0.1342542767524719,-3085.056640625,304.1680908203125,0.6506289839744568,0.1745666414499282,0.1701689064502716,293.2402038574219,297.1499938964844,293.1499938964844,0.3611586093902588,-4963.84423828125,304.16326904296875,0.8430725932121277,0.3878914713859558,0.2738893330097198,293.3109436035156,297.1499938964844,293.1499938964844,0.5365791320800781,-9139.271484375,304.1548767089844,0.9388467073440552,0.5298560261726379,0.5045548677444458,293.18218994140625,297.1499938964844,293.1499938964844,0.0261115841567516,-5109.12109375,304.1531982421875,0.425239622592926,0.0583010986447334,0.2820937037467956,291.1710510253906,291.1499938964844,268.7743225097656,266.3827209472656,282.51934814453125,293.28521728515625,289.1715087890625,1.0,0.396214872598648,0.8396224975585938,0.8396224975585938,1.0,1.0,-1.7360470294952393,0.7625436782836914,0.9735034108161926,0.3635241091251373,0.0,0.0,0.4311710000038147,121.5631103515625,104.0,10.730989456176758,-11644.0673828125,656.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7209167480469,305.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.29296875,18000.0,0.0,0.0,0.2566506862640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524982035160064,0.3525030612945556,-4.864853508479428e-06,0.0,0.0002604678447823,0.0,0.0,17.135189056396484,0.0,0.0,0.0,0.3231858909130096,4.0,0.0,1.0
726120,293.2611083984375,297.1499938964844,293.1499938964844,0.1932170987129211,-3909.395751953125,304.1635437011719,0.7192305326461792,0.2352527230978012,0.2157039493322372,293.3016662597656,297.1499938964844,293.1499938964844,0.1342542767524719,-3085.056640625,304.1680908203125,0.6506289839744568,0.1745666414499282,0.1701689064502716,293.2402038574219,297.1499938964844,293.1499938964844,0.3611586093902588,-4963.84423828125,304.16326904296875,0.8430725932121277,0.3878914713859558,0.2738893330097198,293.3109436035156,297.1499938964844,293.1499938964844,0.5365791320800781,-9139.271484375,304.1548767089844,0.9388467073440552,0.5298560261726379,0.5045548677444458,293.18218994140625,297.1499938964844,293.1499938964844,0.0261115841567516,-5109.12109375,304.1531982421875,0.425239622592926,0.0583010986447334,0.2820937037467956,291.1710510253906,291.1499938964844,268.7743225097656,266.3827209472656,282.51934814453125,293.28521728515625,289.1715087890625,1.0,0.396214872598648,0.8396224975585938,0.8396224975585938,1.0,1.0,-1.7360470294952393,0.7625436782836914,0.9735034108161926,0.3635241091251373,0.0,0.0,0.4311710000038147,121.5631103515625,104.0,10.730989456176758,-11644.0673828125,656.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7209167480469,305.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.29296875,18000.0,0.0,0.0,0.2566506862640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524982035160064,0.3525030612945556,-4.864853508479428e-06,0.0,0.0002604678447823,0.0,0.0,17.135189056396484,0.0,0.0,0.0,0.3231858909130096,4.0,0.0,1.0
726180,293.25946044921875,297.1499938964844,293.1499938964844,0.1903818100690841,-3863.91845703125,304.16375732421875,0.7216488718986511,0.2327745407819748,0.213284283876419,293.30133056640625,297.1499938964844,293.1499938964844,0.1304666846990585,-3015.51806640625,304.1683654785156,0.650532603263855,0.1707949936389923,0.1664022505283355,293.2398681640625,297.1499938964844,293.1499938964844,0.3581494390964508,-4931.357421875,304.1638488769531,0.8473173975944519,0.3856716454029083,0.2722040712833404,293.3101806640625,297.1499938964844,293.1499938964844,0.5315465331077576,-9068.716796875,304.1615600585937,0.943930208683014,0.5259343981742859,0.5006540417671204,293.18133544921875,297.1499938964844,293.1499938964844,0.0253280512988567,-5037.00048828125,304.1534423828125,0.4269383549690246,0.0576574392616748,0.278228223323822,291.1776123046875,291.1499938964844,268.8291320800781,266.4284362792969,282.55291748046875,293.28448486328125,289.1780090332031,1.0,0.3898592293262481,0.8387260437011719,0.8387260437011719,1.0,1.0,-1.7172709703445437,0.7536017298698425,0.9636692404747008,0.3584526181221008,0.0,0.0,0.4270410239696502,116.7982177734375,92.0,9.439403533935549,-11469.9248046875,628.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,305.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.45703125,18000.0,0.0,0.0,0.2554316818714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347467690706253,0.3474725186824798,-4.846775482292287e-06,0.0,0.0002592306991573,0.0,0.0,16.789268493652344,0.0,0.0,0.0,0.3217910826206207,4.0,0.0,1.0
726240,293.25946044921875,297.1499938964844,293.1499938964844,0.1903818100690841,-3863.91845703125,304.16375732421875,0.7216488718986511,0.2327745407819748,0.213284283876419,293.30133056640625,297.1499938964844,293.1499938964844,0.1304666846990585,-3015.51806640625,304.1683654785156,0.650532603263855,0.1707949936389923,0.1664022505283355,293.2398681640625,297.1499938964844,293.1499938964844,0.3581494390964508,-4931.357421875,304.1638488769531,0.8473173975944519,0.3856716454029083,0.2722040712833404,293.3101806640625,297.1499938964844,293.1499938964844,0.5315465331077576,-9068.716796875,304.1615600585937,0.943930208683014,0.5259343981742859,0.5006540417671204,293.18133544921875,297.1499938964844,293.1499938964844,0.0253280512988567,-5037.00048828125,304.1534423828125,0.4269383549690246,0.0576574392616748,0.278228223323822,291.1776123046875,291.1499938964844,268.8291320800781,266.4284362792969,282.55291748046875,293.28448486328125,289.1780090332031,1.0,0.3898592293262481,0.8387260437011719,0.8387260437011719,1.0,1.0,-1.7172709703445437,0.7536017298698425,0.9636692404747008,0.3584526181221008,0.0,0.0,0.4270410239696502,116.7982177734375,92.0,9.439403533935549,-11469.9248046875,628.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,305.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.45703125,18000.0,0.0,0.0,0.2554316818714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347467690706253,0.3474725186824798,-4.846775482292287e-06,0.0,0.0002592306991573,0.0,0.0,16.789268493652344,0.0,0.0,0.0,0.3217910826206207,4.0,0.0,1.0
726300,293.2584228515625,297.1499938964844,293.1499938964844,0.1889842003583908,-3841.460693359375,304.1637878417969,0.7241647839546204,0.2315911203622818,0.2120878398418426,293.3009033203125,297.1499938964844,293.1499938964844,0.1285890191793441,-2980.892333984375,304.1684265136719,0.6517120599746704,0.1689574718475341,0.1645246595144271,293.23956298828125,297.1499938964844,293.1499938964844,0.3566389977931976,-4915.05126953125,304.1640625,0.851048469543457,0.3845952451229095,0.2713558375835418,293.3094787597656,297.1499938964844,293.1499938964844,0.52900230884552,-9033.57421875,304.1640930175781,0.948517382144928,0.5240417122840881,0.4987336099147796,293.18072509765625,297.1499938964844,293.1499938964844,0.0249479077756404,-5001.564453125,304.15350341796875,0.4290507733821869,0.0573831237852573,0.2763268649578094,291.18072509765625,291.1499938964844,268.8563842773437,266.45123291015625,282.5694885253906,293.28387451171875,289.1810913085937,1.0,0.3857747912406921,0.8382777571678162,0.8382777571678162,1.0,1.0,-1.7079726457595823,0.7491759657859802,0.9587966799736024,0.355947196483612,0.0,0.0,0.4246796369552612,113.3904037475586,92.0,9.041378021240234,-11384.1748046875,612.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,305.7130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.4609375,18000.0,0.0,0.0,0.2547472715377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446044921875,0.3446093201637268,-4.836392236029496e-06,0.0,0.0002585361071396,0.0,0.0,16.59368324279785,0.0,0.0,0.0,0.3209995627403259,4.0,0.0,1.0
726360,293.2572937011719,297.1499938964844,293.1499938964844,0.1876050382852554,-3819.2734375,304.1637878417969,0.7274095416069031,0.2304404526948928,0.2109037935733795,293.3003845214844,297.1499938964844,293.1499938964844,0.1267285943031311,-2946.483154296875,304.16845703125,0.6535969972610474,0.1671496480703354,0.1626567393541336,293.2391662597656,297.1499938964844,293.1499938964844,0.3551328480243683,-4898.79345703125,304.16424560546875,0.8557347655296326,0.3835379183292389,0.2705074846744537,293.30865478515625,297.1499938964844,293.1499938964844,0.5264513492584229,-8998.595703125,304.1661682128906,0.9541687965393066,0.5221852660179138,0.4968304932117462,293.17999267578125,297.1499938964844,293.1499938964844,0.0245789475739002,-4966.87548828125,304.1535339355469,0.4319450557231903,0.0571356937289238,0.2744631171226501,291.18365478515625,291.1499938964844,268.8835144042969,266.4739990234375,282.5858459472656,293.2831420898437,289.1839904785156,1.0,0.3812402784824371,0.8378535509109497,0.8378535509109497,1.0,1.0,-1.698766827583313,0.744797945022583,0.9539689421653748,0.3534729182720184,0.0,0.0,0.4221402108669281,109.50154113769533,80.0,8.538288116455078,-11299.0009765625,594.8355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,305.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.248046875,18000.0,0.0,0.0,0.2539903819561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415166735649109,0.3415215015411377,-4.825211817660602e-06,0.0,0.0002577679406385,0.0,0.0,16.38410186767578,0.0,0.0,0.0,0.32015061378479,4.0,0.0,1.0
726420,293.2547912597656,297.1499938964844,293.1499938964844,0.1849107444286346,-3775.854248046875,304.1636962890625,0.7359930276870728,0.2282278835773468,0.208578810095787,293.29901123046875,297.1499938964844,293.1499938964844,0.1230698525905609,-2878.511474609375,304.1683959960937,0.6594095826148987,0.1636164486408233,0.1589593142271042,293.2381896972656,297.1499938964844,293.1499938964844,0.3521481454372406,-4866.57568359375,304.1644592285156,0.8679410219192505,0.3814725279808044,0.2688161134719848,293.3066711425781,297.1499938964844,293.1499938964844,0.5213595628738403,-8929.3623046875,304.1692199707031,0.967985987663269,0.5185663104057312,0.4930756390094757,293.1783447265625,297.1499938964844,293.1499938964844,0.0238907430320978,-4899.9404296875,304.15350341796875,0.440171480178833,0.0567097775638103,0.2708671689033508,291.1888122558594,291.1499938964844,268.9374389648437,266.51934814453125,282.6181945800781,293.2814025878906,289.1890869140625,1.0,0.3711076378822326,0.8370051383972168,0.8370051383972168,1.0,1.0,-1.680679202079773,0.7362000942230225,0.9444791078567504,0.348624438047409,0.0,0.0,0.416608601808548,100.67447662353516,68.0,7.385016441345215,-11131.080078125,557.4097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,305.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.5234375,18000.0,0.0,0.0,0.252208799123764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348029553890228,0.3348077535629272,-4.80092603538651e-06,0.0,0.0002559598942752,0.0,0.0,15.933087348937988,0.0,0.0,0.0,0.31831955909729,4.0,0.0,1.0
726480,293.2547912597656,297.1499938964844,293.1499938964844,0.1849107444286346,-3775.854248046875,304.1636962890625,0.7359930276870728,0.2282278835773468,0.208578810095787,293.29901123046875,297.1499938964844,293.1499938964844,0.1230698525905609,-2878.511474609375,304.1683959960937,0.6594095826148987,0.1636164486408233,0.1589593142271042,293.2381896972656,297.1499938964844,293.1499938964844,0.3521481454372406,-4866.57568359375,304.1644592285156,0.8679410219192505,0.3814725279808044,0.2688161134719848,293.3066711425781,297.1499938964844,293.1499938964844,0.5213595628738403,-8929.3623046875,304.1692199707031,0.967985987663269,0.5185663104057312,0.4930756390094757,293.1783447265625,297.1499938964844,293.1499938964844,0.0238907430320978,-4899.9404296875,304.15350341796875,0.440171480178833,0.0567097775638103,0.2708671689033508,291.1888122558594,291.1499938964844,268.9374389648437,266.51934814453125,282.6181945800781,293.2814025878906,289.1890869140625,1.0,0.3711076378822326,0.8370051383972168,0.8370051383972168,1.0,1.0,-1.680679202079773,0.7362000942230225,0.9444791078567504,0.348624438047409,0.0,0.0,0.416608601808548,100.67447662353516,68.0,7.385016441345215,-11131.080078125,557.4097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,305.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.5234375,18000.0,0.0,0.0,0.252208799123764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348029553890228,0.3348077535629272,-4.80092603538651e-06,0.0,0.0002559598942752,0.0,0.0,15.933087348937988,0.0,0.0,0.0,0.31831955909729,4.0,0.0,1.0
726540,293.2520751953125,297.1499938964844,293.1499938964844,0.1823072433471679,-3733.79736328125,304.1634521484375,0.7476157546043396,0.2261201292276382,0.2063158899545669,293.2973327636719,297.1499938964844,293.1499938964844,0.1195015460252761,-2811.817626953125,304.168212890625,0.6680734157562256,0.1601826399564743,0.1553213596343994,293.2370910644531,297.1499938964844,293.1499938964844,0.349211186170578,-4834.86474609375,304.16455078125,0.8841379880905151,0.3794614970684051,0.2671373784542084,293.3044128417969,297.1499938964844,293.1499938964844,0.5163138508796692,-8861.2890625,304.17120361328125,0.9840412139892578,0.5150536298751831,0.4893880486488342,293.1765441894531,297.1499938964844,293.1499938964844,0.0229690913110971,-4843.65625,304.15386962890625,0.452066957950592,0.0563580766320228,0.2674521803855896,291.1930236816406,291.1499938964844,268.9908447265625,266.5644836425781,282.6500244140625,293.2793884277344,289.1932373046875,1.0,0.3598958253860473,0.8361566662788391,0.8361566662788391,1.0,1.0,-1.6630510091781616,0.7278246879577637,0.9352262616157532,0.3439179062843323,0.0,0.0,0.4105766713619232,90.92530059814452,56.0,6.057382583618164,-10966.0771484375,518.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62994384765625,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.26171875,18000.0,0.0,0.0,0.2500188052654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275399506092071,0.3275447189807892,-4.774879016622435e-06,0.0,0.0002537372929509,0.0,0.0,15.452875137329102,0.0,0.0,0.0,0.3163639605045318,4.0,0.0,1.0
726600,293.2520751953125,297.1499938964844,293.1499938964844,0.1823072433471679,-3733.79736328125,304.1634521484375,0.7476157546043396,0.2261201292276382,0.2063158899545669,293.2973327636719,297.1499938964844,293.1499938964844,0.1195015460252761,-2811.817626953125,304.168212890625,0.6680734157562256,0.1601826399564743,0.1553213596343994,293.2370910644531,297.1499938964844,293.1499938964844,0.349211186170578,-4834.86474609375,304.16455078125,0.8841379880905151,0.3794614970684051,0.2671373784542084,293.3044128417969,297.1499938964844,293.1499938964844,0.5163138508796692,-8861.2890625,304.17120361328125,0.9840412139892578,0.5150536298751831,0.4893880486488342,293.1765441894531,297.1499938964844,293.1499938964844,0.0229690913110971,-4843.65625,304.15386962890625,0.452066957950592,0.0563580766320228,0.2674521803855896,291.1930236816406,291.1499938964844,268.9908447265625,266.5644836425781,282.6500244140625,293.2793884277344,289.1932373046875,1.0,0.3598958253860473,0.8361566662788391,0.8361566662788391,1.0,1.0,-1.6630510091781616,0.7278246879577637,0.9352262616157532,0.3439179062843323,0.0,0.0,0.4105766713619232,90.92530059814452,56.0,6.057382583618164,-10966.0771484375,518.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62994384765625,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.26171875,18000.0,0.0,0.0,0.2500188052654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275399506092071,0.3275447189807892,-4.774879016622435e-06,0.0,0.0002537372929509,0.0,0.0,15.452875137329102,0.0,0.0,0.0,0.3163639605045318,4.0,0.0,1.0
726660,293.2492370605469,297.1499938964844,293.1499938964844,0.1798045784235,-3693.27197265625,304.16314697265625,0.7626765370368958,0.2241100072860717,0.2041264027357101,293.2953796386719,297.1499938964844,293.1499938964844,0.1160352230072021,-2746.63134765625,304.1679077148437,0.6796877980232239,0.1568437069654464,0.1517574042081833,293.23590087890625,297.1499938964844,293.1499938964844,0.3463361859321594,-4803.80712890625,304.1644897460937,0.9043678045272828,0.3774995505809784,0.2654815018177032,293.3017272949219,297.1499938964844,293.1499938964844,0.5095571875572205,-8767.8701171875,304.1758728027344,0.9990000128746032,0.5116830468177795,0.4841446280479431,293.1746520996094,297.1499938964844,293.1499938964844,0.0224622022360563,-4778.0830078125,304.1534118652344,0.467713862657547,0.0560706667602062,0.2642569839954376,291.19635009765625,291.1499938964844,269.04376220703125,266.60943603515625,282.6822509765625,293.2771301269531,289.1966247558594,1.0,0.3478125333786011,0.8353574275970459,0.8353574275970459,1.0,1.0,-1.644086480140686,0.7187984585762024,0.9252880215644836,0.3390063345432281,0.0,0.0,0.4041750133037567,80.8133544921875,44.0,5.591094970703125,-10799.2998046875,478.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,305.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.505859375,18000.0,0.0,0.0,0.2473903745412826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199441730976105,0.3199489116668701,-4.747989805764519e-06,0.0,0.0002510697813704,0.0,0.0,14.959375381469728,0.0,0.0,0.0,0.3143479824066162,4.0,0.0,1.0
726720,293.2492370605469,297.1499938964844,293.1499938964844,0.1798045784235,-3693.27197265625,304.16314697265625,0.7626765370368958,0.2241100072860717,0.2041264027357101,293.2953796386719,297.1499938964844,293.1499938964844,0.1160352230072021,-2746.63134765625,304.1679077148437,0.6796877980232239,0.1568437069654464,0.1517574042081833,293.23590087890625,297.1499938964844,293.1499938964844,0.3463361859321594,-4803.80712890625,304.1644897460937,0.9043678045272828,0.3774995505809784,0.2654815018177032,293.3017272949219,297.1499938964844,293.1499938964844,0.5095571875572205,-8767.8701171875,304.1758728027344,0.9990000128746032,0.5116830468177795,0.4841446280479431,293.1746520996094,297.1499938964844,293.1499938964844,0.0224622022360563,-4778.0830078125,304.1534118652344,0.467713862657547,0.0560706667602062,0.2642569839954376,291.19635009765625,291.1499938964844,269.04376220703125,266.60943603515625,282.6822509765625,293.2771301269531,289.1966247558594,1.0,0.3478125333786011,0.8353574275970459,0.8353574275970459,1.0,1.0,-1.644086480140686,0.7187984585762024,0.9252880215644836,0.3390063345432281,0.0,0.0,0.4041750133037567,80.8133544921875,44.0,5.591094970703125,-10799.2998046875,478.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,305.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.505859375,18000.0,0.0,0.0,0.2473903745412826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199441730976105,0.3199489116668701,-4.747989805764519e-06,0.0,0.0002510697813704,0.0,0.0,14.959375381469728,0.0,0.0,0.0,0.3143479824066162,4.0,0.0,1.0
726780,293.2462158203125,297.1499938964844,293.1499938964844,0.1771608740091323,-3649.827392578125,304.1631774902344,0.7764734029769897,0.2222078740596771,0.2021277546882629,293.2930908203125,297.1499938964844,293.1499938964844,0.1125669106841087,-2680.547119140625,304.167724609375,0.6896618604660034,0.1536296755075454,0.1484038084745407,293.2345275878906,297.1499938964844,293.1499938964844,0.3429583609104156,-4766.71142578125,304.1653137207031,0.924095869064331,0.3756016492843628,0.2639430165290832,293.27691650390625,297.1499938964844,293.1499938964844,0.4731274843215942,-8249.0908203125,304.2278747558594,0.9990000128746032,0.5127912163734436,0.4548424184322357,293.1722717285156,297.1499938964844,293.1499938964844,0.0221245773136615,-4728.171875,304.15283203125,0.4793084859848022,0.0559230595827102,0.2620289921760559,291.22528076171875,291.1499938964844,269.0961608886719,266.6541442871094,282.7237854003906,293.2663879394531,289.2274169921875,1.0,0.3339083790779114,0.8345581889152527,0.8345581889152527,1.0,1.0,-1.5979065895080566,0.6969566345214844,0.9009498953819276,0.3272790908813476,0.0,0.0,0.3925666809082031,72.45064544677734,32.0,33.827613830566406,-10513.7001953125,428.5513305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78106689453125,305.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.525390625,18000.0,0.0,0.0,0.2441502064466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308757483959198,0.3087621927261352,-4.71585144623532e-06,0.0,0.0002477814268786,0.0,0.0,14.267498970031738,0.0,0.0,0.0,0.3115100562572479,4.0,0.0,1.0
726840,293.2462158203125,297.1499938964844,293.1499938964844,0.1771608740091323,-3649.827392578125,304.1631774902344,0.7764734029769897,0.2222078740596771,0.2021277546882629,293.2930908203125,297.1499938964844,293.1499938964844,0.1125669106841087,-2680.547119140625,304.167724609375,0.6896618604660034,0.1536296755075454,0.1484038084745407,293.2345275878906,297.1499938964844,293.1499938964844,0.3429583609104156,-4766.71142578125,304.1653137207031,0.924095869064331,0.3756016492843628,0.2639430165290832,293.27691650390625,297.1499938964844,293.1499938964844,0.4731274843215942,-8249.0908203125,304.2278747558594,0.9990000128746032,0.5127912163734436,0.4548424184322357,293.1722717285156,297.1499938964844,293.1499938964844,0.0221245773136615,-4728.171875,304.15283203125,0.4793084859848022,0.0559230595827102,0.2620289921760559,291.22528076171875,291.1499938964844,269.0961608886719,266.6541442871094,282.7237854003906,293.2663879394531,289.2274169921875,1.0,0.3339083790779114,0.8345581889152527,0.8345581889152527,1.0,1.0,-1.5979065895080566,0.6969566345214844,0.9009498953819276,0.3272790908813476,0.0,0.0,0.3925666809082031,72.45064544677734,32.0,33.827613830566406,-10513.7001953125,428.5513305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78106689453125,305.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.525390625,18000.0,0.0,0.0,0.2441502064466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308757483959198,0.3087621927261352,-4.71585144623532e-06,0.0,0.0002477814268786,0.0,0.0,14.267498970031738,0.0,0.0,0.0,0.3115100562572479,4.0,0.0,1.0
726900,293.24481201171875,297.1499938964844,293.1499938964844,0.1758901178836822,-3628.9580078125,304.1630859375,0.7849370241165161,0.2212666124105453,0.2011331915855407,293.2919616699219,297.1499938964844,293.1499938964844,0.1108820736408233,-2648.33740234375,304.1675720214844,0.695937991142273,0.1520371437072754,0.1467388421297073,293.23394775390625,297.1499938964844,293.1499938964844,0.3413340449333191,-4748.94482421875,304.1654663085937,0.9363105893135072,0.3746452629566192,0.263165682554245,293.2529602050781,297.1499938964844,293.1499938964844,0.4525932073593139,-7957.62060546875,304.2510070800781,0.9990000128746032,0.515884280204773,0.4384410381317138,293.17095947265625,297.1499938964844,293.1499938964844,0.0219675805419683,-4707.7958984375,304.1526184082031,0.4853996336460113,0.0559017732739448,0.2611109912395477,291.2374572753906,291.1499938964844,269.12213134765625,266.6763916015625,282.7436218261719,293.2575378417969,289.2388916015625,1.0,0.3263773918151855,0.8341585993766785,0.8341585993766785,1.0,1.0,-1.572994828224182,0.6852075457572937,0.8877872824668884,0.3209754824638366,0.0,0.0,0.3854895830154419,68.05949401855469,32.0,32.44478225708008,-10333.265625,403.0539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85162353515625,305.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.890625,18000.0,0.0,0.0,0.2421141266822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008726239204407,0.3008773326873779,-4.692293714469997e-06,0.0,0.0002457150549162,0.0,0.0,13.786362648010254,0.0,0.0,0.0,0.3095728456974029,4.0,0.0,1.0
726960,293.243408203125,297.1499938964844,293.1499938964844,0.1746469289064407,-3608.5244140625,304.1629638671875,0.7945989370346069,0.2203427255153656,0.2001478523015976,293.29083251953125,297.1499938964844,293.1499938964844,0.1092231646180152,-2616.53173828125,304.1673889160156,0.7031883597373962,0.150461345911026,0.1450837850570678,293.2333679199219,297.1499938964844,293.1499938964844,0.3397376835346222,-4731.490234375,304.1655578613281,0.9497376084327698,0.37369504570961,0.2623876631259918,293.22265625,297.1499938964844,293.1499938964844,0.4307127892971039,-7646.48779296875,304.2723999023437,0.9990000128746032,0.5205230116844177,0.4210038781166076,293.1695251464844,297.1499938964844,293.1499938964844,0.0218071732670068,-4690.60400390625,304.1524353027344,0.4920181930065155,0.0559178404510021,0.2603503465652466,291.24822998046875,291.1499938964844,269.14801025390625,266.6986083984375,282.7637939453125,293.24853515625,289.2498474121094,1.0,0.3184911608695984,0.8339064121246338,0.8339064121246338,1.0,1.0,-1.547044277191162,0.6730005145072937,0.8740437626838684,0.3144609332084656,0.0,0.0,0.3778703212738037,63.56892776489258,35.0,32.135826110839844,-10150.33984375,377.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9398193359375,305.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18094.849609375,18000.0,0.0,0.0,0.2397428601980209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927722632884979,0.2927769422531128,-4.66712253910373e-06,0.0,0.0002433085173834,0.0,0.0,13.297252655029297,0.0,0.0,0.0,0.3075774908065796,4.0,0.0,1.0
727020,293.2408447265625,297.1499938964844,293.1499938964844,0.1724674999713897,-3572.903076171875,304.1622619628906,0.808598518371582,0.2184956669807434,0.1982919573783874,293.28875732421875,297.1499938964844,293.1499938964844,0.1061460152268409,-2557.4853515625,304.1667175292969,0.7125862836837769,0.147312581539154,0.1418951600790023,293.2324523925781,297.1499938964844,293.1499938964844,0.3369967341423034,-4701.833984375,304.1648864746094,0.9681443572044371,0.3717690408229828,0.260899931192398,293.1529541015625,297.1499938964844,293.1499938964844,0.3988694846630096,-7198.99365234375,304.28375244140625,0.9990000128746032,0.5328077673912048,0.3963049948215484,293.1669616699219,297.1499938964844,293.1499938964844,0.0216230861842632,-4672.55029296875,304.15191650390625,0.5021636486053467,0.0559458695352077,0.2595016062259674,291.2574768066406,291.1499938964844,269.19927978515625,266.74285888671875,282.80279541015625,293.2403564453125,289.2569885253906,1.0,0.3076560199260711,0.8334020376205444,0.8334020376205444,1.0,1.0,-1.5085203647613523,0.6549374461174011,0.8535829186439514,0.3047325313091278,0.0,0.0,0.3625378012657165,57.4682502746582,53.0,11.303760528564451,-9809.150390625,342.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565246582031,305.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.69921875,18000.0,0.0,0.0,0.2339967638254165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759861946105957,0.2759908139705658,-4.614836598193506e-06,0.0,0.0002374769683228,0.0,0.0,12.308341026306152,0.0,0.0,0.0,0.3035432994365692,4.0,0.0,1.0
727080,293.2408447265625,297.1499938964844,293.1499938964844,0.1724674999713897,-3572.903076171875,304.1622619628906,0.808598518371582,0.2184956669807434,0.1982919573783874,293.28875732421875,297.1499938964844,293.1499938964844,0.1061460152268409,-2557.4853515625,304.1667175292969,0.7125862836837769,0.147312581539154,0.1418951600790023,293.2324523925781,297.1499938964844,293.1499938964844,0.3369967341423034,-4701.833984375,304.1648864746094,0.9681443572044371,0.3717690408229828,0.260899931192398,293.1529541015625,297.1499938964844,293.1499938964844,0.3988694846630096,-7198.99365234375,304.28375244140625,0.9990000128746032,0.5328077673912048,0.3963049948215484,293.1669616699219,297.1499938964844,293.1499938964844,0.0216230861842632,-4672.55029296875,304.15191650390625,0.5021636486053467,0.0559458695352077,0.2595016062259674,291.2574768066406,291.1499938964844,269.19927978515625,266.74285888671875,282.80279541015625,293.2403564453125,289.2569885253906,1.0,0.3076560199260711,0.8334020376205444,0.8334020376205444,1.0,1.0,-1.5085203647613523,0.6549374461174011,0.8535829186439514,0.3047325313091278,0.0,0.0,0.3625378012657165,57.4682502746582,53.0,11.303760528564451,-9809.150390625,342.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565246582031,305.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.69921875,18000.0,0.0,0.0,0.2339967638254165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759861946105957,0.2759908139705658,-4.614836598193506e-06,0.0,0.0002374769683228,0.0,0.0,12.308341026306152,0.0,0.0,0.0,0.3035432994365692,4.0,0.0,1.0
727140,293.2388000488281,297.1499938964844,293.1499938964844,0.1708345562219619,-3546.73046875,304.160888671875,0.8083275556564331,0.2166095674037933,0.1965906322002411,293.287109375,297.1499938964844,293.1499938964844,0.1034669056534767,-2506.24609375,304.16558837890625,0.7092245817184448,0.1441303938627243,0.1388741135597229,293.23193359375,297.1499938964844,293.1499938964844,0.3351589441299438,-4682.6181640625,304.1629638671875,0.9688736796379088,0.3697834312915802,0.259515106678009,293.0970153808594,297.1499938964844,293.1499938964844,0.3930945098400116,-7136.4248046875,304.2477111816406,0.9990000128746032,0.544137716293335,0.3933002650737762,293.1649780273437,297.1499938964844,293.1499938964844,0.0216315723955631,-4675.078125,304.1512756347656,0.5034112930297852,0.0559155978262424,0.259301096200943,291.2384948730469,291.1499938964844,269.25,266.7868347167969,282.8365478515625,293.2491760253906,289.2354736328125,1.0,0.3060962259769439,0.8328976631164551,0.8328976631164551,1.0,1.0,-1.4973230361938477,0.6497029066085815,0.8476201295852661,0.3017532229423523,0.0,0.0,0.3515892922878265,56.62884140014648,71.0,-24.44866371154785,-9595.10546875,334.78436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851013183594,305.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.421875,18000.0,0.0,0.0,0.227220132946968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631211876869201,0.2631257474422455,-4.571199042402441e-06,0.0,0.0002305995585629,0.0,0.0,11.56422519683838,0.0,0.0,0.0,0.3004705905914306,4.0,0.0,1.0
