time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727200,293.2388000488281,297.1499938964844,293.1499938964844,0.1708345562219619,-3546.73046875,304.160888671875,0.8083275556564331,0.2166095674037933,0.1965906322002411,293.287109375,297.1499938964844,293.1499938964844,0.1034669056534767,-2506.24609375,304.16558837890625,0.7092245817184448,0.1441303938627243,0.1388741135597229,293.23193359375,297.1499938964844,293.1499938964844,0.3351589441299438,-4682.6181640625,304.1629638671875,0.9688736796379088,0.3697834312915802,0.259515106678009,293.0970153808594,297.1499938964844,293.1499938964844,0.3930945098400116,-7136.4248046875,304.2477111816406,0.9990000128746032,0.544137716293335,0.3933002650737762,293.1649780273437,297.1499938964844,293.1499938964844,0.0216315723955631,-4675.078125,304.1512756347656,0.5034112930297852,0.0559155978262424,0.259301096200943,291.2384948730469,291.1499938964844,269.25,266.7868347167969,282.8365478515625,293.2491760253906,289.2354736328125,1.0,0.3060962259769439,0.8328976631164551,0.8328976631164551,1.0,1.0,-1.4973230361938477,0.6497029066085815,0.8476201295852661,0.3017532229423523,0.0,0.0,0.3515892922878265,56.62884140014648,71.0,-24.44866371154785,-9595.10546875,334.78436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851013183594,305.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.421875,18000.0,0.0,0.0,0.227220132946968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631211876869201,0.2631257474422455,-4.571199042402441e-06,0.0,0.0002305995585629,0.0,0.0,11.56422519683838,0.0,0.0,0.0,0.3004705905914306,4.0,0.0,1.0
727260,293.2371520996094,297.1499938964844,293.1499938964844,0.1696044951677322,-3527.48486328125,304.1593017578125,0.7959341406822205,0.2146926075220108,0.1949980556964874,293.2857971191406,297.1499938964844,293.1499938964844,0.1010727435350418,-2460.568603515625,304.1643981933594,0.6947866082191467,0.1409231573343277,0.1359732002019882,293.23175048828125,297.1499938964844,293.1499938964844,0.3340126574039459,-4671.24560546875,304.1605529785156,0.9549022912979126,0.3677500486373901,0.2582030296325683,293.08154296875,297.1499938964844,293.1499938964844,0.409448891878128,-7397.056640625,304.1875305175781,0.9990000128746032,0.5487070679664612,0.4081701040267944,293.1636962890625,297.1499938964844,293.1499938964844,0.0217840727418661,-4692.28173828125,304.1506042480469,0.4969044327735901,0.0558003559708595,0.2595388889312744,291.1971740722656,291.1499938964844,269.299072265625,266.8296813964844,282.8537292480469,293.2515869140625,289.1934814453125,1.0,0.3116115927696228,0.8324809074401855,0.8324809074401855,1.0,1.0,-1.5084803104400637,0.6549108028411865,0.8535694479942322,0.3043750524520874,0.0,0.0,0.3479644358158111,60.00973129272461,89.0,-50.568965911865234,-9548.9404296875,348.8339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5523376464844,305.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.048828125,18000.0,0.0,0.0,0.2202405780553817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574965059757232,0.2575010657310486,-4.546389391180128e-06,0.0,0.0002235161809949,0.0,0.0,11.231721878051758,0.0,0.0,0.0,0.299042671918869,4.0,0.0,1.0
727320,293.2371520996094,297.1499938964844,293.1499938964844,0.1696044951677322,-3527.48486328125,304.1593017578125,0.7959341406822205,0.2146926075220108,0.1949980556964874,293.2857971191406,297.1499938964844,293.1499938964844,0.1010727435350418,-2460.568603515625,304.1643981933594,0.6947866082191467,0.1409231573343277,0.1359732002019882,293.23175048828125,297.1499938964844,293.1499938964844,0.3340126574039459,-4671.24560546875,304.1605529785156,0.9549022912979126,0.3677500486373901,0.2582030296325683,293.08154296875,297.1499938964844,293.1499938964844,0.409448891878128,-7397.056640625,304.1875305175781,0.9990000128746032,0.5487070679664612,0.4081701040267944,293.1636962890625,297.1499938964844,293.1499938964844,0.0217840727418661,-4692.28173828125,304.1506042480469,0.4969044327735901,0.0558003559708595,0.2595388889312744,291.1971740722656,291.1499938964844,269.299072265625,266.8296813964844,282.8537292480469,293.2515869140625,289.1934814453125,1.0,0.3116115927696228,0.8324809074401855,0.8324809074401855,1.0,1.0,-1.5084803104400637,0.6549108028411865,0.8535694479942322,0.3043750524520874,0.0,0.0,0.3479644358158111,60.00973129272461,89.0,-50.568965911865234,-9548.9404296875,348.8339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5523376464844,305.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.048828125,18000.0,0.0,0.0,0.2202405780553817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574965059757232,0.2575010657310486,-4.546389391180128e-06,0.0,0.0002235161809949,0.0,0.0,11.231721878051758,0.0,0.0,0.0,0.299042671918869,4.0,0.0,1.0
727380,293.2359313964844,297.1499938964844,293.1499938964844,0.16855388879776,-3511.2041015625,304.157958984375,0.7759063243865967,0.2127356976270675,0.1934923827648162,293.2848205566406,297.1499938964844,293.1499938964844,0.0988186597824096,-2417.441650390625,304.1633605957031,0.6734895706176758,0.1376832872629165,0.1331705302000045,293.2318725585937,297.1499938964844,293.1499938964844,0.3331398069858551,-4662.7919921875,304.15850830078125,0.929379105567932,0.365654319524765,0.2569436728954315,293.11065673828125,297.1499938964844,293.1499938964844,0.4427623450756073,-7897.24267578125,304.11944580078125,0.9990000128746032,0.5446307063102722,0.4363489151000976,293.1639099121094,297.1499938964844,293.1499938964844,0.0218490883708,-4704.0703125,304.1502990722656,0.4850522577762604,0.0554142259061336,0.2593599557876587,291.149169921875,291.1499938964844,269.3455810546875,266.8706359863281,282.8535461425781,293.2398986816406,289.1455078125,1.0,0.3225455284118652,0.832064151763916,0.832064151763916,1.0,1.0,-1.5354032516479492,0.6674976348876953,0.8679056167602539,0.3109468221664428,0.0,0.0,0.3512656986713409,66.8551254272461,107.0,-62.16560745239258,-9639.80859375,380.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5968017578125,305.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.2140506356954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587401568889618,0.2587446868419647,-4.541417183645535e-06,0.0,0.0002172341773984,0.0,0.0,11.280341148376465,0.0,0.0,0.0,0.2991789877414703,4.0,0.0,1.0
727440,293.2359313964844,297.1499938964844,293.1499938964844,0.16855388879776,-3511.2041015625,304.157958984375,0.7759063243865967,0.2127356976270675,0.1934923827648162,293.2848205566406,297.1499938964844,293.1499938964844,0.0988186597824096,-2417.441650390625,304.1633605957031,0.6734895706176758,0.1376832872629165,0.1331705302000045,293.2318725585937,297.1499938964844,293.1499938964844,0.3331398069858551,-4662.7919921875,304.15850830078125,0.929379105567932,0.365654319524765,0.2569436728954315,293.11065673828125,297.1499938964844,293.1499938964844,0.4427623450756073,-7897.24267578125,304.11944580078125,0.9990000128746032,0.5446307063102722,0.4363489151000976,293.1639099121094,297.1499938964844,293.1499938964844,0.0218490883708,-4704.0703125,304.1502990722656,0.4850522577762604,0.0554142259061336,0.2593599557876587,291.149169921875,291.1499938964844,269.3455810546875,266.8706359863281,282.8535461425781,293.2398986816406,289.1455078125,1.0,0.3225455284118652,0.832064151763916,0.832064151763916,1.0,1.0,-1.5354032516479492,0.6674976348876953,0.8679056167602539,0.3109468221664428,0.0,0.0,0.3512656986713409,66.8551254272461,107.0,-62.16560745239258,-9639.80859375,380.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5968017578125,305.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.2140506356954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587401568889618,0.2587446868419647,-4.541417183645535e-06,0.0,0.0002172341773984,0.0,0.0,11.280341148376465,0.0,0.0,0.0,0.2991789877414703,4.0,0.0,1.0
727500,293.2354736328125,297.1499938964844,293.1499938964844,0.1680356562137603,-3503.11083984375,304.157470703125,0.7645273804664612,0.211736187338829,0.1927623301744461,293.28448486328125,297.1499938964844,293.1499938964844,0.0977048873901367,-2396.020751953125,304.1629638671875,0.6617161631584167,0.1360443830490112,0.1317954659461975,293.2320861816406,297.1499938964844,293.1499938964844,0.3326935768127441,-4658.35107421875,304.15777587890625,0.9141954183578492,0.3645754158496856,0.2563251256942749,293.140869140625,297.1499938964844,293.1499938964844,0.4644621610641479,-8214.9228515625,304.0855712890625,0.9990000128746032,0.5392044186592102,0.4542407691478729,293.16461181640625,297.1499938964844,293.1499938964844,0.0218195635825395,-4703.1298828125,304.1502990722656,0.4772537648677826,0.0550972186028957,0.2589173913002014,291.12646484375,291.1499938964844,269.367919921875,266.8904724121094,282.8511047363281,293.23419189453125,289.1231994628906,1.0,0.3295788466930389,0.8318557739257812,0.8318557739257812,1.0,1.0,-1.5530791282653809,0.6757714748382568,0.8773075938224792,0.3153091669082641,0.0,0.0,0.3551203310489654,71.43878173828125,107.0,-61.65733337402344,-9725.3740234375,401.4042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616455078125,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.2115382701158523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617398798465729,0.2617444097995758,-4.546039235719945e-06,0.0,0.0002146844490198,0.0,0.0,11.436929702758787,0.0,0.0,0.0,0.2997924089431762,4.0,0.0,1.0
727560,293.2351379394531,297.1499938964844,293.1499938964844,0.1674980968236923,-3494.626220703125,304.1570739746094,0.7529821991920471,0.210722342133522,0.1920436322689056,293.2842102050781,297.1499938964844,293.1499938964844,0.0965842604637146,-2374.373779296875,304.1626281738281,0.6499484777450562,0.1343917995691299,0.1304332464933395,293.2323913574219,297.1499938964844,293.1499938964844,0.3321941494941711,-4653.23291015625,304.15728759765625,0.8995188474655151,0.3634744882583618,0.2557103037834167,293.18048095703125,297.1499938964844,293.1499938964844,0.4888258874416351,-8566.0517578125,304.0530090332031,0.9990000128746032,0.5315498113632202,0.4740482270717621,293.16558837890625,297.1499938964844,293.1499938964844,0.021756051108241,-4697.7998046875,304.1503601074219,0.4674769937992096,0.0547218583524227,0.25827756524086,291.1062316894531,291.1499938964844,269.38970947265625,266.90985107421875,282.8510131835937,293.23394775390625,289.1034851074219,1.0,0.3374301791191101,0.8313071727752686,0.8313071727752686,1.0,1.0,-1.5728518962860107,0.6850050687789917,0.887846827507019,0.320186585187912,0.0,0.0,0.3600794970989227,76.72223663330078,110.0,-57.69505310058594,-9828.056640625,426.1816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4864196777344,305.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.330078125,18000.0,0.0,0.0,0.209536612033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660361230373382,0.2660406827926636,-4.554906809062231e-06,0.0,0.0002126530162058,0.0,0.0,11.667953491210938,0.0,0.0,0.0,0.3007169663906097,4.0,0.0,1.0
727620,293.2341613769531,297.1499938964844,293.1499938964844,0.1660948097705841,-3471.6064453125,304.1571044921875,0.7330582141876221,0.2087585926055908,0.1906325966119766,293.2834167480469,297.1499938964844,293.1499938964844,0.0941665470600128,-2327.02587890625,304.1624755859375,0.629709005355835,0.1311518549919128,0.1277360767126083,293.2327880859375,297.1499938964844,293.1499938964844,0.3304929733276367,-4634.5732421875,304.1577453613281,0.8744564652442932,0.3613045215606689,0.254481703042984,293.2677917480469,297.1499938964844,293.1499938964844,0.5120064616203308,-8876.7587890625,304.0511474609375,0.9892282485961914,0.5130420923233032,0.4907697141170501,293.1675720214844,297.1499938964844,293.1499938964844,0.0214992705732584,-4671.447265625,304.1506652832031,0.4457439482212066,0.0539225488901138,0.256632387638092,291.09228515625,291.1499938964844,269.4316101074219,266.9474182128906,282.8780212402344,293.2564392089844,289.0951843261719,1.0,0.3487723767757416,0.8302099704742432,0.8302099704742432,1.0,1.0,-1.5847713947296145,0.690372109413147,0.8943993449211121,0.3234824240207672,0.0,0.0,0.3694061636924743,87.07821655273438,113.0,-8.05368709564209,-9967.068359375,460.6687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2299194335937,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.857421875,18000.0,0.0,0.0,0.2072295993566513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763565480709076,0.2763611376285553,-4.58251543022925e-06,0.0,0.0002103117003571,0.0,0.0,12.24594497680664,0.0,0.0,0.0,0.3030499219894409,4.0,0.0,1.0
727680,293.2341613769531,297.1499938964844,293.1499938964844,0.1660948097705841,-3471.6064453125,304.1571044921875,0.7330582141876221,0.2087585926055908,0.1906325966119766,293.2834167480469,297.1499938964844,293.1499938964844,0.0941665470600128,-2327.02587890625,304.1624755859375,0.629709005355835,0.1311518549919128,0.1277360767126083,293.2327880859375,297.1499938964844,293.1499938964844,0.3304929733276367,-4634.5732421875,304.1577453613281,0.8744564652442932,0.3613045215606689,0.254481703042984,293.2677917480469,297.1499938964844,293.1499938964844,0.5120064616203308,-8876.7587890625,304.0511474609375,0.9892282485961914,0.5130420923233032,0.4907697141170501,293.1675720214844,297.1499938964844,293.1499938964844,0.0214992705732584,-4671.447265625,304.1506652832031,0.4457439482212066,0.0539225488901138,0.256632387638092,291.09228515625,291.1499938964844,269.4316101074219,266.9474182128906,282.8780212402344,293.2564392089844,289.0951843261719,1.0,0.3487723767757416,0.8302099704742432,0.8302099704742432,1.0,1.0,-1.5847713947296145,0.690372109413147,0.8943993449211121,0.3234824240207672,0.0,0.0,0.3694061636924743,87.07821655273438,113.0,-8.05368709564209,-9967.068359375,460.6687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2299194335937,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.857421875,18000.0,0.0,0.0,0.2072295993566513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763565480709076,0.2763611376285553,-4.58251543022925e-06,0.0,0.0002103117003571,0.0,0.0,12.24594497680664,0.0,0.0,0.0,0.3030499219894409,4.0,0.0,1.0
727740,293.2333984375,297.1499938964844,293.1499938964844,0.1640467047691345,-3436.78271484375,304.1581115722656,0.7153123021125793,0.2067806869745254,0.1892867237329483,293.2826538085937,297.1499938964844,293.1499938964844,0.0914425775408744,-2272.657958984375,304.162841796875,0.6112518906593323,0.1279268562793731,0.1251311898231506,293.23345947265625,297.1499938964844,293.1499938964844,0.3273742198944092,-4599.2314453125,304.1602783203125,0.852685272693634,0.3590760231018066,0.2532736361026764,293.3042907714844,297.1499938964844,293.1499938964844,0.4988951086997986,-8669.6103515625,304.1047058105469,0.9605113863945008,0.5025635361671448,0.4791798293590545,293.1698913574219,297.1499938964844,293.1499938964844,0.0210439153015613,-4622.08837890625,304.1512145996094,0.4276422560214996,0.05300984531641,0.2547000348567962,291.1390075683594,291.1499938964844,269.4715270996094,266.9835205078125,282.9183959960937,293.2723083496094,289.1401062011719,1.0,0.3562298119068146,0.829112708568573,0.829112708568573,1.0,1.0,-1.5621503591537476,0.6796097159385681,0.8825406432151794,0.3178054392337799,0.0,0.0,0.3672853112220764,97.40422821044922,116.0,31.39653778076172,-9824.435546875,475.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9336853027344,305.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.2064779847860336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768731117248535,0.2768777310848236,-4.596442522597499e-06,0.0,0.0002095489180646,0.0,0.0,12.306663513183594,0.0,0.0,0.0,0.3033698797225952,4.0,0.0,1.0
727800,293.2333984375,297.1499938964844,293.1499938964844,0.1640467047691345,-3436.78271484375,304.1581115722656,0.7153123021125793,0.2067806869745254,0.1892867237329483,293.2826538085937,297.1499938964844,293.1499938964844,0.0914425775408744,-2272.657958984375,304.162841796875,0.6112518906593323,0.1279268562793731,0.1251311898231506,293.23345947265625,297.1499938964844,293.1499938964844,0.3273742198944092,-4599.2314453125,304.1602783203125,0.852685272693634,0.3590760231018066,0.2532736361026764,293.3042907714844,297.1499938964844,293.1499938964844,0.4988951086997986,-8669.6103515625,304.1047058105469,0.9605113863945008,0.5025635361671448,0.4791798293590545,293.1698913574219,297.1499938964844,293.1499938964844,0.0210439153015613,-4622.08837890625,304.1512145996094,0.4276422560214996,0.05300984531641,0.2547000348567962,291.1390075683594,291.1499938964844,269.4715270996094,266.9835205078125,282.9183959960937,293.2723083496094,289.1401062011719,1.0,0.3562298119068146,0.829112708568573,0.829112708568573,1.0,1.0,-1.5621503591537476,0.6796097159385681,0.8825406432151794,0.3178054392337799,0.0,0.0,0.3672853112220764,97.40422821044922,116.0,31.39653778076172,-9824.435546875,475.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9336853027344,305.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.2064779847860336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768731117248535,0.2768777310848236,-4.596442522597499e-06,0.0,0.0002095489180646,0.0,0.0,12.306663513183594,0.0,0.0,0.0,0.3033698797225952,4.0,0.0,1.0
727860,293.23272705078125,297.1499938964844,293.1499938964844,0.1622650921344757,-3406.951904296875,304.15838623046875,0.70208740234375,0.2048069238662719,0.1878010183572769,293.2820739746094,297.1499938964844,293.1499938964844,0.0888136103749275,-2220.644775390625,304.1629333496094,0.596124529838562,0.1246849820017814,0.1223710849881172,293.23419189453125,297.1499938964844,293.1499938964844,0.3248433768749237,-4571.103515625,304.1610717773437,0.838737428188324,0.3568096458911896,0.2519268989562988,293.3143920898437,297.1499938964844,293.1499938964844,0.4924653470516205,-8567.8525390625,304.1300964355469,0.9399341940879822,0.4965839087963104,0.4731664359569549,293.17169189453125,297.1499938964844,293.1499938964844,0.0205807536840438,-4572.20703125,304.1515808105469,0.4163601100444793,0.0521378479897975,0.2521469593048095,291.1519470214844,291.1499938964844,269.5096130371094,267.0182189941406,282.9488525390625,293.2771911621094,289.1529846191406,1.0,0.3615326285362243,0.8281702399253845,0.8281702399253845,1.0,1.0,-1.5451500415802002,0.6714931130409241,0.8736569285392761,0.313630074262619,0.0,0.0,0.3661966919898987,104.95465850830078,104.0,23.03410148620605,-9684.099609375,485.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,305.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.2062515020370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758028209209442,0.2758074104785919,-4.594422989612212e-06,0.0,0.0002093190560117,0.0,0.0,12.24811553955078,0.0,0.0,0.0,0.3031498491764068,4.0,0.0,1.0
727920,293.23272705078125,297.1499938964844,293.1499938964844,0.1622650921344757,-3406.951904296875,304.15838623046875,0.70208740234375,0.2048069238662719,0.1878010183572769,293.2820739746094,297.1499938964844,293.1499938964844,0.0888136103749275,-2220.644775390625,304.1629333496094,0.596124529838562,0.1246849820017814,0.1223710849881172,293.23419189453125,297.1499938964844,293.1499938964844,0.3248433768749237,-4571.103515625,304.1610717773437,0.838737428188324,0.3568096458911896,0.2519268989562988,293.3143920898437,297.1499938964844,293.1499938964844,0.4924653470516205,-8567.8525390625,304.1300964355469,0.9399341940879822,0.4965839087963104,0.4731664359569549,293.17169189453125,297.1499938964844,293.1499938964844,0.0205807536840438,-4572.20703125,304.1515808105469,0.4163601100444793,0.0521378479897975,0.2521469593048095,291.1519470214844,291.1499938964844,269.5096130371094,267.0182189941406,282.9488525390625,293.2771911621094,289.1529846191406,1.0,0.3615326285362243,0.8281702399253845,0.8281702399253845,1.0,1.0,-1.5451500415802002,0.6714931130409241,0.8736569285392761,0.313630074262619,0.0,0.0,0.3661966919898987,104.95465850830078,104.0,23.03410148620605,-9684.099609375,485.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,305.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.2062515020370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758028209209442,0.2758074104785919,-4.594422989612212e-06,0.0,0.0002093190560117,0.0,0.0,12.24811553955078,0.0,0.0,0.0,0.3031498491764068,4.0,0.0,1.0
727980,293.23150634765625,297.1499938964844,293.1499938964844,0.1603638678789138,-3375.079833984375,304.15875244140625,0.698020875453949,0.2029589414596557,0.1861594170331955,293.28106689453125,297.1499938964844,293.1499938964844,0.0860354900360107,-2165.7646484375,304.16326904296875,0.5888708233833313,0.12154171615839,0.1194211915135383,293.2344665527344,297.1499938964844,293.1499938964844,0.3221527636051178,-4541.1982421875,304.161865234375,0.8351751565933228,0.3546203374862671,0.2504270076751709,293.31658935546875,297.1499938964844,293.1499938964844,0.4872920215129852,-8489.17578125,304.1451721191406,0.933725893497467,0.4919623732566833,0.4686563313007355,293.1725158691406,297.1499938964844,293.1499938964844,0.0200262665748596,-4512.0126953125,304.1519775390625,0.4126083254814148,0.0514204613864421,0.2489811331033706,291.1618957519531,291.1499938964844,269.5460205078125,267.0517272949219,282.9764099121094,293.27813720703125,289.1624755859375,1.0,0.3603010773658752,0.827227771282196,0.827227771282196,1.0,1.0,-1.5286225080490112,0.6635909676551819,0.8650315403938293,0.3096396923065185,0.0,0.0,0.3638876974582672,106.01873016357422,92.0,15.546939849853516,-9543.271484375,478.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,305.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.2063208818435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736385762691498,0.2736431658267975,-4.589388936437899e-06,0.0,0.0002093894727295,0.0,0.0,12.127697944641112,0.0,0.0,0.0,0.3026664853096008,4.0,0.0,1.0
728040,293.23150634765625,297.1499938964844,293.1499938964844,0.1603638678789138,-3375.079833984375,304.15875244140625,0.698020875453949,0.2029589414596557,0.1861594170331955,293.28106689453125,297.1499938964844,293.1499938964844,0.0860354900360107,-2165.7646484375,304.16326904296875,0.5888708233833313,0.12154171615839,0.1194211915135383,293.2344665527344,297.1499938964844,293.1499938964844,0.3221527636051178,-4541.1982421875,304.161865234375,0.8351751565933228,0.3546203374862671,0.2504270076751709,293.31658935546875,297.1499938964844,293.1499938964844,0.4872920215129852,-8489.17578125,304.1451721191406,0.933725893497467,0.4919623732566833,0.4686563313007355,293.1725158691406,297.1499938964844,293.1499938964844,0.0200262665748596,-4512.0126953125,304.1519775390625,0.4126083254814148,0.0514204613864421,0.2489811331033706,291.1618957519531,291.1499938964844,269.5460205078125,267.0517272949219,282.9764099121094,293.27813720703125,289.1624755859375,1.0,0.3603010773658752,0.827227771282196,0.827227771282196,1.0,1.0,-1.5286225080490112,0.6635909676551819,0.8650315403938293,0.3096396923065185,0.0,0.0,0.3638876974582672,106.01873016357422,92.0,15.546939849853516,-9543.271484375,478.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,305.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.2063208818435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736385762691498,0.2736431658267975,-4.589388936437899e-06,0.0,0.0002093894727295,0.0,0.0,12.127697944641112,0.0,0.0,0.0,0.3026664853096008,4.0,0.0,1.0
728100,293.2305908203125,297.1499938964844,293.1499938964844,0.1594141721725464,-3359.15478515625,304.15887451171875,0.6985346674919128,0.2021009773015976,0.1853266507387161,293.2803039550781,297.1499938964844,293.1499938964844,0.0846318677067756,-2138.104248046875,304.16339111328125,0.5874883532524109,0.1200286522507667,0.1179249584674835,293.2343444824219,297.1499938964844,293.1499938964844,0.3207941651344299,-4526.1123046875,304.16217041015625,0.8360797762870789,0.3535718917846679,0.2496535778045654,293.3164978027344,297.1499938964844,293.1499938964844,0.4848147630691528,-8452.583984375,304.1505432128906,0.9344993233680724,0.4898684918880462,0.4665893316268921,293.17254638671875,297.1499938964844,293.1499938964844,0.0197477601468563,-4481.39501953125,304.1521301269531,0.4126071333885193,0.0511288344860076,0.2473524361848831,291.165771484375,291.1499938964844,269.56365966796875,267.0680847167969,282.98956298828125,293.2779235839844,289.1662902832031,1.0,0.3580772578716278,0.8267565369606018,0.8267565369606018,1.0,1.0,-1.5204612016677856,0.6596874594688416,0.8607737421989441,0.3076862394809723,0.0,0.0,0.362447440624237,104.69915008544922,92.0,13.22201919555664,-9475.390625,470.3800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372863769531,305.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46875,18000.0,0.0,0.0,0.2063823938369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722848057746887,0.2722893953323364,-4.585883289109916e-06,0.0,0.0002094519004458,0.0,0.0,12.051735877990724,0.0,0.0,0.0,0.3023570477962494,4.0,0.0,1.0
728160,293.2295837402344,297.1499938964844,293.1499938964844,0.1584750562906265,-3343.401123046875,304.1589660644531,0.7003200054168701,0.2012826055288314,0.1844980865716934,293.2794189453125,297.1499938964844,293.1499938964844,0.0832310020923614,-2110.55419921875,304.1635131835937,0.5872436165809631,0.1185541376471519,0.1164309158921241,293.2341003417969,297.1499938964844,293.1499938964844,0.3194373846054077,-4511.0546875,304.16241455078125,0.8383249640464783,0.352552056312561,0.2488750517368316,293.31597900390625,297.1499938964844,293.1499938964844,0.4823543727397918,-8416.796875,304.1549072265625,0.9371656775474548,0.4878601431846618,0.464584469795227,293.17236328125,297.1499938964844,293.1499938964844,0.0194766633212566,-4451.30419921875,304.1522216796875,0.4135515391826629,0.0508765131235122,0.2457455098628997,291.1692199707031,291.1499938964844,269.5809631347656,267.0841369628906,283.0022277832031,293.27740478515625,289.1696472167969,1.0,0.3550366759300232,0.8264424204826355,0.8264424204826355,1.0,1.0,-1.5124021768569946,0.6558454036712646,0.85655677318573,0.3057862520217895,0.0,0.0,0.3608194291591644,102.50285339355467,80.0,11.30620002746582,-9408.66015625,460.1334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,305.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6875,18000.0,0.0,0.0,0.206426739692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707255482673645,0.2707301378250122,-4.581782377499621e-06,0.0,0.0002094968949677,0.0,0.0,11.96433162689209,0.0,0.0,0.0,0.3020012080669403,4.0,0.0,1.0
728220,293.2272033691406,297.1499938964844,293.1499938964844,0.1566374152898788,-3312.549072265625,304.1590576171875,0.707085907459259,0.1997486352920532,0.1828653961420059,293.2772521972656,297.1499938964844,293.1499938964844,0.0804517567157745,-2056.095458984375,304.16363525390625,0.589612603187561,0.1157108098268508,0.1134695336222648,293.2332763671875,297.1499938964844,293.1499938964844,0.3167435824871063,-4481.16943359375,304.16278076171875,0.8462856411933899,0.3505874872207641,0.2473161369562149,293.3141784667969,297.1499938964844,293.1499938964844,0.4774455428123474,-8346.6328125,304.161376953125,0.9470861554145812,0.4840241074562073,0.4606913924217224,293.17156982421875,297.1499938964844,293.1499938964844,0.0189629662781953,-4393.4443359375,304.15234375,0.4179461002349853,0.050471007823944,0.2426433712244033,291.1750793457031,291.1499938964844,269.6146545410156,267.1156005859375,283.0267944335937,293.2758178710937,289.17547607421875,1.0,0.3470694720745086,0.8258140683174133,0.8258140683174133,1.0,1.0,-1.496617555618286,0.6483144164085388,0.8483030796051025,0.3021143972873688,0.0,0.0,0.3570778369903564,96.16847229003906,68.0,8.874649047851562,-9279.861328125,435.1585083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,305.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.2063719183206558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671159505844116,0.2671205103397369,-4.57205533166416e-06,0.0,0.0002094412629958,0.0,0.0,11.762420654296877,0.0,0.0,0.0,0.3011773228645324,4.0,0.0,1.0
728280,293.2272033691406,297.1499938964844,293.1499938964844,0.1566374152898788,-3312.549072265625,304.1590576171875,0.707085907459259,0.1997486352920532,0.1828653961420059,293.2772521972656,297.1499938964844,293.1499938964844,0.0804517567157745,-2056.095458984375,304.16363525390625,0.589612603187561,0.1157108098268508,0.1134695336222648,293.2332763671875,297.1499938964844,293.1499938964844,0.3167435824871063,-4481.16943359375,304.16278076171875,0.8462856411933899,0.3505874872207641,0.2473161369562149,293.3141784667969,297.1499938964844,293.1499938964844,0.4774455428123474,-8346.6328125,304.161376953125,0.9470861554145812,0.4840241074562073,0.4606913924217224,293.17156982421875,297.1499938964844,293.1499938964844,0.0189629662781953,-4393.4443359375,304.15234375,0.4179461002349853,0.050471007823944,0.2426433712244033,291.1750793457031,291.1499938964844,269.6146545410156,267.1156005859375,283.0267944335937,293.2758178710937,289.17547607421875,1.0,0.3470694720745086,0.8258140683174133,0.8258140683174133,1.0,1.0,-1.496617555618286,0.6483144164085388,0.8483030796051025,0.3021143972873688,0.0,0.0,0.3570778369903564,96.16847229003906,68.0,8.874649047851562,-9279.861328125,435.1585083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,305.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.2063719183206558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671159505844116,0.2671205103397369,-4.57205533166416e-06,0.0,0.0002094412629958,0.0,0.0,11.762420654296877,0.0,0.0,0.0,0.3011773228645324,4.0,0.0,1.0
728340,293.2245483398437,297.1499938964844,293.1499938964844,0.1548544317483902,-3282.564208984375,304.15899658203125,0.7172062993049622,0.1983280479907989,0.1812737733125686,293.2747802734375,297.1499938964844,293.1499938964844,0.0777078047394752,-2002.6351318359373,304.1636657714844,0.5952890515327454,0.1129878461360931,0.1105575039982795,293.2321472167969,297.1499938964844,293.1499938964844,0.3140782117843628,-4451.5927734375,304.1629638671875,0.858645498752594,0.3487057685852051,0.2457663118839264,293.3116760253906,297.1499938964844,293.1499938964844,0.4725392162799835,-8277.64453125,304.16571044921875,0.9617933034896852,0.4803669452667236,0.4569113850593567,293.1703491210937,297.1499938964844,293.1499938964844,0.0184883791953325,-4338.90478515625,304.15234375,0.4257104098796844,0.0501703508198261,0.2397146821022033,291.18035888671875,291.1499938964844,269.647216796875,267.146240234375,283.0506896972656,293.27374267578125,289.1806945800781,1.0,0.3372244536876678,0.8251857161521912,0.8251857161521912,1.0,1.0,-1.481296420097351,0.6409909129142761,0.840305507183075,0.2986222803592682,0.0,0.0,0.3526683151721954,88.06034851074219,56.0,7.5977067947387695,-9155.5654296875,406.4240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.552734375,18000.0,0.0,0.0,0.2060109823942184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628785073757171,0.2628830671310425,-4.560584329738049e-06,0.0,0.0002090749621856,0.0,0.0,11.527048110961914,0.0,0.0,0.0,0.3002159893512726,4.0,0.0,1.0
728400,293.2245483398437,297.1499938964844,293.1499938964844,0.1548544317483902,-3282.564208984375,304.15899658203125,0.7172062993049622,0.1983280479907989,0.1812737733125686,293.2747802734375,297.1499938964844,293.1499938964844,0.0777078047394752,-2002.6351318359373,304.1636657714844,0.5952890515327454,0.1129878461360931,0.1105575039982795,293.2321472167969,297.1499938964844,293.1499938964844,0.3140782117843628,-4451.5927734375,304.1629638671875,0.858645498752594,0.3487057685852051,0.2457663118839264,293.3116760253906,297.1499938964844,293.1499938964844,0.4725392162799835,-8277.64453125,304.16571044921875,0.9617933034896852,0.4803669452667236,0.4569113850593567,293.1703491210937,297.1499938964844,293.1499938964844,0.0184883791953325,-4338.90478515625,304.15234375,0.4257104098796844,0.0501703508198261,0.2397146821022033,291.18035888671875,291.1499938964844,269.647216796875,267.146240234375,283.0506896972656,293.27374267578125,289.1806945800781,1.0,0.3372244536876678,0.8251857161521912,0.8251857161521912,1.0,1.0,-1.481296420097351,0.6409909129142761,0.840305507183075,0.2986222803592682,0.0,0.0,0.3526683151721954,88.06034851074219,56.0,7.5977067947387695,-9155.5654296875,406.4240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.552734375,18000.0,0.0,0.0,0.2060109823942184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628785073757171,0.2628830671310425,-4.560584329738049e-06,0.0,0.0002090749621856,0.0,0.0,11.527048110961914,0.0,0.0,0.0,0.3002159893512726,4.0,0.0,1.0
728460,293.2218017578125,297.1499938964844,293.1499938964844,0.1531309187412262,-3253.530029296875,304.15887451171875,0.7300310134887695,0.1969964951276779,0.1797257661819458,293.27215576171875,297.1499938964844,293.1499938964844,0.0749999061226844,-1950.23876953125,304.16363525390625,0.6040109992027283,0.1103595346212387,0.107697457075119,293.2308654785156,297.1499938964844,293.1499938964844,0.3114574253559112,-4422.49609375,304.1629943847656,0.8757529854774475,0.3468887209892273,0.2442322671413421,293.308837890625,297.1499938964844,293.1499938964844,0.4676728546619415,-8209.9306640625,304.1685485839844,0.9797022938728333,0.4768464565277099,0.4532240033149719,293.1689147949219,297.1499938964844,293.1499938964844,0.0180295873433351,-4286.53125,304.1515808105469,0.4376254677772522,0.050000000745058,0.2370443195104599,291.1849060058594,291.1499938964844,269.6788635253906,267.1762084960937,283.0740661621094,293.2714233398437,289.1852111816406,1.0,0.326033741235733,0.8246005773544312,0.8246005773544312,1.0,1.0,-1.4665303230285645,0.6339178681373596,0.8326123952865601,0.2953451573848724,0.0,0.0,0.3476975262165069,78.86991119384766,44.0,6.446660041809082,-9034.681640625,375.80902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,304.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0546875,18000.0,0.0,0.0,0.205243170261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581177949905395,0.2581223547458648,-4.54767814517254e-06,0.0,0.000208295736229,0.0,0.0,11.264841079711914,0.0,0.0,0.0,0.2991448938846588,4.0,0.0,1.0
728520,293.2218017578125,297.1499938964844,293.1499938964844,0.1531309187412262,-3253.530029296875,304.15887451171875,0.7300310134887695,0.1969964951276779,0.1797257661819458,293.27215576171875,297.1499938964844,293.1499938964844,0.0749999061226844,-1950.23876953125,304.16363525390625,0.6040109992027283,0.1103595346212387,0.107697457075119,293.2308654785156,297.1499938964844,293.1499938964844,0.3114574253559112,-4422.49609375,304.1629943847656,0.8757529854774475,0.3468887209892273,0.2442322671413421,293.308837890625,297.1499938964844,293.1499938964844,0.4676728546619415,-8209.9306640625,304.1685485839844,0.9797022938728333,0.4768464565277099,0.4532240033149719,293.1689147949219,297.1499938964844,293.1499938964844,0.0180295873433351,-4286.53125,304.1515808105469,0.4376254677772522,0.050000000745058,0.2370443195104599,291.1849060058594,291.1499938964844,269.6788635253906,267.1762084960937,283.0740661621094,293.2714233398437,289.1852111816406,1.0,0.326033741235733,0.8246005773544312,0.8246005773544312,1.0,1.0,-1.4665303230285645,0.6339178681373596,0.8326123952865601,0.2953451573848724,0.0,0.0,0.3476975262165069,78.86991119384766,44.0,6.446660041809082,-9034.681640625,375.80902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,304.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0546875,18000.0,0.0,0.0,0.205243170261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581177949905395,0.2581223547458648,-4.54767814517254e-06,0.0,0.000208295736229,0.0,0.0,11.264841079711914,0.0,0.0,0.0,0.2991448938846588,4.0,0.0,1.0
728580,293.21905517578125,297.1499938964844,293.1499938964844,0.1514737606048584,-3225.578125,304.1586608886719,0.7468435764312744,0.1957364827394485,0.178219273686409,293.2695007324219,297.1499938964844,293.1499938964844,0.0723248198628425,-1898.8941650390625,304.1635437011719,0.6158116459846497,0.1078036502003669,0.1048833951354026,293.2294616699219,297.1499938964844,293.1499938964844,0.3089036345481872,-4394.1376953125,304.1629333496094,0.8985881209373474,0.3451228439807892,0.2427154779434204,293.3057861328125,297.1499938964844,293.1499938964844,0.4626295864582062,-8140.11865234375,304.1708374023437,0.9990012049674988,0.4734437465667724,0.4493977725505829,293.16754150390625,297.1499938964844,293.1499938964844,0.0177552569657564,-4253.0439453125,304.1485900878906,0.4558028280735016,0.050000000745058,0.2351538687944412,291.18798828125,291.1499938964844,269.7098083496094,267.2055969238281,283.0970764160156,293.2689819335937,289.1881408691406,1.0,0.3138154149055481,0.8240153789520264,0.8240153789520264,1.0,1.0,-1.452634334564209,0.6272264122962952,0.825407862663269,0.2923894226551056,0.0,0.0,0.3424073755741119,69.00859069824219,32.0,4.588266849517822,-8918.376953125,344.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,304.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1875,18000.0,0.0,0.0,0.2040150463581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530470490455627,0.2530515789985657,-4.533855189947644e-06,0.0,0.0002070493355859,0.0,0.0,10.988012313842772,0.0,0.0,0.0,0.2980136573314667,4.0,0.0,1.0
728640,293.21905517578125,297.1499938964844,293.1499938964844,0.1514737606048584,-3225.578125,304.1586608886719,0.7468435764312744,0.1957364827394485,0.178219273686409,293.2695007324219,297.1499938964844,293.1499938964844,0.0723248198628425,-1898.8941650390625,304.1635437011719,0.6158116459846497,0.1078036502003669,0.1048833951354026,293.2294616699219,297.1499938964844,293.1499938964844,0.3089036345481872,-4394.1376953125,304.1629333496094,0.8985881209373474,0.3451228439807892,0.2427154779434204,293.3057861328125,297.1499938964844,293.1499938964844,0.4626295864582062,-8140.11865234375,304.1708374023437,0.9990012049674988,0.4734437465667724,0.4493977725505829,293.16754150390625,297.1499938964844,293.1499938964844,0.0177552569657564,-4253.0439453125,304.1485900878906,0.4558028280735016,0.050000000745058,0.2351538687944412,291.18798828125,291.1499938964844,269.7098083496094,267.2055969238281,283.0970764160156,293.2689819335937,289.1881408691406,1.0,0.3138154149055481,0.8240153789520264,0.8240153789520264,1.0,1.0,-1.452634334564209,0.6272264122962952,0.825407862663269,0.2923894226551056,0.0,0.0,0.3424073755741119,69.00859069824219,32.0,4.588266849517822,-8918.376953125,344.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,304.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1875,18000.0,0.0,0.0,0.2040150463581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530470490455627,0.2530515789985657,-4.533855189947644e-06,0.0,0.0002070493355859,0.0,0.0,10.988012313842772,0.0,0.0,0.0,0.2980136573314667,4.0,0.0,1.0
728700,293.21759033203125,297.1499938964844,293.1499938964844,0.1506505012512207,-3211.558349609375,304.1585998535156,0.7544159293174744,0.1951506435871124,0.177540510892868,293.26806640625,297.1499938964844,293.1499938964844,0.0710152760148048,-1873.832275390625,304.1634521484375,0.6203425526618958,0.1065724790096283,0.1035550758242607,293.2286376953125,297.1499938964844,293.1499938964844,0.3075590431690216,-4379.06884765625,304.1630249023437,0.9088405966758728,0.3442787528038025,0.242010697722435,293.2990417480469,297.1499938964844,293.1499938964844,0.4467573165893554,-7904.73828125,304.196044921875,0.9990000128746032,0.4727813005447387,0.4356794953346252,293.166748046875,297.1499938964844,293.1499938964844,0.0176333207637071,-4237.97705078125,304.1475524902344,0.4643802940845489,0.050000000745058,0.2344609051942825,291.19482421875,291.1499938964844,269.7250366210937,267.2201232910156,283.11572265625,293.2654724121094,289.1976623535156,1.0,0.3069978952407837,0.823722779750824,0.823722779750824,1.0,1.0,-1.4326180219650269,0.6176959276199341,0.8149220943450928,0.2880614697933197,0.0,0.0,0.3388177156448364,64.97760772705078,32.0,20.85727310180664,-8829.826171875,325.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39288330078125,304.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8671875,18000.0,0.0,0.0,0.2032109498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502611875534057,0.2502656877040863,-4.526843440544326e-06,0.0,0.0002062332787318,0.0,0.0,10.838388442993164,0.0,0.0,0.0,0.2973957359790802,4.0,0.0,1.0
728760,293.2162170410156,297.1499938964844,293.1499938964844,0.1496832519769668,-3194.81787109375,304.1587829589844,0.7627652287483215,0.1945595443248748,0.1768767833709716,293.2667236328125,297.1499938964844,293.1499938964844,0.0696391388773918,-1847.4197998046875,304.1635131835937,0.6251959800720215,0.105342149734497,0.1022476181387901,293.2279052734375,297.1499938964844,293.1499938964844,0.3058983087539673,-4360.16943359375,304.1636657714844,0.9207810163497924,0.3434267938137054,0.2413158565759658,293.2823181152344,297.1499938964844,293.1499938964844,0.4265700280666351,-7614.80224609375,304.2242736816406,0.9990000128746032,0.4741698503494262,0.4197158813476562,293.16583251953125,297.1499938964844,293.1499938964844,0.0174915213137865,-4219.2265625,304.14697265625,0.4725092053413391,0.050000000745058,0.2337782829999923,291.2166748046875,291.1499938964844,269.7401733398437,267.23455810546875,283.1360778808594,293.257568359375,289.2203674316406,1.0,0.2996854186058044,0.823481559753418,0.823481559753418,1.0,1.0,-1.40893816947937,0.6063480973243713,0.802590012550354,0.2832862436771393,0.0,0.0,0.3322142958641052,60.95943832397461,25.0,40.01721954345703,-8699.1572265625,304.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44049072265625,304.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.984375,18000.0,0.0,0.0,0.2022037506103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455265372991562,0.2455310523509979,-4.517729394137859e-06,0.0,0.0002052111085504,0.0,0.0,10.592121124267578,0.0,0.0,0.0,0.2963989377021789,4.0,0.0,1.0
728820,293.2138671875,297.1499938964844,293.1499938964844,0.1479352861642837,-3164.758544921875,304.15875244140625,0.7809897661209106,0.1933633834123611,0.1755532920360565,293.26434326171875,297.1499938964844,293.1499938964844,0.0669744238257408,-1796.8572998046875,304.1634521484375,0.6354337930679321,0.1028669103980064,0.09964270144701,293.2266540527344,297.1499938964844,293.1499938964844,0.3029337525367737,-4326.72607421875,304.1640319824219,0.9466339349746704,0.3417036533355713,0.239924356341362,293.22869873046875,297.1499938964844,293.1499938964844,0.3876776397228241,-7050.8974609375,304.26385498046875,0.9990000128746032,0.4816402792930603,0.3883677423000335,293.1636657714844,297.1499938964844,293.1499938964844,0.0172569993883371,-4188.419921875,304.1473083496094,0.4863354563713074,0.050000000745058,0.2325119376182556,291.2464904785156,291.1499938964844,269.7701721191406,267.26324462890625,283.1816711425781,293.2362060546875,289.2483215332031,1.0,0.2857929468154907,0.822999119758606,0.822999119758606,1.0,1.0,-1.3633997440338137,0.5841169357299805,0.779282808303833,0.2755740284919739,0.0,0.0,0.3170711696147918,53.537574768066406,28.0,36.61720275878906,-8379.59375,268.0069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591796875,304.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.759765625,18000.0,0.0,0.0,0.1992522925138473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232272058725357,0.2322765588760376,-4.487715614232002e-06,0.0,0.0002022157568717,0.0,0.0,9.903696060180664,0.0,0.0,0.0,0.2936603724956512,4.0,0.0,1.0
728880,293.2138671875,297.1499938964844,293.1499938964844,0.1479352861642837,-3164.758544921875,304.15875244140625,0.7809897661209106,0.1933633834123611,0.1755532920360565,293.26434326171875,297.1499938964844,293.1499938964844,0.0669744238257408,-1796.8572998046875,304.1634521484375,0.6354337930679321,0.1028669103980064,0.09964270144701,293.2266540527344,297.1499938964844,293.1499938964844,0.3029337525367737,-4326.72607421875,304.1640319824219,0.9466339349746704,0.3417036533355713,0.239924356341362,293.22869873046875,297.1499938964844,293.1499938964844,0.3876776397228241,-7050.8974609375,304.26385498046875,0.9990000128746032,0.4816402792930603,0.3883677423000335,293.1636657714844,297.1499938964844,293.1499938964844,0.0172569993883371,-4188.419921875,304.1473083496094,0.4863354563713074,0.050000000745058,0.2325119376182556,291.2464904785156,291.1499938964844,269.7701721191406,267.26324462890625,283.1816711425781,293.2362060546875,289.2483215332031,1.0,0.2857929468154907,0.822999119758606,0.822999119758606,1.0,1.0,-1.3633997440338137,0.5841169357299805,0.779282808303833,0.2755740284919739,0.0,0.0,0.3170711696147918,53.537574768066406,28.0,36.61720275878906,-8379.59375,268.0069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591796875,304.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.759765625,18000.0,0.0,0.0,0.1992522925138473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232272058725357,0.2322765588760376,-4.487715614232002e-06,0.0,0.0002022157568717,0.0,0.0,9.903696060180664,0.0,0.0,0.0,0.2936603724956512,4.0,0.0,1.0
