time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728940,293.2118225097656,297.1499938964844,293.1499938964844,0.1464436650276184,-3139.29443359375,304.1583251953125,0.7954885363578796,0.192156434059143,0.17430280148983,293.26239013671875,297.1499938964844,293.1499938964844,0.0644421055912971,-1749.486083984375,304.1631774902344,0.6425740718841553,0.1003679633140564,0.0971048548817634,293.2256164550781,297.1499938964844,293.1499938964844,0.3004189133644104,-4298.6328125,304.1635131835937,0.9654607772827148,0.3399722278118133,0.2385893762111663,293.162841796875,297.1499938964844,293.1499938964844,0.3586530983448028,-6632.806640625,304.2735290527344,0.9990000128746032,0.4929890036582947,0.3654465675354004,293.161376953125,297.1499938964844,293.1499938964844,0.0171121060848236,-4169.45947265625,304.14862060546875,0.4963529407978058,0.050000000745058,0.231648251414299,291.2607727050781,291.1499938964844,269.79998779296875,267.291748046875,283.2325744628906,293.2231140136719,289.26080322265625,1.0,0.2759006917476654,0.822516679763794,0.822516679763794,1.0,1.0,-1.328691482543945,0.5666810870170593,0.762010395526886,0.2713073194026947,0.0,0.0,0.3010827600955963,48.47987747192383,46.0,18.342432022094727,-8079.48193359375,242.7021331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,304.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.890625,18000.0,0.0,0.0,0.194905087351799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185312211513519,0.2185356765985489,-4.454070676729316e-06,0.0,0.0001978038781089,0.0,0.0,9.201995849609377,0.0,0.0,0.0,0.2908328175544739,4.0,0.0,1.0
729000,293.2118225097656,297.1499938964844,293.1499938964844,0.1464436650276184,-3139.29443359375,304.1583251953125,0.7954885363578796,0.192156434059143,0.17430280148983,293.26239013671875,297.1499938964844,293.1499938964844,0.0644421055912971,-1749.486083984375,304.1631774902344,0.6425740718841553,0.1003679633140564,0.0971048548817634,293.2256164550781,297.1499938964844,293.1499938964844,0.3004189133644104,-4298.6328125,304.1635131835937,0.9654607772827148,0.3399722278118133,0.2385893762111663,293.162841796875,297.1499938964844,293.1499938964844,0.3586530983448028,-6632.806640625,304.2735290527344,0.9990000128746032,0.4929890036582947,0.3654465675354004,293.161376953125,297.1499938964844,293.1499938964844,0.0171121060848236,-4169.45947265625,304.14862060546875,0.4963529407978058,0.050000000745058,0.231648251414299,291.2607727050781,291.1499938964844,269.79998779296875,267.291748046875,283.2325744628906,293.2231140136719,289.26080322265625,1.0,0.2759006917476654,0.822516679763794,0.822516679763794,1.0,1.0,-1.328691482543945,0.5666810870170593,0.762010395526886,0.2713073194026947,0.0,0.0,0.3010827600955963,48.47987747192383,46.0,18.342432022094727,-8079.48193359375,242.7021331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,304.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.890625,18000.0,0.0,0.0,0.194905087351799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185312211513519,0.2185356765985489,-4.454070676729316e-06,0.0,0.0001978038781089,0.0,0.0,9.201995849609377,0.0,0.0,0.0,0.2908328175544739,4.0,0.0,1.0
729060,293.2103576660156,297.1499938964844,293.1499938964844,0.1454323381185531,-3122.5634765625,304.1571960449219,0.7951911687850952,0.1908923238515854,0.1731718480587005,293.26104736328125,297.1499938964844,293.1499938964844,0.0621689818799495,-1707.798095703125,304.1625671386719,0.6384895443916321,0.0977939218282699,0.0946774631738662,293.2249450683594,297.1499938964844,293.1499938964844,0.2987937331199646,-4281.1494140625,304.16168212890625,0.9655351638793944,0.3381965458393097,0.237353965640068,293.10986328125,297.1499938964844,293.1499938964844,0.3544719517230987,-6589.11376953125,304.2382507324219,0.9990000128746032,0.5034695863723755,0.3634710311889648,293.1596984863281,297.1499938964844,293.1499938964844,0.0171321239322423,-4173.35498046875,304.1488342285156,0.4972563683986664,0.050000000745058,0.2315764725208282,291.2440795898437,291.1499938964844,269.829833984375,267.3202209472656,283.27032470703125,293.2281188964844,289.2404479980469,1.0,0.2750965058803558,0.8224513530731201,0.8224513530731201,1.0,1.0,-1.320465087890625,0.5620129704475403,0.7584521770477295,0.2719469368457794,0.0,0.0,0.289139837026596,48.03631591796875,64.0,-23.710893630981445,-7881.9697265625,238.57156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,304.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.05078125,18000.0,0.0,0.0,0.1893759369850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073742449283599,0.2073786705732345,-4.424059170560213e-06,0.0,0.0001921924995258,0.0,0.0,8.639989852905273,0.0,0.0,0.0,0.2885495126247406,4.0,0.0,1.0
729120,293.2103576660156,297.1499938964844,293.1499938964844,0.1454323381185531,-3122.5634765625,304.1571960449219,0.7951911687850952,0.1908923238515854,0.1731718480587005,293.26104736328125,297.1499938964844,293.1499938964844,0.0621689818799495,-1707.798095703125,304.1625671386719,0.6384895443916321,0.0977939218282699,0.0946774631738662,293.2249450683594,297.1499938964844,293.1499938964844,0.2987937331199646,-4281.1494140625,304.16168212890625,0.9655351638793944,0.3381965458393097,0.237353965640068,293.10986328125,297.1499938964844,293.1499938964844,0.3544719517230987,-6589.11376953125,304.2382507324219,0.9990000128746032,0.5034695863723755,0.3634710311889648,293.1596984863281,297.1499938964844,293.1499938964844,0.0171321239322423,-4173.35498046875,304.1488342285156,0.4972563683986664,0.050000000745058,0.2315764725208282,291.2440795898437,291.1499938964844,269.829833984375,267.3202209472656,283.27032470703125,293.2281188964844,289.2404479980469,1.0,0.2750965058803558,0.8224513530731201,0.8224513530731201,1.0,1.0,-1.320465087890625,0.5620129704475403,0.7584521770477295,0.2719469368457794,0.0,0.0,0.289139837026596,48.03631591796875,64.0,-23.710893630981445,-7881.9697265625,238.57156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,304.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.05078125,18000.0,0.0,0.0,0.1893759369850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073742449283599,0.2073786705732345,-4.424059170560213e-06,0.0,0.0001921924995258,0.0,0.0,8.639989852905273,0.0,0.0,0.0,0.2885495126247406,4.0,0.0,1.0
729180,293.2093505859375,297.1499938964844,293.1499938964844,0.1448126882314682,-3112.952880859375,304.1558532714844,0.7820195555686951,0.1895682364702224,0.1721149682998657,293.2602844238281,297.1499938964844,293.1499938964844,0.0600771084427833,-1670.165771484375,304.161865234375,0.6249955892562866,0.0951348468661308,0.0923061817884445,293.2245483398437,297.1499938964844,293.1499938964844,0.2979422509670257,-4272.76708984375,304.1592102050781,0.9494341611862184,0.3363770842552185,0.2361879199743271,293.09674072265625,297.1499938964844,293.1499938964844,0.3720465004444122,-6870.20556640625,304.1791687011719,0.9990000128746032,0.5072383284568787,0.3792941868305206,293.1587829589844,297.1499938964844,293.1499938964844,0.017290448769927,-4196.59375,304.1475524902344,0.4902262687683105,0.050000000745058,0.2321642339229583,291.197998046875,291.1499938964844,269.8598327636719,267.34881591796875,283.28125,293.2300720214844,289.1932983398437,1.0,0.2813701629638672,0.8223860859870911,0.8223860859870911,1.0,1.0,-1.3346412181854248,0.5682642459869385,0.7663770318031311,0.2762337327003479,0.0,0.0,0.2856813669204712,51.42490768432617,82.0,-56.45172882080078,-7853.93994140625,251.68167114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2458801269531,305.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.322265625,18000.0,0.0,0.0,0.1833925396203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028307020664215,0.2028351128101349,-4.406766038300702e-06,0.0,0.0001861201162682,0.0,0.0,8.405163764953613,0.0,0.0,0.0,0.2875356078147888,4.0,0.0,1.0
729240,293.2093505859375,297.1499938964844,293.1499938964844,0.1448126882314682,-3112.952880859375,304.1558532714844,0.7820195555686951,0.1895682364702224,0.1721149682998657,293.2602844238281,297.1499938964844,293.1499938964844,0.0600771084427833,-1670.165771484375,304.161865234375,0.6249955892562866,0.0951348468661308,0.0923061817884445,293.2245483398437,297.1499938964844,293.1499938964844,0.2979422509670257,-4272.76708984375,304.1592102050781,0.9494341611862184,0.3363770842552185,0.2361879199743271,293.09674072265625,297.1499938964844,293.1499938964844,0.3720465004444122,-6870.20556640625,304.1791687011719,0.9990000128746032,0.5072383284568787,0.3792941868305206,293.1587829589844,297.1499938964844,293.1499938964844,0.017290448769927,-4196.59375,304.1475524902344,0.4902262687683105,0.050000000745058,0.2321642339229583,291.197998046875,291.1499938964844,269.8598327636719,267.34881591796875,283.28125,293.2300720214844,289.1932983398437,1.0,0.2813701629638672,0.8223860859870911,0.8223860859870911,1.0,1.0,-1.3346412181854248,0.5682642459869385,0.7663770318031311,0.2762337327003479,0.0,0.0,0.2856813669204712,51.42490768432617,82.0,-56.45172882080078,-7853.93994140625,251.68167114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2458801269531,305.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.322265625,18000.0,0.0,0.0,0.1833925396203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028307020664215,0.2028351128101349,-4.406766038300702e-06,0.0,0.0001861201162682,0.0,0.0,8.405163764953613,0.0,0.0,0.0,0.2875356078147888,4.0,0.0,1.0
729300,293.2090148925781,297.1499938964844,293.1499938964844,0.1445712894201278,-3109.359375,304.1552124023437,0.772261381149292,0.1888830810785293,0.1716090887784958,293.2601318359375,297.1499938964844,293.1499938964844,0.0590545199811458,-1651.94970703125,304.1615600585937,0.6156702041625977,0.0937711298465728,0.0911343619227409,293.2244873046875,297.1499938964844,293.1499938964844,0.2976478338241577,-4270.0595703125,304.1580810546875,0.93643319606781,0.3354460000991821,0.2356246709823608,293.1072082519531,297.1499938964844,293.1499938964844,0.3873494863510132,-7105.30224609375,304.14605712890625,0.9990000128746032,0.5058672428131104,0.3924237787723541,293.1588439941406,297.1499938964844,293.1499938964844,0.0174034349620342,-4212.78759765625,304.14556884765625,0.4846064448356628,0.050000000745058,0.2326709032058715,291.1708374023437,291.1499938964844,269.8749694824219,267.3631896972656,283.2760925292969,293.22576904296875,289.1658020019531,1.0,0.286679059267044,0.8223534226417542,0.8223534226417542,1.0,1.0,-1.3483165502548218,0.5746321678161621,0.7736843824386597,0.2793891429901123,0.0,0.0,0.2870028614997864,54.34743118286133,82.0,-66.63721466064453,-7895.5185546875,263.7749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049011230469,305.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.1805465519428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029405087232589,0.2029449045658111,-4.403631919558393e-06,0.0,0.000183231793926,0.0,0.0,8.404276847839355,0.0,0.0,0.0,0.2874969840049743,4.0,0.0,1.0
729360,293.2087707519531,297.1499938964844,293.1499938964844,0.1443502604961395,-3106.108154296875,304.1546630859375,0.7613264918327332,0.1881801038980484,0.1711144298315048,293.2601013183594,297.1499938964844,293.1499938964844,0.0580316670238971,-1633.8199462890625,304.16131591796875,0.6043678522109985,0.0923809558153152,0.0899666994810104,293.2245178222656,297.1499938964844,293.1499938964844,0.2973896265029907,-4267.72412109375,304.1570739746094,0.921204149723053,0.3344958424568176,0.2350698709487915,293.1287536621094,297.1499938964844,293.1499938964844,0.4063000380992889,-7391.25634765625,304.1123352050781,0.9990000128746032,0.5021901726722717,0.4083678424358368,293.159423828125,297.1499938964844,293.1499938964844,0.0175335761159658,-4231.2275390625,304.1422424316406,0.4777073860168457,0.050000000745058,0.2333093583583831,291.1427001953125,291.1499938964844,269.89019775390625,267.3776550292969,283.26678466796875,293.220458984375,289.1378479003906,1.0,0.293190598487854,0.8220370411872864,0.8220370411872864,1.0,1.0,-1.3655576705932615,0.5827435255050659,0.7828142046928406,0.2830552756786346,0.0,0.0,0.2903076112270355,58.025352478027344,100.0,-71.77739715576172,-7971.14892578125,279.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3291015625,305.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1779646575450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204657569527626,0.2046619653701782,-4.4041262299288064e-06,0.0,0.0001806115178624,0.0,0.0,8.481504440307617,0.0,0.0,0.0,0.2877717614173889,4.0,0.0,1.0
729420,293.2086486816406,297.1499938964844,293.1499938964844,0.1438658237457275,-3098.71533203125,304.1539306640625,0.7383184432983398,0.1867169588804245,0.1701490432024002,293.260498046875,297.1499938964844,293.1499938964844,0.0559252500534057,-1596.6466064453125,304.1610717773437,0.577951967716217,0.0895134732127189,0.0876295939087867,293.22491455078125,297.1499938964844,293.1499938964844,0.2967663705348968,-4261.59228515625,304.1557922363281,0.8903229236602783,0.3325279951095581,0.2339733690023422,293.2023620605469,297.1499938964844,293.1499938964844,0.4531446695327759,-8080.89599609375,304.0469665527344,0.9990000128746032,0.4878849685192108,0.4469245970249176,293.161865234375,297.1499938964844,293.1499938964844,0.0178296100348234,-4272.13232421875,304.1317749023437,0.4581522345542907,0.050000000745058,0.2349584251642227,291.0923156738281,291.1499938964844,269.9211120605469,267.4068298339844,283.2474060058594,293.22393798828125,289.08868408203125,1.0,0.3091544806957245,0.8214041590690613,0.8214041590690613,1.0,1.0,-1.408535361289978,0.6032050251960754,0.8053302764892578,0.2916575074195862,0.0,0.0,0.3014855980873108,67.49962615966797,103.0,-67.09941864013672,-8198.7421875,320.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574462890625,305.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.52734375,18000.0,0.0,0.0,0.1740550845861435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122669667005539,0.2122713923454284,-4.415614512254251e-06,0.0,0.0001766437926562,0.0,0.0,8.843419075012207,0.0,0.0,0.0,0.2891664803028106,4.0,0.0,1.0
729480,293.2086486816406,297.1499938964844,293.1499938964844,0.1438658237457275,-3098.71533203125,304.1539306640625,0.7383184432983398,0.1867169588804245,0.1701490432024002,293.260498046875,297.1499938964844,293.1499938964844,0.0559252500534057,-1596.6466064453125,304.1610717773437,0.577951967716217,0.0895134732127189,0.0876295939087867,293.22491455078125,297.1499938964844,293.1499938964844,0.2967663705348968,-4261.59228515625,304.1557922363281,0.8903229236602783,0.3325279951095581,0.2339733690023422,293.2023620605469,297.1499938964844,293.1499938964844,0.4531446695327759,-8080.89599609375,304.0469665527344,0.9990000128746032,0.4878849685192108,0.4469245970249176,293.161865234375,297.1499938964844,293.1499938964844,0.0178296100348234,-4272.13232421875,304.1317749023437,0.4581522345542907,0.050000000745058,0.2349584251642227,291.0923156738281,291.1499938964844,269.9211120605469,267.4068298339844,283.2474060058594,293.22393798828125,289.08868408203125,1.0,0.3091544806957245,0.8214041590690613,0.8214041590690613,1.0,1.0,-1.408535361289978,0.6032050251960754,0.8053302764892578,0.2916575074195862,0.0,0.0,0.3014855980873108,67.49962615966797,103.0,-67.09941864013672,-8198.7421875,320.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574462890625,305.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.52734375,18000.0,0.0,0.0,0.1740550845861435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122669667005539,0.2122713923454284,-4.415614512254251e-06,0.0,0.0001766437926562,0.0,0.0,8.843419075012207,0.0,0.0,0.0,0.2891664803028106,4.0,0.0,1.0
729540,293.2084350585937,297.1499938964844,293.1499938964844,0.1428702473640442,-3081.503662109375,304.15435791015625,0.7156330347061157,0.1852732002735138,0.1692634373903274,293.2608947753906,297.1499938964844,293.1499938964844,0.0535499937832355,-1554.3494873046875,304.161376953125,0.5498562455177307,0.0866307541728019,0.0853388234972953,293.22528076171875,297.1499938964844,293.1499938964844,0.2949909269809723,-4241.2255859375,304.1569519042969,0.8609344363212585,0.3305548131465912,0.2329248338937759,293.2799987792969,297.1499938964844,293.1499938964844,0.4595117270946502,-8151.07177734375,304.0750732421875,0.9765484929084778,0.4707099795341491,0.4500435888767242,293.1654968261719,297.1499938964844,293.1499938964844,0.0180860552936792,-4304.138671875,304.1173095703125,0.4367949068546295,0.050000000745058,0.2370469719171524,291.09326171875,291.1499938964844,269.9527893066406,267.4365234375,283.2852478027344,293.25341796875,289.10028076171875,1.0,0.3211285769939422,0.820771336555481,0.820771336555481,1.0,1.0,-1.4098116159439087,0.6031375527381897,0.8066740036010742,0.2937864959239959,0.0,0.0,0.3105265200138092,78.72674560546875,106.0,19.581945419311523,-8339.5712890625,347.85089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03448486328125,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.126953125,18000.0,0.0,0.0,0.1722629815340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219819128513336,0.2219863533973693,-4.4382672967913095e-06,0.0,0.0001748250215314,0.0,0.0,9.327754974365234,0.0,0.0,0.0,0.291071355342865,4.0,0.0,1.0
729600,293.2084350585937,297.1499938964844,293.1499938964844,0.1428702473640442,-3081.503662109375,304.15435791015625,0.7156330347061157,0.1852732002735138,0.1692634373903274,293.2608947753906,297.1499938964844,293.1499938964844,0.0535499937832355,-1554.3494873046875,304.161376953125,0.5498562455177307,0.0866307541728019,0.0853388234972953,293.22528076171875,297.1499938964844,293.1499938964844,0.2949909269809723,-4241.2255859375,304.1569519042969,0.8609344363212585,0.3305548131465912,0.2329248338937759,293.2799987792969,297.1499938964844,293.1499938964844,0.4595117270946502,-8151.07177734375,304.0750732421875,0.9765484929084778,0.4707099795341491,0.4500435888767242,293.1654968261719,297.1499938964844,293.1499938964844,0.0180860552936792,-4304.138671875,304.1173095703125,0.4367949068546295,0.050000000745058,0.2370469719171524,291.09326171875,291.1499938964844,269.9527893066406,267.4365234375,283.2852478027344,293.25341796875,289.10028076171875,1.0,0.3211285769939422,0.820771336555481,0.820771336555481,1.0,1.0,-1.4098116159439087,0.6031375527381897,0.8066740036010742,0.2937864959239959,0.0,0.0,0.3105265200138092,78.72674560546875,106.0,19.581945419311523,-8339.5712890625,347.85089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03448486328125,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.126953125,18000.0,0.0,0.0,0.1722629815340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219819128513336,0.2219863533973693,-4.4382672967913095e-06,0.0,0.0001748250215314,0.0,0.0,9.327754974365234,0.0,0.0,0.0,0.291071355342865,4.0,0.0,1.0
729660,293.2086486816406,297.1499938964844,293.1499938964844,0.1413577497005462,-3054.7314453125,304.1553649902344,0.6968913078308105,0.1837522685527801,0.1682859510183334,293.26177978515625,297.1499938964844,293.1499938964844,0.0508321411907672,-1506.023681640625,304.1620788574219,0.5278208255767822,0.0836418718099594,0.0829299315810203,293.2261962890625,297.1499938964844,293.1499938964844,0.2921648919582367,-4208.35693359375,304.15924072265625,0.8401671648025513,0.3284651339054107,0.2317797243595123,293.3056945800781,297.1499938964844,293.1499938964844,0.4486889541149139,-7979.1005859375,304.1170654296875,0.9462352991104126,0.4621423482894897,0.4406812787055969,293.170166015625,297.1499938964844,293.1499938964844,0.0182213708758354,-4319.15625,304.09918212890625,0.4231440722942352,0.050000000745058,0.2388856112957,291.1410827636719,291.1499938964844,269.9853515625,267.46685791015625,283.3341979980469,293.2674255371094,289.1420593261719,1.0,0.3296045362949371,0.8198094964027405,0.8198094964027405,1.0,1.0,-1.3952741622924805,0.5953055620193481,0.7999686002731323,0.2932096719741821,0.0,0.0,0.3075610399246216,88.38182830810547,94.0,33.7335090637207,-8200.7021484375,363.9740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802429199219,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1717906147241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204971462488174,0.2205015867948532,-4.444501882971963e-06,0.0,0.000174345637788,0.0,0.0,9.272563934326172,0.0,0.0,0.0,0.2909717261791229,4.0,0.0,1.0
729720,293.2086486816406,297.1499938964844,293.1499938964844,0.1413577497005462,-3054.7314453125,304.1553649902344,0.6968913078308105,0.1837522685527801,0.1682859510183334,293.26177978515625,297.1499938964844,293.1499938964844,0.0508321411907672,-1506.023681640625,304.1620788574219,0.5278208255767822,0.0836418718099594,0.0829299315810203,293.2261962890625,297.1499938964844,293.1499938964844,0.2921648919582367,-4208.35693359375,304.15924072265625,0.8401671648025513,0.3284651339054107,0.2317797243595123,293.3056945800781,297.1499938964844,293.1499938964844,0.4486889541149139,-7979.1005859375,304.1170654296875,0.9462352991104126,0.4621423482894897,0.4406812787055969,293.170166015625,297.1499938964844,293.1499938964844,0.0182213708758354,-4319.15625,304.09918212890625,0.4231440722942352,0.050000000745058,0.2388856112957,291.1410827636719,291.1499938964844,269.9853515625,267.46685791015625,283.3341979980469,293.2674255371094,289.1420593261719,1.0,0.3296045362949371,0.8198094964027405,0.8198094964027405,1.0,1.0,-1.3952741622924805,0.5953055620193481,0.7999686002731323,0.2932096719741821,0.0,0.0,0.3075610399246216,88.38182830810547,94.0,33.7335090637207,-8200.7021484375,363.9740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802429199219,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1717906147241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204971462488174,0.2205015867948532,-4.444501882971963e-06,0.0,0.000174345637788,0.0,0.0,9.272563934326172,0.0,0.0,0.0,0.2909717261791229,4.0,0.0,1.0
729780,293.20849609375,297.1499938964844,293.1499938964844,0.1399106234312057,-3029.519287109375,304.156005859375,0.6902800798416138,0.1822980344295501,0.1670646518468856,293.2626342773437,297.1499938964844,293.1499938964844,0.0479000732302665,-1454.9505615234375,304.1629638671875,0.5168692469596863,0.0806392133235931,0.0801965817809104,293.2268371582031,297.1499938964844,293.1499938964844,0.2896538078784942,-4179.56640625,304.16033935546875,0.833511233329773,0.3264016211032867,0.2304177582263946,293.3123779296875,297.1499938964844,293.1499938964844,0.4426185488700866,-7883.890625,304.1378479003906,0.9348132610321044,0.4568233489990234,0.4352807104587555,293.1744689941406,297.1499938964844,293.1499938964844,0.018210282549262,-4319.2958984375,304.08056640625,0.4197286963462829,0.050000000745058,0.2394395321607589,291.1566467285156,291.1499938964844,270.0190124511719,267.4979248046875,283.37579345703125,293.27215576171875,289.1580810546875,1.0,0.3306993246078491,0.81884765625,0.81884765625,1.0,1.0,-1.3830749988555908,0.5886390805244446,0.7944359183311462,0.2929507493972778,0.0,0.0,0.30573371052742,91.21263885498048,82.0,27.01432228088379,-8088.78857421875,364.7918090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57391357421875,304.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1717601120471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193429768085479,0.2193474173545837,-4.442458248377079e-06,0.0,0.0001743146713124,0.0,0.0,9.215920448303224,0.0,0.0,0.0,0.2907470464706421,4.0,0.0,1.0
729840,293.20849609375,297.1499938964844,293.1499938964844,0.1399106234312057,-3029.519287109375,304.156005859375,0.6902800798416138,0.1822980344295501,0.1670646518468856,293.2626342773437,297.1499938964844,293.1499938964844,0.0479000732302665,-1454.9505615234375,304.1629638671875,0.5168692469596863,0.0806392133235931,0.0801965817809104,293.2268371582031,297.1499938964844,293.1499938964844,0.2896538078784942,-4179.56640625,304.16033935546875,0.833511233329773,0.3264016211032867,0.2304177582263946,293.3123779296875,297.1499938964844,293.1499938964844,0.4426185488700866,-7883.890625,304.1378479003906,0.9348132610321044,0.4568233489990234,0.4352807104587555,293.1744689941406,297.1499938964844,293.1499938964844,0.018210282549262,-4319.2958984375,304.08056640625,0.4197286963462829,0.050000000745058,0.2394395321607589,291.1566467285156,291.1499938964844,270.0190124511719,267.4979248046875,283.37579345703125,293.27215576171875,289.1580810546875,1.0,0.3306993246078491,0.81884765625,0.81884765625,1.0,1.0,-1.3830749988555908,0.5886390805244446,0.7944359183311462,0.2929507493972778,0.0,0.0,0.30573371052742,91.21263885498048,82.0,27.01432228088379,-8088.78857421875,364.7918090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57391357421875,304.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1717601120471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193429768085479,0.2193474173545837,-4.442458248377079e-06,0.0,0.0001743146713124,0.0,0.0,9.215920448303224,0.0,0.0,0.0,0.2907470464706421,4.0,0.0,1.0
729900,293.2080993652344,297.1499938964844,293.1499938964844,0.1391782611608505,-3016.78125,304.15625,0.6901218295097351,0.1816310882568359,0.1664294451475143,293.2628173828125,297.1499938964844,293.1499938964844,0.0463737212121486,-1428.630859375,304.1633605957031,0.5139541625976562,0.0791733786463737,0.0787767246365547,293.2269287109375,297.1499938964844,293.1499938964844,0.288380354642868,-4165.00341796875,304.1607971191406,0.8335285782814026,0.3254115283489227,0.2297047674655914,293.31317138671875,297.1499938964844,293.1499938964844,0.4400165677070617,-7844.1572265625,304.144775390625,0.9341169595718384,0.4546067416667938,0.4330709278583526,293.17626953125,297.1499938964844,293.1499938964844,0.018152916803956,-4313.31982421875,304.07177734375,0.420274019241333,0.050000000745058,0.2393482774496078,291.16326904296875,291.1499938964844,270.03631591796875,267.5137939453125,283.39581298828125,293.27313232421875,289.1640930175781,1.0,0.3293622136116028,0.8183667659759521,0.8183667659759521,1.0,1.0,-1.3769904375076294,0.5853303074836731,0.7916600704193115,0.2927697896957397,0.0,0.0,0.3041724562644958,90.66152954101562,82.0,21.59299087524414,-8024.87451171875,360.5820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889831542969,304.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1718493551015854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181217670440673,0.2181262075901031,-4.440306838660035e-06,0.0,0.0001744052424328,0.0,0.0,9.156124114990234,0.0,0.0,0.0,0.2905153632164001,4.0,0.0,1.0
729960,293.2075500488281,297.1499938964844,293.1499938964844,0.1384685784578323,-3004.46630859375,304.1564025878906,0.6915383338928223,0.181003600358963,0.1657940000295639,293.2604064941406,297.1499938964844,293.1499938964844,0.0449928231537342,-1404.995849609375,304.1634521484375,0.512620210647583,0.0782159566879272,0.0774954557418823,293.22686767578125,297.1499938964844,293.1499938964844,0.2871409654617309,-4150.8701171875,304.1610717773437,0.8352044224739075,0.3244509696960449,0.2289838790893554,293.31317138671875,297.1499938964844,293.1499938964844,0.4375662803649902,-7807.3388671875,304.150146484375,0.9358515739440918,0.4525385499000549,0.4310031533241272,293.1777648925781,297.1499938964844,293.1499938964844,0.0180736556649208,-4304.83544921875,304.0634155273437,0.4219460189342499,0.050000000745058,0.2390753924846649,291.1675109863281,291.1499938964844,270.0539855957031,267.5298767089844,283.4148254394531,293.27313232421875,289.16815185546875,1.0,0.3270545601844787,0.8181462287902832,0.8181462287902832,1.0,1.0,-1.3710143566131592,0.5821158289909363,0.7888985872268677,0.2925768792629242,0.0,0.0,0.302570641040802,89.14110565185547,70.0,16.660905838012695,-7963.73486328125,354.1911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.1719569265842437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168230712413787,0.2168275117874145,-4.437545612745453e-06,0.0,0.0001745144254527,0.0,0.0,9.091733932495115,0.0,0.0,0.0,0.2902604043483734,4.0,0.0,1.0
730020,293.2060241699219,297.1499938964844,293.1499938964844,0.1371051520109176,-2980.856201171875,304.1565246582031,0.6986299157142639,0.1798564195632934,0.1645345091819763,293.2437438964844,297.1499938964844,293.1499938964844,0.0445387102663517,-1397.509033203125,304.1596069335937,0.5188855528831482,0.0787763968110084,0.0771253928542137,293.226318359375,297.1499938964844,293.1499938964844,0.2847357094287872,-4123.5146484375,304.161376953125,0.8431110382080078,0.322612851858139,0.227532148361206,293.31182861328125,297.1499938964844,293.1499938964844,0.4328722059726715,-7738.18994140625,304.1578369140625,0.9456049799919128,0.4486751556396484,0.4270850419998169,293.1798400878906,297.1499938964844,293.1499938964844,0.0178636480122804,-4281.6591796875,304.0484313964844,0.4286008775234222,0.050000000745058,0.238086998462677,291.17193603515625,291.1499938964844,270.09039306640625,267.5628662109375,283.4478759765625,293.2700500488281,289.1719970703125,1.0,0.3202347457408905,0.8177052140235901,0.8177052140235901,1.0,1.0,-1.3614249229431152,0.5769147276878357,0.7845101952552795,0.2923738658428192,0.0,0.0,0.2992821931838989,83.76620483398438,58.0,7.32720947265625,-7855.05419921875,337.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,304.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9453125,18000.0,0.0,0.0,0.1721430569887161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141027152538299,0.2141071557998657,-4.431331490195589e-06,0.0,0.0001747033238643,0.0,0.0,8.956489562988281,0.0,0.0,0.0,0.2897183299064636,4.0,0.0,1.0
730080,293.2060241699219,297.1499938964844,293.1499938964844,0.1371051520109176,-2980.856201171875,304.1565246582031,0.6986299157142639,0.1798564195632934,0.1645345091819763,293.2437438964844,297.1499938964844,293.1499938964844,0.0445387102663517,-1397.509033203125,304.1596069335937,0.5188855528831482,0.0787763968110084,0.0771253928542137,293.226318359375,297.1499938964844,293.1499938964844,0.2847357094287872,-4123.5146484375,304.161376953125,0.8431110382080078,0.322612851858139,0.227532148361206,293.31182861328125,297.1499938964844,293.1499938964844,0.4328722059726715,-7738.18994140625,304.1578369140625,0.9456049799919128,0.4486751556396484,0.4270850419998169,293.1798400878906,297.1499938964844,293.1499938964844,0.0178636480122804,-4281.6591796875,304.0484313964844,0.4286008775234222,0.050000000745058,0.238086998462677,291.17193603515625,291.1499938964844,270.09039306640625,267.5628662109375,283.4478759765625,293.2700500488281,289.1719970703125,1.0,0.3202347457408905,0.8177052140235901,0.8177052140235901,1.0,1.0,-1.3614249229431152,0.5769147276878357,0.7845101952552795,0.2923738658428192,0.0,0.0,0.2992821931838989,83.76620483398438,58.0,7.32720947265625,-7855.05419921875,337.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,304.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9453125,18000.0,0.0,0.0,0.1721430569887161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141027152538299,0.2141071557998657,-4.431331490195589e-06,0.0,0.0001747033238643,0.0,0.0,8.956489562988281,0.0,0.0,0.0,0.2897183299064636,4.0,0.0,1.0
730140,293.2040405273437,297.1499938964844,293.1499938964844,0.1358246803283691,-2958.71630859375,304.156494140625,0.7105631232261658,0.1788397878408432,0.1633175760507583,293.2223205566406,297.1499938964844,293.1499938964844,0.0459010750055313,-1421.1488037109375,304.1541442871094,0.5342430472373962,0.0807391330599784,0.078460656106472,293.2253112792969,297.1499938964844,293.1499938964844,0.2824299335479736,-4097.34228515625,304.16143798828125,0.8565900921821594,0.3208792805671692,0.2260936796665191,293.3094177246094,297.1499938964844,293.1499938964844,0.4283413589000702,-7672.712890625,304.1627197265625,0.9617336988449096,0.4450609982013702,0.4233461916446686,293.1807861328125,297.1499938964844,293.1499938964844,0.0176125448197126,-4253.1845703125,304.0357971191406,0.4398128390312195,0.050000000745058,0.236705869436264,291.17242431640625,291.1499938964844,270.12847900390625,267.5970153808594,283.47784423828125,293.2664489746094,289.1724548339844,1.0,0.3112391829490661,0.817264199256897,0.817264199256897,1.0,1.0,-1.353694200515747,0.572711706161499,0.7809825539588928,0.2922059595584869,0.0,0.0,0.2962560951709747,76.31459045410156,46.0,2.4933383464813232,-7766.69384765625,316.54156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,304.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.99609375,18000.0,0.0,0.0,0.1722095906734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115996927022934,0.2116041183471679,-4.425240604177816e-06,0.0,0.000174770844751,0.0,0.0,8.8319091796875,0.0,0.0,0.0,0.2892135083675384,4.0,0.0,1.0
730200,293.2040405273437,297.1499938964844,293.1499938964844,0.1358246803283691,-2958.71630859375,304.156494140625,0.7105631232261658,0.1788397878408432,0.1633175760507583,293.2223205566406,297.1499938964844,293.1499938964844,0.0459010750055313,-1421.1488037109375,304.1541442871094,0.5342430472373962,0.0807391330599784,0.078460656106472,293.2253112792969,297.1499938964844,293.1499938964844,0.2824299335479736,-4097.34228515625,304.16143798828125,0.8565900921821594,0.3208792805671692,0.2260936796665191,293.3094177246094,297.1499938964844,293.1499938964844,0.4283413589000702,-7672.712890625,304.1627197265625,0.9617336988449096,0.4450609982013702,0.4233461916446686,293.1807861328125,297.1499938964844,293.1499938964844,0.0176125448197126,-4253.1845703125,304.0357971191406,0.4398128390312195,0.050000000745058,0.236705869436264,291.17242431640625,291.1499938964844,270.12847900390625,267.5970153808594,283.47784423828125,293.2664489746094,289.1724548339844,1.0,0.3112391829490661,0.817264199256897,0.817264199256897,1.0,1.0,-1.353694200515747,0.572711706161499,0.7809825539588928,0.2922059595584869,0.0,0.0,0.2962560951709747,76.31459045410156,46.0,2.4933383464813232,-7766.69384765625,316.54156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,304.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.99609375,18000.0,0.0,0.0,0.1722095906734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115996927022934,0.2116041183471679,-4.425240604177816e-06,0.0,0.000174770844751,0.0,0.0,8.8319091796875,0.0,0.0,0.0,0.2892135083675384,4.0,0.0,1.0
730260,293.2017517089844,297.1499938964844,293.1499938964844,0.1345966607332229,-2937.44189453125,304.1563720703125,0.7259323596954346,0.1779307425022125,0.1621563285589218,293.2014465332031,297.1499938964844,293.1499938964844,0.047822032123804,-1454.4432373046875,304.14959716796875,0.5562244653701782,0.0831469595432281,0.0803282782435417,293.2240295410156,297.1499938964844,293.1499938964844,0.2801543474197387,-4071.473388671875,304.1614074707031,0.8761065006256104,0.3192321062088012,0.2246828526258468,293.3064270019531,297.1499938964844,293.1499938964844,0.4238441586494446,-7608.45849609375,304.1659240722656,0.98198139667511,0.4416283965110779,0.4197419881820678,293.1808776855469,297.1499938964844,293.1499938964844,0.0173364579677581,-4220.93408203125,304.0251159667969,0.4565498232841491,0.050000000745058,0.2350935190916061,291.1735534667969,291.1499938964844,270.1683654785156,267.6324157714844,283.5072021484375,293.2641296386719,289.17364501953125,1.0,0.3006475865840912,0.8168079853057861,0.8168079853057861,1.0,1.0,-1.3465869426727295,0.5689017176628113,0.7776852250099182,0.2918667197227478,0.0,0.0,0.2930498719215393,67.63032531738281,34.0,1.8813072443008425,-7687.91943359375,293.5122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,304.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.1720938980579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090648561716079,0.2090692818164825,-4.419395736476872e-06,0.0,0.000174653425347,0.0,0.0,8.706933975219727,0.0,0.0,0.0,0.2887093722820282,4.0,0.0,1.0
730320,293.2017517089844,297.1499938964844,293.1499938964844,0.1345966607332229,-2937.44189453125,304.1563720703125,0.7259323596954346,0.1779307425022125,0.1621563285589218,293.2014465332031,297.1499938964844,293.1499938964844,0.047822032123804,-1454.4432373046875,304.14959716796875,0.5562244653701782,0.0831469595432281,0.0803282782435417,293.2240295410156,297.1499938964844,293.1499938964844,0.2801543474197387,-4071.473388671875,304.1614074707031,0.8761065006256104,0.3192321062088012,0.2246828526258468,293.3064270019531,297.1499938964844,293.1499938964844,0.4238441586494446,-7608.45849609375,304.1659240722656,0.98198139667511,0.4416283965110779,0.4197419881820678,293.1808776855469,297.1499938964844,293.1499938964844,0.0173364579677581,-4220.93408203125,304.0251159667969,0.4565498232841491,0.050000000745058,0.2350935190916061,291.1735534667969,291.1499938964844,270.1683654785156,267.6324157714844,283.5072021484375,293.2641296386719,289.17364501953125,1.0,0.3006475865840912,0.8168079853057861,0.8168079853057861,1.0,1.0,-1.3465869426727295,0.5689017176628113,0.7776852250099182,0.2918667197227478,0.0,0.0,0.2930498719215393,67.63032531738281,34.0,1.8813072443008425,-7687.91943359375,293.5122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,304.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.1720938980579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090648561716079,0.2090692818164825,-4.419395736476872e-06,0.0,0.000174653425347,0.0,0.0,8.706933975219727,0.0,0.0,0.0,0.2887093722820282,4.0,0.0,1.0
730380,293.19927978515625,297.1499938964844,293.1499938964844,0.1334309875965118,-2917.194091796875,304.1561889648437,0.7447465062141418,0.1771182864904403,0.1610711067914962,293.1822204589844,297.1499938964844,293.1499938964844,0.0498930662870407,-1490.4998779296875,304.14630126953125,0.5826637148857117,0.08574078977108,0.0823528617620468,293.2225341796875,297.1499938964844,293.1499938964844,0.2779137790203094,-4045.949462890625,304.1613464355469,0.9013692140579224,0.3176630437374115,0.2233176231384277,293.3020324707031,297.1499938964844,293.1499938964844,0.4141824543476105,-7465.703125,304.177978515625,0.9990000128746032,0.438545823097229,0.4115289151668548,293.1803894042969,297.1499938964844,293.1499938964844,0.0170611348003149,-4187.9306640625,304.01593017578125,0.4762939512729645,0.050000000745058,0.2334389090538025,291.1761169433594,291.1499938964844,270.2102966308594,267.66925048828125,283.5413818359375,293.2627258300781,289.1768798828125,1.0,0.2886782586574554,0.8163517713546753,0.8163517713546753,1.0,1.0,-1.3343665599822998,0.5626470446586609,0.7717195153236389,0.2905173897743225,0.0,0.0,0.2894434630870819,58.64324188232422,25.0,6.582152366638184,-7601.72265625,267.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,304.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.146484375,18000.0,0.0,0.0,0.171735867857933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063310593366623,0.2063354849815368,-4.4133221308584325e-06,0.0,0.0001742900785757,0.0,0.0,8.573210716247559,0.0,0.0,0.0,0.2881720960140228,4.0,0.0,1.0
730440,293.19927978515625,297.1499938964844,293.1499938964844,0.1334309875965118,-2917.194091796875,304.1561889648437,0.7447465062141418,0.1771182864904403,0.1610711067914962,293.1822204589844,297.1499938964844,293.1499938964844,0.0498930662870407,-1490.4998779296875,304.14630126953125,0.5826637148857117,0.08574078977108,0.0823528617620468,293.2225341796875,297.1499938964844,293.1499938964844,0.2779137790203094,-4045.949462890625,304.1613464355469,0.9013692140579224,0.3176630437374115,0.2233176231384277,293.3020324707031,297.1499938964844,293.1499938964844,0.4141824543476105,-7465.703125,304.177978515625,0.9990000128746032,0.438545823097229,0.4115289151668548,293.1803894042969,297.1499938964844,293.1499938964844,0.0170611348003149,-4187.9306640625,304.01593017578125,0.4762939512729645,0.050000000745058,0.2334389090538025,291.1761169433594,291.1499938964844,270.2102966308594,267.66925048828125,283.5413818359375,293.2627258300781,289.1768798828125,1.0,0.2886782586574554,0.8163517713546753,0.8163517713546753,1.0,1.0,-1.3343665599822998,0.5626470446586609,0.7717195153236389,0.2905173897743225,0.0,0.0,0.2894434630870819,58.64324188232422,25.0,6.582152366638184,-7601.72265625,267.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,304.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.146484375,18000.0,0.0,0.0,0.171735867857933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063310593366623,0.2063354849815368,-4.4133221308584325e-06,0.0,0.0001742900785757,0.0,0.0,8.573210716247559,0.0,0.0,0.0,0.2881720960140228,4.0,0.0,1.0
730500,293.197998046875,297.1499938964844,293.1499938964844,0.1327825188636779,-2905.658203125,304.15625,0.7530765533447266,0.1767459362745285,0.1606094539165496,293.1687316894531,297.1499938964844,293.1499938964844,0.0513700135052204,-1516.232666015625,304.144287109375,0.5954456925392151,0.0879795402288436,0.083879254758358,293.2216796875,297.1499938964844,293.1499938964844,0.2765706479549408,-4030.3447265625,304.1617431640625,0.912749171257019,0.3169082403182983,0.2226943224668502,293.2902526855469,297.1499938964844,293.1499938964844,0.3958064019680023,-7194.12109375,304.20623779296875,0.9990000128746032,0.4389247894287109,0.3963010907173157,293.17987060546875,297.1499938964844,293.1499938964844,0.0169343370944261,-4171.2939453125,304.0122985839844,0.4829505681991577,0.050000000745058,0.2328237444162368,291.1908874511719,291.1499938964844,270.2320861816406,267.688232421875,283.570068359375,293.2568664550781,289.1952514648437,1.0,0.2823173105716705,0.8161236643791199,0.8161236643791199,1.0,1.0,-1.315756916999817,0.5534942150115967,0.762262761592865,0.2875465750694275,0.0,0.0,0.2853523194789886,55.09863662719727,25.0,32.330711364746094,-7521.65673828125,252.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,304.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.53125,18000.0,0.0,0.0,0.1714145988225937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042030245065689,0.2042074352502823,-4.409918346937047e-06,0.0,0.0001739640138112,0.0,0.0,8.47200870513916,0.0,0.0,0.0,0.2877638936042785,4.0,0.0,1.0
730560,293.19683837890625,297.1499938964844,293.1499938964844,0.1320776641368866,-2893.03857421875,304.1564025878906,0.7626448273658752,0.1763676255941391,0.1601467728614807,293.1519470214844,297.1499938964844,293.1499938964844,0.0536702536046505,-1556.7176513671875,304.1411437988281,0.6107859015464783,0.0910341665148735,0.0862653851509094,293.220947265625,297.1499938964844,293.1499938964844,0.2751041352748871,-4013.232666015625,304.1622619628906,0.926442801952362,0.3161452114582062,0.2220687419176101,293.2693786621094,297.1499938964844,293.1499938964844,0.376187801361084,-6903.28125,304.23162841796875,0.9990000128746032,0.4412358403205871,0.380198061466217,293.1791687011719,297.1499938964844,293.1499938964844,0.0168002787977457,-4153.1083984375,304.0093078613281,0.489836037158966,0.050000000745058,0.2321985065937042,291.21337890625,291.1499938964844,270.2544250488281,267.7076110839844,283.5951232910156,293.24615478515625,289.2166442871094,1.0,0.2757425308227539,0.8159471750259399,0.8159471750259399,1.0,1.0,-1.2972346544265747,0.5444648861885071,0.7527697682380676,0.2844054996967315,0.0,0.0,0.2788434028625488,51.49909210205078,25.0,42.04150772094727,-7402.90234375,237.5343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,304.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9453125,18000.0,0.0,0.0,0.170906588435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000085562467575,0.2000129669904709,-4.4037415136699565e-06,0.0,0.0001734484685584,0.0,0.0,8.274474143981934,0.0,0.0,0.0,0.2870035767555237,4.0,0.0,1.0
730620,293.1947937011719,297.1499938964844,293.1499938964844,0.1310306191444397,-2874.669677734375,304.1559753417969,0.7799911499023438,0.1755982339382171,0.1592651307582855,293.11871337890625,297.1499938964844,293.1499938964844,0.0596269182860851,-1664.1405029296875,304.1342163085937,0.6389619708061218,0.0977377146482467,0.0923356339335441,293.2196655273437,297.1499938964844,293.1499938964844,0.2728825509548187,-3987.804931640625,304.1618347167969,0.9504265189170836,0.3146064579486847,0.2208495438098907,293.2120056152344,297.1499938964844,293.1499938964844,0.3439247906208038,-6426.92724609375,304.2574462890625,0.9990000128746032,0.4498142302036285,0.3536587953567505,293.17755126953125,297.1499938964844,293.1499938964844,0.0166252199560403,-4130.7158203125,304.0037536621094,0.5018872618675232,0.050000000745058,0.2312247157096862,291.22735595703125,291.1499938964844,270.3009338378906,267.7476501464844,283.6219482421875,293.2033386230469,289.2272033691406,1.0,0.2656230330467224,0.8155940771102905,0.8155940771102905,1.0,1.0,-1.268967866897583,0.5308574438095093,0.7381104826927185,0.2791572511196136,0.0,0.0,0.2671311199665069,45.89476013183594,43.0,17.229061126708984,-7178.830078125,215.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23046875,18000.0,0.0,0.0,0.1690850853919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907559782266616,0.1907603591680526,-4.384664862300269e-06,0.0,0.0001715998660074,0.0,0.0,7.833655834197998,0.0,0.0,0.0,0.2852821946144104,4.0,0.0,1.0
