time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730680,293.1947937011719,297.1499938964844,293.1499938964844,0.1310306191444397,-2874.669677734375,304.1559753417969,0.7799911499023438,0.1755982339382171,0.1592651307582855,293.11871337890625,297.1499938964844,293.1499938964844,0.0596269182860851,-1664.1405029296875,304.1342163085937,0.6389619708061218,0.0977377146482467,0.0923356339335441,293.2196655273437,297.1499938964844,293.1499938964844,0.2728825509548187,-3987.804931640625,304.1618347167969,0.9504265189170836,0.3146064579486847,0.2208495438098907,293.2120056152344,297.1499938964844,293.1499938964844,0.3439247906208038,-6426.92724609375,304.2574462890625,0.9990000128746032,0.4498142302036285,0.3536587953567505,293.17755126953125,297.1499938964844,293.1499938964844,0.0166252199560403,-4130.7158203125,304.0037536621094,0.5018872618675232,0.050000000745058,0.2312247157096862,291.22735595703125,291.1499938964844,270.3009338378906,267.7476501464844,283.6219482421875,293.2033386230469,289.2272033691406,1.0,0.2656230330467224,0.8155940771102905,0.8155940771102905,1.0,1.0,-1.268967866897583,0.5308574438095093,0.7381104826927185,0.2791572511196136,0.0,0.0,0.2671311199665069,45.89476013183594,43.0,17.229061126708984,-7178.830078125,215.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23046875,18000.0,0.0,0.0,0.1690850853919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907559782266616,0.1907603591680526,-4.384664862300269e-06,0.0,0.0001715998660074,0.0,0.0,7.833655834197998,0.0,0.0,0.0,0.2852821946144104,4.0,0.0,1.0
730740,293.1932373046875,297.1499938964844,293.1499938964844,0.1303952783346176,-2863.965576171875,304.155029296875,0.7824478149414062,0.1747778803110122,0.158510684967041,293.1000366210937,297.1499938964844,293.1499938964844,0.0646727606654167,-1757.5020751953125,304.1312255859375,0.6532465219497681,0.1023604720830917,0.0974263772368431,293.2187805175781,297.1499938964844,293.1499938964844,0.2714133262634277,-3971.52783203125,304.1603088378906,0.9535184502601624,0.3130245208740234,0.2197330147027969,293.1587829589844,297.1499938964844,293.1499938964844,0.3367301225662231,-6333.48388671875,304.2323303222656,0.9990000128746032,0.4590874016284942,0.3487546145915985,293.17633056640625,297.1499938964844,293.1499938964844,0.0166044346988201,-4130.220703125,303.9971618652344,0.5043041110038757,0.050000000745058,0.2310525774955749,291.2129821777344,291.1499938964844,270.3500061035156,267.7894592285156,283.6351928710937,293.1852111816406,289.20953369140625,1.0,0.2648772299289703,0.8152410387992859,0.8152410387992859,1.0,1.0,-1.2667241096496582,0.5298421382904053,0.7368819713592529,0.2784362137317657,0.0,0.0,0.2592317163944244,44.93560791015625,61.0,-21.118614196777344,-7060.70166015625,212.1793670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,304.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.029296875,18000.0,0.0,0.0,0.1663288027048111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184044599533081,0.1840489655733108,-4.367882866063155e-06,0.0,0.0001688025949988,0.0,0.0,7.51324462890625,0.0,0.0,0.0,0.2839882373809814,4.0,0.0,1.0
730800,293.1932373046875,297.1499938964844,293.1499938964844,0.1303952783346176,-2863.965576171875,304.155029296875,0.7824478149414062,0.1747778803110122,0.158510684967041,293.1000366210937,297.1499938964844,293.1499938964844,0.0646727606654167,-1757.5020751953125,304.1312255859375,0.6532465219497681,0.1023604720830917,0.0974263772368431,293.2187805175781,297.1499938964844,293.1499938964844,0.2714133262634277,-3971.52783203125,304.1603088378906,0.9535184502601624,0.3130245208740234,0.2197330147027969,293.1587829589844,297.1499938964844,293.1499938964844,0.3367301225662231,-6333.48388671875,304.2323303222656,0.9990000128746032,0.4590874016284942,0.3487546145915985,293.17633056640625,297.1499938964844,293.1499938964844,0.0166044346988201,-4130.220703125,303.9971618652344,0.5043041110038757,0.050000000745058,0.2310525774955749,291.2129821777344,291.1499938964844,270.3500061035156,267.7894592285156,283.6351928710937,293.1852111816406,289.20953369140625,1.0,0.2648772299289703,0.8152410387992859,0.8152410387992859,1.0,1.0,-1.2667241096496582,0.5298421382904053,0.7368819713592529,0.2784362137317657,0.0,0.0,0.2592317163944244,44.93560791015625,61.0,-21.118614196777344,-7060.70166015625,212.1793670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,304.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.029296875,18000.0,0.0,0.0,0.1663288027048111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184044599533081,0.1840489655733108,-4.367882866063155e-06,0.0,0.0001688025949988,0.0,0.0,7.51324462890625,0.0,0.0,0.0,0.2839882373809814,4.0,0.0,1.0
730860,293.192138671875,297.1499938964844,293.1499938964844,0.1301001608371734,-2859.6064453125,304.1538391113281,0.7703704833984375,0.1739081591367721,0.157846063375473,293.10504150390625,297.1499938964844,293.1499938964844,0.0664058402180671,-1789.987060546875,304.134765625,0.6475509405136108,0.1026646420359611,0.0989268198609352,293.2182006835937,297.1499938964844,293.1499938964844,0.270593523979187,-3963.0830078125,304.1582336425781,0.9370638728141784,0.3114000260829925,0.2186922281980514,293.1419982910156,297.1499938964844,293.1499938964844,0.3530511558055877,-6596.5966796875,304.1771850585937,0.9990000128746032,0.4623564779758453,0.3635881543159485,293.1759033203125,297.1499938964844,293.1499938964844,0.0167143438011407,-4148.6162109375,303.98834228515625,0.4972026646137237,0.050000000745058,0.2315809428691864,291.1723022460937,291.1499938964844,270.40289306640625,267.8341064453125,283.6354675292969,293.1833190917969,289.1682434082031,1.0,0.2713651061058044,0.8150323629379272,0.8150323629379272,1.0,1.0,-1.2849104404449463,0.5386683940887451,0.7462420463562012,0.2814154922962188,0.0,0.0,0.2589032351970672,48.00563430786133,79.0,-48.6830940246582,-7082.8798828125,225.3236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676940917969,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.1632080823183059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824272274971008,0.1824315935373306,-4.3594704948191065e-06,0.0,0.0001656354579608,0.0,0.0,7.42938756942749,0.0,0.0,0.0,0.2835980653762817,4.0,0.0,1.0
730920,293.192138671875,297.1499938964844,293.1499938964844,0.1301001608371734,-2859.6064453125,304.1538391113281,0.7703704833984375,0.1739081591367721,0.157846063375473,293.10504150390625,297.1499938964844,293.1499938964844,0.0664058402180671,-1789.987060546875,304.134765625,0.6475509405136108,0.1026646420359611,0.0989268198609352,293.2182006835937,297.1499938964844,293.1499938964844,0.270593523979187,-3963.0830078125,304.1582336425781,0.9370638728141784,0.3114000260829925,0.2186922281980514,293.1419982910156,297.1499938964844,293.1499938964844,0.3530511558055877,-6596.5966796875,304.1771850585937,0.9990000128746032,0.4623564779758453,0.3635881543159485,293.1759033203125,297.1499938964844,293.1499938964844,0.0167143438011407,-4148.6162109375,303.98834228515625,0.4972026646137237,0.050000000745058,0.2315809428691864,291.1723022460937,291.1499938964844,270.40289306640625,267.8341064453125,283.6354675292969,293.1833190917969,289.1682434082031,1.0,0.2713651061058044,0.8150323629379272,0.8150323629379272,1.0,1.0,-1.2849104404449463,0.5386683940887451,0.7462420463562012,0.2814154922962188,0.0,0.0,0.2589032351970672,48.00563430786133,79.0,-48.6830940246582,-7082.8798828125,225.3236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676940917969,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.1632080823183059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824272274971008,0.1824315935373306,-4.3594704948191065e-06,0.0,0.0001656354579608,0.0,0.0,7.42938756942749,0.0,0.0,0.0,0.2835980653762817,4.0,0.0,1.0
730980,293.1913452148437,297.1499938964844,293.1499938964844,0.1299259960651397,-2857.3876953125,304.1528625488281,0.749693751335144,0.1729981899261474,0.157265231013298,293.1330871582031,297.1499938964844,293.1499938964844,0.0640193223953247,-1745.109619140625,304.1439514160156,0.6256697773933411,0.0981600061058998,0.0960981100797653,293.21795654296875,297.1499938964844,293.1499938964844,0.2699518799781799,-3956.626953125,304.1565856933594,0.90750390291214,0.3097223341464996,0.21771140396595,293.1722106933594,297.1499938964844,293.1499938964844,0.3877712786197662,-7128.994140625,304.110107421875,0.9990000128746032,0.456535130739212,0.393521100282669,293.177001953125,297.1499938964844,293.1499938964844,0.0169019419699907,-4177.61181640625,303.97540283203125,0.4841384887695312,0.050000000745058,0.2327142506837844,291.127685546875,291.1499938964844,270.4605407714844,267.8824157714844,283.623291015625,293.1867980957031,289.123779296875,1.0,0.2834498286247253,0.8148236274719238,0.8148236274719238,1.0,1.0,-1.316925883293152,0.554344892501831,0.7625809907913208,0.2863970994949341,0.0,0.0,0.2648453116416931,54.49470520019531,82.0,-58.18518829345703,-7214.2744140625,251.707748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7185974121094,304.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1604946404695511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854089647531509,0.1854133158922195,-4.3611048567981925e-06,0.0,0.000162881653523,0.0,0.0,7.560940265655518,0.0,0.0,0.0,0.2840677797794342,4.0,0.0,1.0
731040,293.1913452148437,297.1499938964844,293.1499938964844,0.1299259960651397,-2857.3876953125,304.1528625488281,0.749693751335144,0.1729981899261474,0.157265231013298,293.1330871582031,297.1499938964844,293.1499938964844,0.0640193223953247,-1745.109619140625,304.1439514160156,0.6256697773933411,0.0981600061058998,0.0960981100797653,293.21795654296875,297.1499938964844,293.1499938964844,0.2699518799781799,-3956.626953125,304.1565856933594,0.90750390291214,0.3097223341464996,0.21771140396595,293.1722106933594,297.1499938964844,293.1499938964844,0.3877712786197662,-7128.994140625,304.110107421875,0.9990000128746032,0.456535130739212,0.393521100282669,293.177001953125,297.1499938964844,293.1499938964844,0.0169019419699907,-4177.61181640625,303.97540283203125,0.4841384887695312,0.050000000745058,0.2327142506837844,291.127685546875,291.1499938964844,270.4605407714844,267.8824157714844,283.623291015625,293.1867980957031,289.123779296875,1.0,0.2834498286247253,0.8148236274719238,0.8148236274719238,1.0,1.0,-1.316925883293152,0.554344892501831,0.7625809907913208,0.2863970994949341,0.0,0.0,0.2648453116416931,54.49470520019531,82.0,-58.18518829345703,-7214.2744140625,251.707748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7185974121094,304.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1604946404695511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854089647531509,0.1854133158922195,-4.3611048567981925e-06,0.0,0.000162881653523,0.0,0.0,7.560940265655518,0.0,0.0,0.0,0.2840677797794342,4.0,0.0,1.0
731100,293.1910095214844,297.1499938964844,293.1499938964844,0.1297909319400787,-2855.330810546875,304.152587890625,0.7406543493270874,0.1725439727306366,0.1569711863994598,293.1541748046875,297.1499938964844,293.1499938964844,0.0611236169934272,-1691.318603515625,304.1503295898437,0.6116622090339661,0.0942393168807029,0.0929867029190063,293.2178955078125,297.1499938964844,293.1499938964844,0.2695278227329254,-3952.053955078125,304.1561584472656,0.8953539729118347,0.308872640132904,0.2172116935253143,293.20294189453125,297.1499938964844,293.1499938964844,0.4053339064121246,-7390.916015625,304.0856018066406,0.9990000128746032,0.4502266943454742,0.40815269947052,293.1780700683594,297.1499938964844,293.1499938964844,0.0169875025749206,-4190.81201171875,303.9674377441406,0.477803111076355,0.050000000745058,0.2333008497953415,291.1092834472656,291.1499938964844,270.49102783203125,267.9078063964844,283.6239624023437,293.1966552734375,289.10723876953125,1.0,0.288751482963562,0.8147192597389221,0.8147192597389221,1.0,1.0,-1.3305113315582275,0.5610747933387756,0.7694364786148071,0.2883013188838959,0.0,0.0,0.2694514095783233,57.80979919433594,82.0,-48.37182235717773,-7299.53173828125,264.5257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044982910156,304.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.541015625,18000.0,0.0,0.0,0.1595081090927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884276717901229,0.1884320378303527,-4.365501808933914e-06,0.0,0.0001618804526515,0.0,0.0,7.699270248413086,0.0,0.0,0.0,0.2845926880836487,4.0,0.0,1.0
731160,293.1906433105469,297.1499938964844,293.1499938964844,0.129531130194664,-2850.8515625,304.152587890625,0.732751190662384,0.1720960736274719,0.1566794365644455,293.177001953125,297.1499938964844,293.1499938964844,0.057332158088684,-1621.90087890625,304.1571655273437,0.5950441360473633,0.08970507979393,0.0891035869717598,293.2178649902344,297.1499938964844,293.1499938964844,0.2688300907611847,-3944.049560546875,304.15631103515625,0.8846553564071655,0.3080178797245025,0.2167066186666488,293.2384338378906,297.1499938964844,293.1499938964844,0.4212975800037384,-7625.69775390625,304.0683898925781,0.9990000128746032,0.442588061094284,0.4215171039104461,293.1793212890625,297.1499938964844,293.1499938964844,0.0170472338795661,-4199.7734375,303.9590759277344,0.4715435802936554,0.050000000745058,0.2338646501302719,291.1038513183594,291.1499938964844,270.5225524902344,267.9340209960937,283.6340026855469,293.2161560058594,289.1039733886719,1.0,0.2936797440052032,0.8143014311790466,0.8143014311790466,1.0,1.0,-1.3415014743804932,0.5665540099143982,0.774947464466095,0.2896224558353424,0.0,0.0,0.2731329798698425,60.963775634765625,85.0,-27.427114486694336,-7372.93408203125,276.1703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,304.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.298828125,18000.0,0.0,0.0,0.1588362157344818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914940327405929,0.1914984136819839,-4.371571321826195e-06,0.0,0.0001611985644558,0.0,0.0,7.843198776245117,0.0,0.0,0.0,0.2851497232913971,4.0,0.0,1.0
731220,293.1898498535156,297.1499938964844,293.1499938964844,0.1286275386810302,-2834.233154296875,304.1532592773437,0.7127010822296143,0.1712298244237899,0.1562366485595703,293.2073059082031,297.1499938964844,293.1499938964844,0.0498992949724197,-1489.2469482421875,304.1668701171875,0.5562703609466553,0.0828147679567337,0.0820180401206016,293.2178039550781,297.1499938964844,293.1499938964844,0.2664606273174286,-3915.808349609375,304.1582336425781,0.8584378361701965,0.3063143193721771,0.2157868295907974,293.2840881347656,297.1499938964844,293.1499938964844,0.4099580645561218,-7440.40234375,304.1144104003906,0.9695550799369812,0.430986613035202,0.411194771528244,293.1820373535156,297.1499938964844,293.1499938964844,0.0171512067317962,-4211.4853515625,303.9419860839844,0.4516814351081848,0.050000000745058,0.2355208098888397,291.1472473144531,291.1499938964844,270.5885925292969,267.9887390136719,283.7007141113281,293.2519836425781,289.152587890625,1.0,0.3011641204357147,0.8134658336639404,0.8134658336639404,1.0,1.0,-1.3210959434509275,0.5567638278007507,0.764332115650177,0.2854064702987671,0.0,0.0,0.2715324461460113,69.49320983886719,88.0,47.98813629150391,-7328.46728515625,287.0411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1582153886556625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193046435713768,0.193050816655159,-4.380727204988943e-06,0.0,0.0001605685101822,0.0,0.0,7.926989078521728,0.0,0.0,0.0,0.2855159342288971,4.0,0.0,1.0
731280,293.1898498535156,297.1499938964844,293.1499938964844,0.1286275386810302,-2834.233154296875,304.1532592773437,0.7127010822296143,0.1712298244237899,0.1562366485595703,293.2073059082031,297.1499938964844,293.1499938964844,0.0498992949724197,-1489.2469482421875,304.1668701171875,0.5562703609466553,0.0828147679567337,0.0820180401206016,293.2178039550781,297.1499938964844,293.1499938964844,0.2664606273174286,-3915.808349609375,304.1582336425781,0.8584378361701965,0.3063143193721771,0.2157868295907974,293.2840881347656,297.1499938964844,293.1499938964844,0.4099580645561218,-7440.40234375,304.1144104003906,0.9695550799369812,0.430986613035202,0.411194771528244,293.1820373535156,297.1499938964844,293.1499938964844,0.0171512067317962,-4211.4853515625,303.9419860839844,0.4516814351081848,0.050000000745058,0.2355208098888397,291.1472473144531,291.1499938964844,270.5885925292969,267.9887390136719,283.7007141113281,293.2519836425781,289.152587890625,1.0,0.3011641204357147,0.8134658336639404,0.8134658336639404,1.0,1.0,-1.3210959434509275,0.5567638278007507,0.764332115650177,0.2854064702987671,0.0,0.0,0.2715324461460113,69.49320983886719,88.0,47.98813629150391,-7328.46728515625,287.0411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1582153886556625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193046435713768,0.193050816655159,-4.380727204988943e-06,0.0,0.0001605685101822,0.0,0.0,7.926989078521728,0.0,0.0,0.0,0.2855159342288971,4.0,0.0,1.0
731340,293.1895751953125,297.1499938964844,293.1499938964844,0.1277981996536255,-2819.309326171875,304.1535339355469,0.698029100894928,0.1702771633863449,0.1556451618671417,293.2198486328125,297.1499938964844,293.1499938964844,0.0456526167690753,-1415.8082275390625,304.168212890625,0.5326573848724365,0.0788059458136558,0.0780858770012855,293.2181701660156,297.1499938964844,293.1499938964844,0.2643605172634125,-3891.1865234375,304.158935546875,0.8418484330177307,0.3045227229595184,0.2147428393363952,293.2968444824219,297.1499938964844,293.1499938964844,0.4027140140533447,-7326.33349609375,304.1378173828125,0.9455079436302184,0.4249676764011383,0.4048807621002197,293.1854248046875,297.1499938964844,293.1499938964844,0.017222898080945,-4221.42919921875,303.921875,0.439286470413208,0.050000000745058,0.236765831708908,291.1719970703125,291.1499938964844,270.6583251953125,268.04620361328125,283.7465209960937,293.2631530761719,289.1728210449219,1.0,0.306987315416336,0.8126301765441895,0.8126301765441895,1.0,1.0,-1.308316349983215,0.5508126616477966,0.7575036287307739,0.2821365892887115,0.0,0.0,0.2663657367229461,75.92890930175781,76.0,28.624399185180664,-7183.3994140625,296.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,304.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84765625,18000.0,0.0,0.0,0.1577365398406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888665109872818,0.1888708919286728,-4.375101525511127e-06,0.0,0.0001600825344212,0.0,0.0,7.734771251678467,0.0,0.0,0.0,0.2848221957683563,4.0,0.0,1.0
731400,293.1895751953125,297.1499938964844,293.1499938964844,0.1277981996536255,-2819.309326171875,304.1535339355469,0.698029100894928,0.1702771633863449,0.1556451618671417,293.2198486328125,297.1499938964844,293.1499938964844,0.0456526167690753,-1415.8082275390625,304.168212890625,0.5326573848724365,0.0788059458136558,0.0780858770012855,293.2181701660156,297.1499938964844,293.1499938964844,0.2643605172634125,-3891.1865234375,304.158935546875,0.8418484330177307,0.3045227229595184,0.2147428393363952,293.2968444824219,297.1499938964844,293.1499938964844,0.4027140140533447,-7326.33349609375,304.1378173828125,0.9455079436302184,0.4249676764011383,0.4048807621002197,293.1854248046875,297.1499938964844,293.1499938964844,0.017222898080945,-4221.42919921875,303.921875,0.439286470413208,0.050000000745058,0.236765831708908,291.1719970703125,291.1499938964844,270.6583251953125,268.04620361328125,283.7465209960937,293.2631530761719,289.1728210449219,1.0,0.306987315416336,0.8126301765441895,0.8126301765441895,1.0,1.0,-1.308316349983215,0.5508126616477966,0.7575036287307739,0.2821365892887115,0.0,0.0,0.2663657367229461,75.92890930175781,76.0,28.624399185180664,-7183.3994140625,296.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,304.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84765625,18000.0,0.0,0.0,0.1577365398406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888665109872818,0.1888708919286728,-4.375101525511127e-06,0.0,0.0001600825344212,0.0,0.0,7.734771251678467,0.0,0.0,0.0,0.2848221957683563,4.0,0.0,1.0
731460,293.189208984375,297.1499938964844,293.1499938964844,0.1268726736307144,-2802.831298828125,304.1539001464844,0.6945223808288574,0.1693444699048996,0.1548369973897934,293.2289123535156,297.1499938964844,293.1499938964844,0.0419653803110122,-1353.012451171875,304.1683044433594,0.521301805973053,0.0751956477761268,0.0746728330850601,293.21832275390625,297.1499938964844,293.1499938964844,0.2622804045677185,-3866.924072265625,304.159423828125,0.8379935622215271,0.3027649223804474,0.2135421186685562,293.2994384765625,297.1499938964844,293.1499938964844,0.3977763652801513,-7250.3671875,304.1499328613281,0.9385237097740172,0.4207113683223724,0.4006347358226776,293.1886291503906,297.1499938964844,293.1499938964844,0.0171664170920848,-4216.412109375,303.9011535644531,0.4374043047428131,0.050000000745058,0.2369796931743621,291.18231201171875,291.1499938964844,270.7313232421875,268.10614013671875,283.78643798828125,293.2674865722656,289.1830749511719,1.0,0.3063392341136932,0.8121961355209351,0.8121961355209351,1.0,1.0,-1.2969679832458496,0.5456476807594299,0.7513202428817749,0.2790176272392273,0.0,0.0,0.2613736391067505,76.87909698486328,64.0,18.118858337402344,-7070.29150390625,293.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.796875,18000.0,0.0,0.0,0.1570987701416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855008006095886,0.1855051666498184,-4.368176632851828e-06,0.0,0.0001594352797837,0.0,0.0,7.576805591583252,0.0,0.0,0.0,0.2841918468475342,4.0,0.0,1.0
731520,293.189208984375,297.1499938964844,293.1499938964844,0.1268726736307144,-2802.831298828125,304.1539001464844,0.6945223808288574,0.1693444699048996,0.1548369973897934,293.2289123535156,297.1499938964844,293.1499938964844,0.0419653803110122,-1353.012451171875,304.1683044433594,0.521301805973053,0.0751956477761268,0.0746728330850601,293.21832275390625,297.1499938964844,293.1499938964844,0.2622804045677185,-3866.924072265625,304.159423828125,0.8379935622215271,0.3027649223804474,0.2135421186685562,293.2994384765625,297.1499938964844,293.1499938964844,0.3977763652801513,-7250.3671875,304.1499328613281,0.9385237097740172,0.4207113683223724,0.4006347358226776,293.1886291503906,297.1499938964844,293.1499938964844,0.0171664170920848,-4216.412109375,303.9011535644531,0.4374043047428131,0.050000000745058,0.2369796931743621,291.18231201171875,291.1499938964844,270.7313232421875,268.10614013671875,283.78643798828125,293.2674865722656,289.1830749511719,1.0,0.3063392341136932,0.8121961355209351,0.8121961355209351,1.0,1.0,-1.2969679832458496,0.5456476807594299,0.7513202428817749,0.2790176272392273,0.0,0.0,0.2613736391067505,76.87909698486328,64.0,18.118858337402344,-7070.29150390625,293.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.796875,18000.0,0.0,0.0,0.1570987701416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855008006095886,0.1855051666498184,-4.368176632851828e-06,0.0,0.0001594352797837,0.0,0.0,7.576805591583252,0.0,0.0,0.0,0.2841918468475342,4.0,0.0,1.0
731580,293.1884460449219,297.1499938964844,293.1499938964844,0.1259204894304275,-2785.943115234375,304.1541748046875,0.6987795829772949,0.1685090661048889,0.1539591699838638,293.2366638183594,297.1499938964844,293.1499938964844,0.0382026173174381,-1289.274658203125,304.16845703125,0.5162378549575806,0.0716256648302078,0.0711809918284416,293.2179870605469,297.1499938964844,293.1499938964844,0.2602024674415588,-3842.739501953125,304.15972900390625,0.8424864411354065,0.3010972738265991,0.2122820913791656,293.2986755371094,297.1499938964844,293.1499938964844,0.3934297561645508,-7185.1513671875,304.1571044921875,0.9434577822685242,0.4170736074447632,0.3969919979572296,293.1911926269531,297.1499938964844,293.1499938964844,0.0170141272246837,-4199.5771484375,303.88116455078125,0.4422735571861267,0.050000000745058,0.2364426255226135,291.1882019042969,291.1499938964844,270.80731201171875,268.1683044433594,283.825439453125,293.2687683105469,289.1885986328125,1.0,0.3014334738254547,0.8117621541023254,0.8117621541023254,1.0,1.0,-1.285192847251892,0.5403292179107666,0.7448636889457703,0.275700569152832,0.0,0.0,0.2558421790599823,73.8131103515625,52.0,10.046245574951172,-6953.80419921875,281.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.08984375,18000.0,0.0,0.0,0.1562366038560867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816341429948806,0.1816385090351104,-4.360382263257634e-06,0.0,0.0001585603022249,0.0,0.0,7.396689414978027,0.0,0.0,0.0,0.2834815382957458,4.0,0.0,1.0
731640,293.1884460449219,297.1499938964844,293.1499938964844,0.1259204894304275,-2785.943115234375,304.1541748046875,0.6987795829772949,0.1685090661048889,0.1539591699838638,293.2366638183594,297.1499938964844,293.1499938964844,0.0382026173174381,-1289.274658203125,304.16845703125,0.5162378549575806,0.0716256648302078,0.0711809918284416,293.2179870605469,297.1499938964844,293.1499938964844,0.2602024674415588,-3842.739501953125,304.15972900390625,0.8424864411354065,0.3010972738265991,0.2122820913791656,293.2986755371094,297.1499938964844,293.1499938964844,0.3934297561645508,-7185.1513671875,304.1571044921875,0.9434577822685242,0.4170736074447632,0.3969919979572296,293.1911926269531,297.1499938964844,293.1499938964844,0.0170141272246837,-4199.5771484375,303.88116455078125,0.4422735571861267,0.050000000745058,0.2364426255226135,291.1882019042969,291.1499938964844,270.80731201171875,268.1683044433594,283.825439453125,293.2687683105469,289.1885986328125,1.0,0.3014334738254547,0.8117621541023254,0.8117621541023254,1.0,1.0,-1.285192847251892,0.5403292179107666,0.7448636889457703,0.275700569152832,0.0,0.0,0.2558421790599823,73.8131103515625,52.0,10.046245574951172,-6953.80419921875,281.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.08984375,18000.0,0.0,0.0,0.1562366038560867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816341429948806,0.1816385090351104,-4.360382263257634e-06,0.0,0.0001585603022249,0.0,0.0,7.396689414978027,0.0,0.0,0.0,0.2834815382957458,4.0,0.0,1.0
731700,293.1879272460937,297.1499938964844,293.1499938964844,0.1254401952028274,-2777.42919921875,304.154296875,0.7031620740890503,0.1681218445301056,0.153509572148323,293.240234375,297.1499938964844,293.1499938964844,0.0362800136208534,-1256.611572265625,304.1686096191406,0.5152556300163269,0.0698259398341178,0.0693869069218635,293.2176818847656,297.1499938964844,293.1499938964844,0.2591673731803894,-3830.694091796875,304.15985107421875,0.8472148776054382,0.3002965450286865,0.2116454839706421,293.2977600097656,297.1499938964844,293.1499938964844,0.3913275599479675,-7154.04150390625,304.1596374511719,0.949204683303833,0.4153718948364258,0.3952638208866119,293.1921691894531,297.1499938964844,293.1499938964844,0.0169137828052043,-4188.02685546875,303.87158203125,0.4468271434307098,0.050000000745058,0.2359798699617386,291.1903991699219,291.1499938964844,270.8462829589844,268.2001037597656,283.8450012207031,293.2688903808594,289.1907653808594,1.0,0.2977718710899353,0.8115451335906982,0.8115451335906982,1.0,1.0,-1.2791054248809814,0.537591814994812,0.7415136098861694,0.2739645540714264,0.0,0.0,0.2529284358024597,71.24016571044922,52.0,8.112586975097656,-6896.79736328125,273.7938842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.1556934565305709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796524375677108,0.1796567887067794,-4.356358658696991e-06,0.0,0.0001580090611241,0.0,0.0,7.3047776222229,0.0,0.0,0.0,0.2831176817417145,4.0,0.0,1.0
731760,293.1873474121094,297.1499938964844,293.1499938964844,0.1249610483646392,-2768.93359375,304.1543884277344,0.708901047706604,0.1677574068307876,0.1530602127313614,293.24365234375,297.1499938964844,293.1499938964844,0.0343342348933219,-1223.3243408203125,304.16876220703125,0.5151227712631226,0.0680070742964744,0.0675574839115142,293.2173156738281,297.1499938964844,293.1499938964844,0.2581331431865692,-3818.654296875,304.1599426269531,0.8535290360450745,0.2995152175426483,0.2110081017017364,293.296630859375,297.1499938964844,293.1499938964844,0.3892425894737243,-7123.38623046875,304.1616516113281,0.9567344784736632,0.4137222170829773,0.3935712575912475,293.1929931640625,297.1499938964844,293.1499938964844,0.0168018713593482,-4174.892578125,303.8622741699219,0.4528119564056396,0.050000000745058,0.2354209572076797,291.1925354003906,291.1499938964844,270.8858642578125,268.2323608398437,283.8645935058594,293.26885986328125,289.19287109375,1.0,0.2934677302837372,0.8113673329353333,0.8113673329353333,1.0,1.0,-1.272902250289917,0.5348140597343445,0.7380881905555725,0.2721849381923675,0.0,0.0,0.2498808652162552,68.15208435058594,40.0,6.875775337219238,-6839.509765625,264.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,304.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.155067503452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776019781827926,0.1776063293218612,-4.352255018602591e-06,0.0,0.0001573738118167,0.0,0.0,7.210090637207031,0.0,0.0,0.0,0.2827438116073608,4.0,0.0,1.0
731820,293.1859436035156,297.1499938964844,293.1499938964844,0.1240256875753402,-2752.347900390625,304.15447998046875,0.7234703898429871,0.1670955121517181,0.152179017663002,293.25030517578125,297.1499938964844,293.1499938964844,0.0304065234959125,-1154.75634765625,304.1690368652344,0.5172899961471558,0.0642892122268676,0.0637848675251007,293.2163391113281,297.1499938964844,293.1499938964844,0.2560831904411316,-3794.780517578125,304.1600341796875,0.8713040947914124,0.2980064451694488,0.2097378522157669,293.2939758300781,297.1499938964844,293.1499938964844,0.385123997926712,-7063.26416015625,304.16461181640625,0.976024568080902,0.4105458557605743,0.3902670741081238,293.1942138671875,297.1499938964844,293.1499938964844,0.0165542066097259,-4145.19384765625,303.84442138671875,0.469010442495346,0.050000000745058,0.2340858280658722,291.1962280273437,291.1499938964844,270.9666748046875,268.2980651855469,283.9041442871094,293.2686767578125,289.1965026855469,1.0,0.2832581698894501,0.8110117316246033,0.8110117316246033,1.0,1.0,-1.2602221965789795,0.5291619896888733,0.7310602068901062,0.2685025036334991,0.0,0.0,0.2434635162353515,60.81172943115234,28.0,5.380121231079102,-6724.27978515625,243.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,304.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62890625,18000.0,0.0,0.0,0.153545930981636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733344048261642,0.1733387559652328,-4.3437780732347164e-06,0.0,0.0001558296062285,0.0,0.0,7.014144420623779,0.0,0.0,0.0,0.2819716930389404,4.0,0.0,1.0
731880,293.1859436035156,297.1499938964844,293.1499938964844,0.1240256875753402,-2752.347900390625,304.15447998046875,0.7234703898429871,0.1670955121517181,0.152179017663002,293.25030517578125,297.1499938964844,293.1499938964844,0.0304065234959125,-1154.75634765625,304.1690368652344,0.5172899961471558,0.0642892122268676,0.0637848675251007,293.2163391113281,297.1499938964844,293.1499938964844,0.2560831904411316,-3794.780517578125,304.1600341796875,0.8713040947914124,0.2980064451694488,0.2097378522157669,293.2939758300781,297.1499938964844,293.1499938964844,0.385123997926712,-7063.26416015625,304.16461181640625,0.976024568080902,0.4105458557605743,0.3902670741081238,293.1942138671875,297.1499938964844,293.1499938964844,0.0165542066097259,-4145.19384765625,303.84442138671875,0.469010442495346,0.050000000745058,0.2340858280658722,291.1962280273437,291.1499938964844,270.9666748046875,268.2980651855469,283.9041442871094,293.2686767578125,289.1965026855469,1.0,0.2832581698894501,0.8110117316246033,0.8110117316246033,1.0,1.0,-1.2602221965789795,0.5291619896888733,0.7310602068901062,0.2685025036334991,0.0,0.0,0.2434635162353515,60.81172943115234,28.0,5.380121231079102,-6724.27978515625,243.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,304.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62890625,18000.0,0.0,0.0,0.153545930981636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733344048261642,0.1733387559652328,-4.3437780732347164e-06,0.0,0.0001558296062285,0.0,0.0,7.014144420623779,0.0,0.0,0.0,0.2819716930389404,4.0,0.0,1.0
731940,293.1842956542969,297.1499938964844,293.1499938964844,0.1231303513050079,-2736.463623046875,304.15447998046875,0.7430670261383057,0.1665142476558685,0.1513335853815078,293.2567138671875,297.1499938964844,293.1499938964844,0.0265068523585796,-1083.35693359375,304.169189453125,0.5230481028556824,0.0604442246258258,0.0598535202443599,293.21514892578125,297.1499938964844,293.1499938964844,0.2540706694126129,-3771.324462890625,304.1600341796875,0.8971881866455078,0.2965660989284515,0.2084864526987075,293.2909240722656,297.1499938964844,293.1499938964844,0.3808295726776123,-7002.3662109375,304.1669311523437,0.998534619808197,0.4075156450271606,0.3870109319686889,293.19488525390625,297.1499938964844,293.1499938964844,0.0162878856062889,-4112.4853515625,303.8275451660156,0.4858842492103576,0.050000000745058,0.2325563281774521,291.1995544433594,291.1499938964844,271.04937744140625,268.3651123046875,283.9442749023437,293.2684020996094,289.1998291015625,1.0,0.2713082134723663,0.8106561303138733,0.8106561303138733,1.0,1.0,-1.2470343112945557,0.5233075618743896,0.723726749420166,0.2646465599536896,0.0,0.0,0.2366323918104171,52.427024841308594,25.0,4.794111251831055,-6607.68017578125,221.3113555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,304.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.16796875,18000.0,0.0,0.0,0.1516518145799636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688944101333618,0.1688987463712692,-4.335052835813258e-06,0.0,0.0001539073127787,0.0,0.0,6.811873912811279,0.0,0.0,0.0,0.2811761796474457,4.0,0.0,1.0
732000,293.1842956542969,297.1499938964844,293.1499938964844,0.1231303513050079,-2736.463623046875,304.15447998046875,0.7430670261383057,0.1665142476558685,0.1513335853815078,293.2567138671875,297.1499938964844,293.1499938964844,0.0265068523585796,-1083.35693359375,304.169189453125,0.5230481028556824,0.0604442246258258,0.0598535202443599,293.21514892578125,297.1499938964844,293.1499938964844,0.2540706694126129,-3771.324462890625,304.1600341796875,0.8971881866455078,0.2965660989284515,0.2084864526987075,293.2909240722656,297.1499938964844,293.1499938964844,0.3808295726776123,-7002.3662109375,304.1669311523437,0.998534619808197,0.4075156450271606,0.3870109319686889,293.19488525390625,297.1499938964844,293.1499938964844,0.0162878856062889,-4112.4853515625,303.8275451660156,0.4858842492103576,0.050000000745058,0.2325563281774521,291.1995544433594,291.1499938964844,271.04937744140625,268.3651123046875,283.9442749023437,293.2684020996094,289.1998291015625,1.0,0.2713082134723663,0.8106561303138733,0.8106561303138733,1.0,1.0,-1.2470343112945557,0.5233075618743896,0.723726749420166,0.2646465599536896,0.0,0.0,0.2366323918104171,52.427024841308594,25.0,4.794111251831055,-6607.68017578125,221.3113555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,304.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.16796875,18000.0,0.0,0.0,0.1516518145799636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688944101333618,0.1688987463712692,-4.335052835813258e-06,0.0,0.0001539073127787,0.0,0.0,6.811873912811279,0.0,0.0,0.0,0.2811761796474457,4.0,0.0,1.0
732060,293.1825561523437,297.1499938964844,293.1499938964844,0.1222467795014381,-2720.476318359375,304.15447998046875,0.7578254342079163,0.1660036146640777,0.1506786197423935,293.2557678222656,297.1499938964844,293.1499938964844,0.0234216246753931,-1025.6767578125,304.1678771972656,0.5255917906761169,0.0579053051769733,0.0567353479564189,293.2138977050781,297.1499938964844,293.1499938964844,0.2518835067749023,-3745.486572265625,304.1603698730469,0.9168704748153688,0.295169472694397,0.2073685675859451,293.27227783203125,297.1499938964844,293.1499938964844,0.3550198674201965,-6608.88134765625,304.204345703125,0.9990000128746032,0.407659500837326,0.3646771013736725,293.19500732421875,297.1499938964844,293.1499938964844,0.0160813629627227,-4085.407958984375,303.812255859375,0.4967059791088104,0.050000000745058,0.231623038649559,291.22088623046875,291.1499938964844,271.13360595703125,268.4332275390625,284.0009155273437,293.2577514648437,289.2242736816406,1.0,0.260657399892807,0.8103476166725159,0.8103476166725159,1.0,1.0,-1.213796854019165,0.5078004002571106,0.7059963941574097,0.2575053572654724,0.0,0.0,0.2262329012155532,46.96543502807617,25.0,31.367300033569336,-6434.19384765625,198.40440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828552246094,304.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.412109375,18000.0,0.0,0.0,0.1493356525897979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163262128829956,0.1632664650678634,-4.325682766648242e-06,0.0,0.0001515566982561,0.0,0.0,6.559887409210205,0.0,0.0,0.0,0.2801950871944427,4.0,0.0,1.0
732120,293.1825561523437,297.1499938964844,293.1499938964844,0.1222467795014381,-2720.476318359375,304.15447998046875,0.7578254342079163,0.1660036146640777,0.1506786197423935,293.2557678222656,297.1499938964844,293.1499938964844,0.0234216246753931,-1025.6767578125,304.1678771972656,0.5255917906761169,0.0579053051769733,0.0567353479564189,293.2138977050781,297.1499938964844,293.1499938964844,0.2518835067749023,-3745.486572265625,304.1603698730469,0.9168704748153688,0.295169472694397,0.2073685675859451,293.27227783203125,297.1499938964844,293.1499938964844,0.3550198674201965,-6608.88134765625,304.204345703125,0.9990000128746032,0.407659500837326,0.3646771013736725,293.19500732421875,297.1499938964844,293.1499938964844,0.0160813629627227,-4085.407958984375,303.812255859375,0.4967059791088104,0.050000000745058,0.231623038649559,291.22088623046875,291.1499938964844,271.13360595703125,268.4332275390625,284.0009155273437,293.2577514648437,289.2242736816406,1.0,0.260657399892807,0.8103476166725159,0.8103476166725159,1.0,1.0,-1.213796854019165,0.5078004002571106,0.7059963941574097,0.2575053572654724,0.0,0.0,0.2262329012155532,46.96543502807617,25.0,31.367300033569336,-6434.19384765625,198.40440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828552246094,304.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.412109375,18000.0,0.0,0.0,0.1493356525897979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163262128829956,0.1632664650678634,-4.325682766648242e-06,0.0,0.0001515566982561,0.0,0.0,6.559887409210205,0.0,0.0,0.0,0.2801950871944427,4.0,0.0,1.0
732180,293.1809387207031,297.1499938964844,293.1499938964844,0.1214946955442428,-2706.947265625,304.1542053222656,0.7709236145019531,0.1655053496360778,0.1500863581895828,293.2479248046875,297.1499938964844,293.1499938964844,0.0222414210438728,-999.5148315429688,304.163818359375,0.5323101878166199,0.0568126514554023,0.0553842596709728,293.2130432128906,297.1499938964844,293.1499938964844,0.2498546242713928,-3721.64111328125,304.1602783203125,0.934903919696808,0.2937251031398773,0.2062622159719467,293.2328186035156,297.1499938964844,293.1499938964844,0.3310498595237732,-6251.884765625,304.2255859375,0.9990000128746032,0.4125362634658813,0.3449774980545044,293.1949768066406,297.1499938964844,293.1499938964844,0.0159197114408016,-4064.57568359375,303.7972717285156,0.5062201023101807,0.050000000745058,0.2309243232011795,291.2378234863281,291.1499938964844,271.218994140625,268.50213623046875,284.0415954589844,293.2277526855469,289.2380065917969,1.0,0.2520046234130859,0.8100391030311584,0.8100391030311584,1.0,1.0,-1.1853011846542358,0.4946785867214203,0.6906225681304932,0.2510254681110382,0.0,0.0,0.2129964381456375,42.82411193847656,28.0,17.242385864257812,-6219.09423828125,180.851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6892395019531,304.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.1463395655155182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550390869379043,0.1550433933734893,-4.3114309846714605e-06,0.0,0.0001485160464653,0.0,0.0,6.194991588592529,0.0,0.0,0.0,0.2788020372390747,4.0,0.0,1.0
732240,293.1809387207031,297.1499938964844,293.1499938964844,0.1214946955442428,-2706.947265625,304.1542053222656,0.7709236145019531,0.1655053496360778,0.1500863581895828,293.2479248046875,297.1499938964844,293.1499938964844,0.0222414210438728,-999.5148315429688,304.163818359375,0.5323101878166199,0.0568126514554023,0.0553842596709728,293.2130432128906,297.1499938964844,293.1499938964844,0.2498546242713928,-3721.64111328125,304.1602783203125,0.934903919696808,0.2937251031398773,0.2062622159719467,293.2328186035156,297.1499938964844,293.1499938964844,0.3310498595237732,-6251.884765625,304.2255859375,0.9990000128746032,0.4125362634658813,0.3449774980545044,293.1949768066406,297.1499938964844,293.1499938964844,0.0159197114408016,-4064.57568359375,303.7972717285156,0.5062201023101807,0.050000000745058,0.2309243232011795,291.2378234863281,291.1499938964844,271.218994140625,268.50213623046875,284.0415954589844,293.2277526855469,289.2380065917969,1.0,0.2520046234130859,0.8100391030311584,0.8100391030311584,1.0,1.0,-1.1853011846542358,0.4946785867214203,0.6906225681304932,0.2510254681110382,0.0,0.0,0.2129964381456375,42.82411193847656,28.0,17.242385864257812,-6219.09423828125,180.851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6892395019531,304.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.1463395655155182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550390869379043,0.1550433933734893,-4.3114309846714605e-06,0.0,0.0001485160464653,0.0,0.0,6.194991588592529,0.0,0.0,0.0,0.2788020372390747,4.0,0.0,1.0
732300,293.1801452636719,297.1499938964844,293.1499938964844,0.1212127432227134,-2701.96630859375,304.1539611816406,0.7761884331703186,0.1652656197547912,0.1498182415962219,293.2449035644531,297.1499938964844,293.1499938964844,0.0218179151415824,-988.7487182617188,304.1620788574219,0.5347563028335571,0.0561700165271759,0.054794505238533,293.21270751953125,297.1499938964844,293.1499938964844,0.2489889711141586,-3711.5703125,304.15997314453125,0.9418485164642334,0.2929929494857788,0.2057156264781952,293.2103881835937,297.1499938964844,293.1499938964844,0.3219912946224212,-6117.06640625,304.2282409667969,0.9990000128746032,0.4158902764320373,0.3374966084957123,293.19500732421875,297.1499938964844,293.1499938964844,0.0158615577965974,-4057.7197265625,303.7894287109375,0.5101559162139893,0.050000000745058,0.2306691706180572,291.2386169433594,291.1499938964844,271.26202392578125,268.53680419921875,284.0605163574219,293.2165222167969,289.238525390625,1.0,0.2487734705209732,0.8098848462104797,0.8098848462104797,1.0,1.0,-1.1743271350860596,0.4897169768810272,0.68461012840271,0.2482969164848327,0.0,0.0,0.2070032954216003,41.30022811889648,28.0,9.33849048614502,-6129.30126953125,174.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532043457031,304.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.650390625,18000.0,0.0,0.0,0.1445577591657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514052599668502,0.1514095664024353,-4.304222329665208e-06,0.0,0.0001467077527195,0.0,0.0,6.033928394317627,0.0,0.0,0.0,0.2781701683998108,4.0,0.0,1.0
732360,293.179443359375,297.1499938964844,293.1499938964844,0.1209645420312881,-2697.61376953125,304.1536865234375,0.7803690433502197,0.1650268137454986,0.149564728140831,293.2434997558594,297.1499938964844,293.1499938964844,0.0211526490747928,-974.773681640625,304.1611022949219,0.5354658365249634,0.0552469864487648,0.0540191940963268,293.21240234375,297.1499938964844,293.1499938964844,0.2481714636087417,-3702.0849609375,304.1596374511719,0.9471351504325868,0.2922555804252624,0.2051740139722824,293.1882629394531,297.1499938964844,293.1499938964844,0.3148206770420074,-6011.08154296875,304.2270202636719,0.9990000128746032,0.419470727443695,0.3316468298435211,293.1950988769531,297.1499938964844,293.1499938964844,0.0158137194812297,-4052.41015625,303.78131103515625,0.513377845287323,0.050000000745058,0.230473592877388,291.23748779296875,291.1499938964844,271.3052062988281,268.5715637207031,284.0800476074219,293.2103271484375,289.2369079589844,1.0,0.2461519092321396,0.80987548828125,0.80987548828125,1.0,1.0,-1.1651842594146729,0.4856475293636322,0.6795367002487183,0.2458991259336471,0.0,0.0,0.2012753635644912,40.11899948120117,31.0,2.0106916427612305,-6046.97216796875,169.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8193054199219,304.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.662109375,18000.0,0.0,0.0,0.1426239013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479859352111816,0.1479902416467666,-4.297489795135334e-06,0.0,0.0001447451213607,0.0,0.0,5.8832855224609375,0.0,0.0,0.0,0.277579665184021,4.0,0.0,1.0
