time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732420,293.1782531738281,297.1499938964844,293.1499938964844,0.1205293834209442,-2690.052490234375,304.1531982421875,0.7856079339981079,0.1645218133926391,0.1490736007690429,293.2461242675781,297.1499938964844,293.1499938964844,0.0192256346344947,-931.2042846679688,304.1606750488281,0.5303819179534912,0.0523610115051269,0.0515780076384544,293.2119445800781,297.1499938964844,293.1499938964844,0.2466521114110946,-3684.505126953125,304.1589660644531,0.9533048272132874,0.2907677888870239,0.2041038274765014,293.1495361328125,297.1499938964844,293.1499938964844,0.3053861558437347,-5874.13232421875,304.21685791015625,0.9990000128746032,0.4263754487037658,0.3241486549377441,293.1952819824219,297.1499938964844,293.1499938964844,0.0157444886863231,-4045.671875,303.7649230957031,0.5177054405212402,0.050000000745058,0.230227991938591,291.2302551269531,291.1499938964844,271.3918762207031,268.6412353515625,284.1219787597656,293.2105407714844,289.229248046875,1.0,0.242496833205223,0.8098567724227905,0.8098567724227905,1.0,1.0,-1.1510827541351318,0.4794904589653015,0.6715922355651855,0.2419027239084243,0.0,0.0,0.1910165697336197,38.59103012084961,49.0,-8.130354881286621,-5904.80859375,162.1192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94659423828125,304.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.970703125,18000.0,0.0,0.0,0.1384129971265792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419753134250641,0.1419795900583267,-4.285574505047407e-06,0.0,0.0001404716022079,0.0,0.0,5.620319366455078,0.0,0.0,0.0,0.2765478193759918,4.0,0.0,1.0
732480,293.1782531738281,297.1499938964844,293.1499938964844,0.1205293834209442,-2690.052490234375,304.1531982421875,0.7856079339981079,0.1645218133926391,0.1490736007690429,293.2461242675781,297.1499938964844,293.1499938964844,0.0192256346344947,-931.2042846679688,304.1606750488281,0.5303819179534912,0.0523610115051269,0.0515780076384544,293.2119445800781,297.1499938964844,293.1499938964844,0.2466521114110946,-3684.505126953125,304.1589660644531,0.9533048272132874,0.2907677888870239,0.2041038274765014,293.1495361328125,297.1499938964844,293.1499938964844,0.3053861558437347,-5874.13232421875,304.21685791015625,0.9990000128746032,0.4263754487037658,0.3241486549377441,293.1952819824219,297.1499938964844,293.1499938964844,0.0157444886863231,-4045.671875,303.7649230957031,0.5177054405212402,0.050000000745058,0.230227991938591,291.2302551269531,291.1499938964844,271.3918762207031,268.6412353515625,284.1219787597656,293.2105407714844,289.229248046875,1.0,0.242496833205223,0.8098567724227905,0.8098567724227905,1.0,1.0,-1.1510827541351318,0.4794904589653015,0.6715922355651855,0.2419027239084243,0.0,0.0,0.1910165697336197,38.59103012084961,49.0,-8.130354881286621,-5904.80859375,162.1192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94659423828125,304.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.970703125,18000.0,0.0,0.0,0.1384129971265792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419753134250641,0.1419795900583267,-4.285574505047407e-06,0.0,0.0001404716022079,0.0,0.0,5.620319366455078,0.0,0.0,0.0,0.2765478193759918,4.0,0.0,1.0
732540,293.1777038574219,297.1499938964844,293.1499938964844,0.1202968209981918,-2686.389404296875,304.1524963378906,0.7762123942375183,0.1639171987771988,0.1486234068870544,293.2606201171875,297.1499938964844,293.1499938964844,0.0176272857934236,-888.6888427734375,304.1189880371094,0.5119901895523071,0.050000000745058,0.0486967489123344,293.2118225097656,297.1499938964844,293.1499938964844,0.2455636858940124,-3672.29833984375,304.1577453613281,0.9401570558547974,0.2892248928546905,0.2030970603227615,293.1328430175781,297.1499938964844,293.1499938964844,0.3166196346282959,-6059.77099609375,304.1750793457031,0.9990000128746032,0.4298458695411682,0.3347744941711426,293.1955871582031,297.1499938964844,293.1499938964844,0.0157746355980634,-4053.94921875,303.7474670410156,0.5116393566131592,0.050000000745058,0.2305784076452255,291.2066650390625,291.1499938964844,271.4786376953125,268.7108459472656,284.1427001953125,293.2174072265625,289.20184326171875,1.0,0.2467843890190124,0.8098379969596863,0.8098379969596863,1.0,1.0,-1.1590368747711182,0.4839449822902679,0.6750919222831726,0.2413552552461624,0.0,0.0,0.1845756471157074,40.513858795166016,67.0,-39.2240104675293,-5828.00048828125,168.24209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0494689941406,303.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.1339795291423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375859230756759,0.1375901997089386,-4.275950232113246e-06,0.0,0.0001359721936751,0.0,0.0,5.428677558898926,0.0,0.0,0.0,0.27579066157341,4.0,0.0,1.0
732600,293.1777038574219,297.1499938964844,293.1499938964844,0.1202968209981918,-2686.389404296875,304.1524963378906,0.7762123942375183,0.1639171987771988,0.1486234068870544,293.2606201171875,297.1499938964844,293.1499938964844,0.0176272857934236,-888.6888427734375,304.1189880371094,0.5119901895523071,0.050000000745058,0.0486967489123344,293.2118225097656,297.1499938964844,293.1499938964844,0.2455636858940124,-3672.29833984375,304.1577453613281,0.9401570558547974,0.2892248928546905,0.2030970603227615,293.1328430175781,297.1499938964844,293.1499938964844,0.3166196346282959,-6059.77099609375,304.1750793457031,0.9990000128746032,0.4298458695411682,0.3347744941711426,293.1955871582031,297.1499938964844,293.1499938964844,0.0157746355980634,-4053.94921875,303.7474670410156,0.5116393566131592,0.050000000745058,0.2305784076452255,291.2066650390625,291.1499938964844,271.4786376953125,268.7108459472656,284.1427001953125,293.2174072265625,289.20184326171875,1.0,0.2467843890190124,0.8098379969596863,0.8098379969596863,1.0,1.0,-1.1590368747711182,0.4839449822902679,0.6750919222831726,0.2413552552461624,0.0,0.0,0.1845756471157074,40.513858795166016,67.0,-39.2240104675293,-5828.00048828125,168.24209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0494689941406,303.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.1339795291423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375859230756759,0.1375901997089386,-4.275950232113246e-06,0.0,0.0001359721936751,0.0,0.0,5.428677558898926,0.0,0.0,0.0,0.27579066157341,4.0,0.0,1.0
732660,293.1773681640625,297.1499938964844,293.1499938964844,0.1203944534063339,-2689.091552734375,304.1514892578125,0.756982147693634,0.1632829904556274,0.1482307761907577,293.2998962402344,297.1499938964844,293.1499938964844,0.0165937133133411,-872.8903198242188,303.970458984375,0.4988806843757629,0.050000000745058,0.0487935505807399,293.21197509765625,297.1499938964844,293.1499938964844,0.2451054900884628,-3667.96728515625,304.15594482421875,0.9124894738197328,0.2876266539096832,0.2021295726299286,293.1564636230469,297.1499938964844,293.1499938964844,0.3456958532333374,-6515.294921875,304.1180114746094,0.9990000128746032,0.4255814552307129,0.359976977109909,293.1969299316406,297.1499938964844,293.1499938964844,0.0159051734954118,-4078.686767578125,303.7259521484375,0.4988795220851898,0.050000000745058,0.2314540892839431,291.15167236328125,291.1499938964844,271.5651550292969,268.7801208496094,284.1453552246094,293.2392578125,289.145751953125,1.0,0.2573916018009186,0.8095787763595581,0.8095787763595581,1.0,1.0,-1.1888140439987185,0.4989649057388305,0.6898491978645325,0.2439619600772857,0.0,0.0,0.1878799200057983,45.50439453125,85.0,-69.06980895996094,-5880.7890625,187.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,303.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.1298432201147079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379593759775161,0.1379636526107788,-4.272342266631313e-06,0.0,0.0001317743590334,0.0,0.0,5.439393997192383,0.0,0.0,0.0,0.275776594877243,4.0,0.0,1.0
732720,293.1773681640625,297.1499938964844,293.1499938964844,0.1203944534063339,-2689.091552734375,304.1514892578125,0.756982147693634,0.1632829904556274,0.1482307761907577,293.2998962402344,297.1499938964844,293.1499938964844,0.0165937133133411,-872.8903198242188,303.970458984375,0.4988806843757629,0.050000000745058,0.0487935505807399,293.21197509765625,297.1499938964844,293.1499938964844,0.2451054900884628,-3667.96728515625,304.15594482421875,0.9124894738197328,0.2876266539096832,0.2021295726299286,293.1564636230469,297.1499938964844,293.1499938964844,0.3456958532333374,-6515.294921875,304.1180114746094,0.9990000128746032,0.4255814552307129,0.359976977109909,293.1969299316406,297.1499938964844,293.1499938964844,0.0159051734954118,-4078.686767578125,303.7259521484375,0.4988795220851898,0.050000000745058,0.2314540892839431,291.15167236328125,291.1499938964844,271.5651550292969,268.7801208496094,284.1453552246094,293.2392578125,289.145751953125,1.0,0.2573916018009186,0.8095787763595581,0.8095787763595581,1.0,1.0,-1.1888140439987185,0.4989649057388305,0.6898491978645325,0.2439619600772857,0.0,0.0,0.1878799200057983,45.50439453125,85.0,-69.06980895996094,-5880.7890625,187.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,303.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.1298432201147079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379593759775161,0.1379636526107788,-4.272342266631313e-06,0.0,0.0001317743590334,0.0,0.0,5.439393997192383,0.0,0.0,0.0,0.275776594877243,4.0,0.0,1.0
732780,293.17742919921875,297.1499938964844,293.1499938964844,0.1205811575055122,-2693.374267578125,304.15069580078125,0.7332196235656738,0.1625787764787674,0.1479117721319198,293.3366394042969,297.1499938964844,293.1499938964844,0.0163848809897899,-872.4065551757812,303.8125305175781,0.4825209975242615,0.050000000745058,0.0490913055837154,293.2123718261719,297.1499938964844,293.1499938964844,0.2447549849748611,-3664.820556640625,304.1545715332031,0.8802782297134399,0.2859764397144317,0.201209008693695,293.22216796875,297.1499938964844,293.1499938964844,0.3874715268611908,-7146.0380859375,304.0595397949219,0.9984397292137146,0.4121867418289184,0.3946841359138489,293.1997375488281,297.1499938964844,293.1499938964844,0.0160959772765636,-4112.11767578125,303.6996154785156,0.4825209677219391,0.050000000745058,0.2328680157661438,291.0942077636719,291.1499938964844,271.65106201171875,268.8488464355469,284.1417541503906,293.2733459472656,289.0891418457031,1.0,0.2728877663612366,0.8093194961547852,0.8093194961547852,1.0,1.0,-1.2313945293426514,0.520178496837616,0.7112160325050354,0.2486007809638977,0.0,0.0,0.1992113143205642,53.53754425048828,88.0,-74.32395935058594,-6041.16650390625,218.0603485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297546386719,303.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.697265625,18000.0,0.0,0.0,0.1267834901809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430258154869079,0.1430300921201706,-4.277215793990763e-06,0.0,0.0001286691258428,0.0,0.0,5.652565002441406,0.0,0.0,0.0,0.2765436768531799,4.0,0.0,1.0
732840,293.17742919921875,297.1499938964844,293.1499938964844,0.1205811575055122,-2693.374267578125,304.15069580078125,0.7332196235656738,0.1625787764787674,0.1479117721319198,293.3366394042969,297.1499938964844,293.1499938964844,0.0163848809897899,-872.4065551757812,303.8125305175781,0.4825209975242615,0.050000000745058,0.0490913055837154,293.2123718261719,297.1499938964844,293.1499938964844,0.2447549849748611,-3664.820556640625,304.1545715332031,0.8802782297134399,0.2859764397144317,0.201209008693695,293.22216796875,297.1499938964844,293.1499938964844,0.3874715268611908,-7146.0380859375,304.0595397949219,0.9984397292137146,0.4121867418289184,0.3946841359138489,293.1997375488281,297.1499938964844,293.1499938964844,0.0160959772765636,-4112.11767578125,303.6996154785156,0.4825209677219391,0.050000000745058,0.2328680157661438,291.0942077636719,291.1499938964844,271.65106201171875,268.8488464355469,284.1417541503906,293.2733459472656,289.0891418457031,1.0,0.2728877663612366,0.8093194961547852,0.8093194961547852,1.0,1.0,-1.2313945293426514,0.520178496837616,0.7112160325050354,0.2486007809638977,0.0,0.0,0.1992113143205642,53.53754425048828,88.0,-74.32395935058594,-6041.16650390625,218.0603485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297546386719,303.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.697265625,18000.0,0.0,0.0,0.1267834901809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430258154869079,0.1430300921201706,-4.277215793990763e-06,0.0,0.0001286691258428,0.0,0.0,5.652565002441406,0.0,0.0,0.0,0.2765436768531799,4.0,0.0,1.0
732900,293.1776733398437,297.1499938964844,293.1499938964844,0.1205059215426445,-2692.0927734375,304.1507263183594,0.7182141542434692,0.1621845513582229,0.147792562842369,293.351318359375,297.1499938964844,293.1499938964844,0.0163166876882314,-872.5643920898438,303.7392272949219,0.4702982604503631,0.050000000745058,0.0493252463638782,293.21246337890625,297.1499938964844,293.1499938964844,0.2442500293254852,-3658.89697265625,304.1546630859375,0.8605120182037354,0.2851726412773132,0.2008161842823028,293.2542419433594,297.1499938964844,293.1499938964844,0.3802838325500488,-7030.7861328125,304.0889587402344,0.9757420420646667,0.4049581289291382,0.3875438570976257,293.20123291015625,297.1499938964844,293.1499938964844,0.016210775822401,-4129.43896484375,303.6864318847656,0.4702982604503631,0.050000000745058,0.2339777201414108,291.0853271484375,291.1499938964844,271.69366455078125,268.88287353515625,284.1741943359375,293.294189453125,289.0892028808594,1.0,0.278954416513443,0.8091898560523987,0.8091898560523987,1.0,1.0,-1.223488450050354,0.5165754556655884,0.7069129943847656,0.2466763406991958,0.0,0.0,0.2046613842248916,59.34457015991211,88.0,-21.537946701049805,-6095.3603515625,227.4602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,303.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.953125,18000.0,0.0,0.0,0.1258529871702194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466727554798126,0.1466770470142364,-4.282725512894103e-06,0.0,0.0001277247793041,0.0,0.0,5.809453010559082,0.0,0.0,0.0,0.2771230936050415,4.0,0.0,1.0
732960,293.1781921386719,297.1499938964844,293.1499938964844,0.1200421750545501,-2683.28369140625,304.15142822265625,0.7059435248374939,0.1617303192615509,0.1475981026887893,293.3643493652344,297.1499938964844,293.1499938964844,0.0161817129701375,-870.1614990234375,303.66943359375,0.4586364328861236,0.050000000745058,0.0495249591767787,293.2127380371094,297.1499938964844,293.1499938964844,0.2430468499660492,-3644.088623046875,304.156005859375,0.8460812568664551,0.2843249440193176,0.2003876268863678,293.2725524902344,297.1499938964844,293.1499938964844,0.3739180862903595,-6928.26611328125,304.11151123046875,0.9549676775932312,0.400029718875885,0.382096916437149,293.2031555175781,297.1499938964844,293.1499938964844,0.0162490326911211,-4133.83837890625,303.6734619140625,0.4586364328861236,0.050000000745058,0.2349250763654709,291.1142883300781,291.1499938964844,271.7359924316406,268.91668701171875,284.2026672363281,293.3077697753906,289.120361328125,1.0,0.2842961847782135,0.8088147044181824,0.8088147044181824,1.0,1.0,-1.2175774574279783,0.5139297842979431,0.7036476731300354,0.2450047433376312,0.0,0.0,0.2042125612497329,64.30855560302734,76.0,27.646228790283203,-6094.4853515625,235.6485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85888671875,304.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44140625,18000.0,0.0,0.0,0.1252894848585128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480446904897689,0.1480489820241928,-4.288049240130931e-06,0.0,0.0001271529035875,0.0,0.0,5.873042106628418,0.0,0.0,0.0,0.2773845195770263,4.0,0.0,1.0
733020,293.1791381835937,297.1499938964844,293.1499938964844,0.1191016286611557,-2665.899169921875,304.1524963378906,0.6951937675476074,0.160825714468956,0.1469378173351287,293.3864440917969,297.1499938964844,293.1499938964844,0.0158290676772594,-863.1802368164062,303.5341796875,0.4494678676128387,0.050000000745058,0.0496946685016155,293.2134094238281,297.1499938964844,293.1499938964844,0.2408447563648224,-3617.417236328125,304.1576232910156,0.8343654274940491,0.282601922750473,0.1993151307106018,293.28790283203125,297.1499938964844,293.1499938964844,0.3661089837551117,-6803.5390625,304.1368103027344,0.9348990321159364,0.3937721252441406,0.3753793239593506,293.20733642578125,297.1499938964844,293.1499938964844,0.0162165556102991,-4130.79638671875,303.64483642578125,0.4494678676128387,0.050000000745058,0.2357301115989685,291.1477355957031,291.1499938964844,271.8196105957031,268.9833984375,284.25244140625,293.3270874023437,289.14947509765625,1.0,0.2877131998538971,0.808064341545105,0.808064341545105,1.0,1.0,-1.2086032629013062,0.5099570155143738,0.6986461877822876,0.2422766089439392,0.0,0.0,0.2017585784196853,68.461181640625,64.0,31.67675399780273,-6003.64453125,240.95782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,303.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1247728317975997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467709988355636,0.1467752903699875,-4.289437583793188e-06,0.0,0.000126628568978,0.0,0.0,5.822422981262207,0.0,0.0,0.0,0.2772598266601562,4.0,0.0,1.0
733080,293.1791381835937,297.1499938964844,293.1499938964844,0.1191016286611557,-2665.899169921875,304.1524963378906,0.6951937675476074,0.160825714468956,0.1469378173351287,293.3864440917969,297.1499938964844,293.1499938964844,0.0158290676772594,-863.1802368164062,303.5341796875,0.4494678676128387,0.050000000745058,0.0496946685016155,293.2134094238281,297.1499938964844,293.1499938964844,0.2408447563648224,-3617.417236328125,304.1576232910156,0.8343654274940491,0.282601922750473,0.1993151307106018,293.28790283203125,297.1499938964844,293.1499938964844,0.3661089837551117,-6803.5390625,304.1368103027344,0.9348990321159364,0.3937721252441406,0.3753793239593506,293.20733642578125,297.1499938964844,293.1499938964844,0.0162165556102991,-4130.79638671875,303.64483642578125,0.4494678676128387,0.050000000745058,0.2357301115989685,291.1477355957031,291.1499938964844,271.8196105957031,268.9833984375,284.25244140625,293.3270874023437,289.14947509765625,1.0,0.2877131998538971,0.808064341545105,0.808064341545105,1.0,1.0,-1.2086032629013062,0.5099570155143738,0.6986461877822876,0.2422766089439392,0.0,0.0,0.2017585784196853,68.461181640625,64.0,31.67675399780273,-6003.64453125,240.95782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,303.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1247728317975997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467709988355636,0.1467752903699875,-4.289437583793188e-06,0.0,0.000126628568978,0.0,0.0,5.822422981262207,0.0,0.0,0.0,0.2772598266601562,4.0,0.0,1.0
733140,293.1793518066406,297.1499938964844,293.1499938964844,0.1182001084089279,-2649.467041015625,304.1531677246094,0.6952499151229858,0.1600414961576461,0.146181970834732,293.4043273925781,297.1499938964844,293.1499938964844,0.0154083296656608,-853.9528198242188,303.40301513671875,0.4507078230381012,0.050000000745058,0.0496704243123531,293.2136535644531,297.1499938964844,293.1499938964844,0.238749161362648,-3592.272705078125,304.1585693359375,0.8342132568359375,0.2809423804283142,0.1981290131807327,293.2915954589844,297.1499938964844,293.1499938964844,0.360961765050888,-6723.00244140625,304.1495666503906,0.9326191544532776,0.3895209729671478,0.3710201680660248,293.21112060546875,297.1499938964844,293.1499938964844,0.0160860773175954,-4115.8369140625,303.6153869628906,0.4507078230381012,0.050000000745058,0.2356151044368744,291.1640319824219,291.1499938964844,271.90155029296875,269.0487060546875,284.2980041503906,293.3407287597656,289.1653747558594,1.0,0.2857403457164764,0.8073139786720276,0.8073139786720276,1.0,1.0,-1.2008723020553589,0.5065192580223083,0.6943530440330505,0.2399480789899826,0.0,0.0,0.1987572163343429,67.72454071044922,52.0,24.535234451293945,-5917.6796875,236.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,303.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.12469083070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453136056661605,0.1453178972005844,-4.287553565518465e-06,0.0,0.0001265453465748,0.0,0.0,5.759955406188965,0.0,0.0,0.0,0.2770277559757232,4.0,0.0,1.0
733200,293.1793518066406,297.1499938964844,293.1499938964844,0.1182001084089279,-2649.467041015625,304.1531677246094,0.6952499151229858,0.1600414961576461,0.146181970834732,293.4043273925781,297.1499938964844,293.1499938964844,0.0154083296656608,-853.9528198242188,303.40301513671875,0.4507078230381012,0.050000000745058,0.0496704243123531,293.2136535644531,297.1499938964844,293.1499938964844,0.238749161362648,-3592.272705078125,304.1585693359375,0.8342132568359375,0.2809423804283142,0.1981290131807327,293.2915954589844,297.1499938964844,293.1499938964844,0.360961765050888,-6723.00244140625,304.1495666503906,0.9326191544532776,0.3895209729671478,0.3710201680660248,293.21112060546875,297.1499938964844,293.1499938964844,0.0160860773175954,-4115.8369140625,303.6153869628906,0.4507078230381012,0.050000000745058,0.2356151044368744,291.1640319824219,291.1499938964844,271.90155029296875,269.0487060546875,284.2980041503906,293.3407287597656,289.1653747558594,1.0,0.2857403457164764,0.8073139786720276,0.8073139786720276,1.0,1.0,-1.2008723020553589,0.5065192580223083,0.6943530440330505,0.2399480789899826,0.0,0.0,0.1987572163343429,67.72454071044922,52.0,24.535234451293945,-5917.6796875,236.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,303.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.12469083070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453136056661605,0.1453178972005844,-4.287553565518465e-06,0.0,0.0001265453465748,0.0,0.0,5.759955406188965,0.0,0.0,0.0,0.2770277559757232,4.0,0.0,1.0
733260,293.1789855957031,297.1499938964844,293.1499938964844,0.1173417270183563,-2633.92431640625,304.1535339355469,0.7026881575584412,0.1593717485666275,0.1454112231731414,293.4190673828125,297.1499938964844,293.1499938964844,0.0149490870535373,-843.089599609375,303.27447509765625,0.4590786099433899,0.050000000745058,0.0495175123214721,293.2135009765625,297.1499938964844,293.1499938964844,0.2367093861103058,-3567.910400390625,304.1591186523437,0.8418622612953186,0.2793586850166321,0.1969006359577179,293.29132080078125,297.1499938964844,293.1499938964844,0.3566300868988037,-6656.734375,304.1568298339844,0.9418306350708008,0.3859833478927612,0.3674151599407196,293.21417236328125,297.1499938964844,293.1499938964844,0.0158910173922777,-4092.3623046875,303.5865173339844,0.4590786099433899,0.050000000745058,0.2348897606134414,291.1737670898437,291.1499938964844,271.9814453125,269.11236572265625,284.3415832519531,293.3517150878906,289.1744689941406,1.0,0.2799116969108581,0.8070165514945984,0.8070165514945984,1.0,1.0,-1.1930913925170898,0.5030407309532166,0.6900506615638733,0.2378423660993576,0.0,0.0,0.1948681771755218,63.7348518371582,40.0,15.13265609741211,-5825.53125,225.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1248355507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432215273380279,0.1432258188724517,-4.284273927623872e-06,0.0,0.0001266922190552,0.0,0.0,5.669743537902832,0.0,0.0,0.0,0.2766866385936737,4.0,0.0,1.0
733320,293.1789855957031,297.1499938964844,293.1499938964844,0.1173417270183563,-2633.92431640625,304.1535339355469,0.7026881575584412,0.1593717485666275,0.1454112231731414,293.4190673828125,297.1499938964844,293.1499938964844,0.0149490870535373,-843.089599609375,303.27447509765625,0.4590786099433899,0.050000000745058,0.0495175123214721,293.2135009765625,297.1499938964844,293.1499938964844,0.2367093861103058,-3567.910400390625,304.1591186523437,0.8418622612953186,0.2793586850166321,0.1969006359577179,293.29132080078125,297.1499938964844,293.1499938964844,0.3566300868988037,-6656.734375,304.1568298339844,0.9418306350708008,0.3859833478927612,0.3674151599407196,293.21417236328125,297.1499938964844,293.1499938964844,0.0158910173922777,-4092.3623046875,303.5865173339844,0.4590786099433899,0.050000000745058,0.2348897606134414,291.1737670898437,291.1499938964844,271.9814453125,269.11236572265625,284.3415832519531,293.3517150878906,289.1744689941406,1.0,0.2799116969108581,0.8070165514945984,0.8070165514945984,1.0,1.0,-1.1930913925170898,0.5030407309532166,0.6900506615638733,0.2378423660993576,0.0,0.0,0.1948681771755218,63.7348518371582,40.0,15.13265609741211,-5825.53125,225.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1248355507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432215273380279,0.1432258188724517,-4.284273927623872e-06,0.0,0.0001266922190552,0.0,0.0,5.669743537902832,0.0,0.0,0.0,0.2766866385936737,4.0,0.0,1.0
733380,293.17822265625,297.1499938964844,293.1499938964844,0.116517350077629,-2619.04345703125,304.1537170410156,0.7161034345626831,0.1587903350591659,0.1446445435285568,293.4314270019531,297.1499938964844,293.1499938964844,0.0144728077575564,-831.1124877929688,303.1474304199219,0.4728147089481354,0.050000000745058,0.0492791160941123,293.21307373046875,297.1499938964844,293.1499938964844,0.2347079217433929,-3544.046630859375,304.1593933105469,0.8566588759422302,0.2778395116329193,0.1956564784049987,293.2895812988281,297.1499938964844,293.1499938964844,0.3525749146938324,-6595.6650390625,304.1612548828125,0.9597370028495787,0.3827547132968902,0.3640804588794708,293.2164001464844,297.1499938964844,293.1499938964844,0.0156561266630888,-4063.16650390625,303.55865478515625,0.4728147089481354,0.050000000745058,0.2337589114904403,291.1798400878906,291.1499938964844,272.0589294433594,269.174072265625,284.38446044921875,293.3612060546875,289.18035888671875,1.0,0.2712729275226593,0.806719183921814,0.806719183921814,1.0,1.0,-1.1850316524505615,0.4993793070316314,0.6856523752212524,0.2358545064926147,0.0,0.0,0.1904693394899368,57.58192825317383,28.0,9.757475852966309,-5736.26611328125,210.52761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,303.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1250111013650894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408824771642685,0.1408867686986923,-4.280344455764862e-06,0.0,0.0001268703781533,0.0,0.0,5.568859577178955,0.0,0.0,0.0,0.2762999236583709,4.0,0.0,1.0
733440,293.17822265625,297.1499938964844,293.1499938964844,0.116517350077629,-2619.04345703125,304.1537170410156,0.7161034345626831,0.1587903350591659,0.1446445435285568,293.4314270019531,297.1499938964844,293.1499938964844,0.0144728077575564,-831.1124877929688,303.1474304199219,0.4728147089481354,0.050000000745058,0.0492791160941123,293.21307373046875,297.1499938964844,293.1499938964844,0.2347079217433929,-3544.046630859375,304.1593933105469,0.8566588759422302,0.2778395116329193,0.1956564784049987,293.2895812988281,297.1499938964844,293.1499938964844,0.3525749146938324,-6595.6650390625,304.1612548828125,0.9597370028495787,0.3827547132968902,0.3640804588794708,293.2164001464844,297.1499938964844,293.1499938964844,0.0156561266630888,-4063.16650390625,303.55865478515625,0.4728147089481354,0.050000000745058,0.2337589114904403,291.1798400878906,291.1499938964844,272.0589294433594,269.174072265625,284.38446044921875,293.3612060546875,289.18035888671875,1.0,0.2712729275226593,0.806719183921814,0.806719183921814,1.0,1.0,-1.1850316524505615,0.4993793070316314,0.6856523752212524,0.2358545064926147,0.0,0.0,0.1904693394899368,57.58192825317383,28.0,9.757475852966309,-5736.26611328125,210.52761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,303.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1250111013650894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408824771642685,0.1408867686986923,-4.280344455764862e-06,0.0,0.0001268703781533,0.0,0.0,5.568859577178955,0.0,0.0,0.0,0.2762999236583709,4.0,0.0,1.0
733500,293.1777648925781,297.1499938964844,293.1499938964844,0.1161137074232101,-2611.761474609375,304.1537780761719,0.7245510220527649,0.1585256457328796,0.1442651152610778,293.4369201660156,297.1499938964844,293.1499938964844,0.0142328310757875,-824.8208618164062,303.084228515625,0.4801804721355438,0.050000000745058,0.0491374433040618,293.2127685546875,297.1499938964844,293.1499938964844,0.2337141335010528,-3532.197509765625,304.15948486328125,0.8670839667320251,0.2770996689796448,0.1950325220823288,293.2884216308594,297.1499938964844,293.1499938964844,0.3505935668945312,-6566.05712890625,304.1628112792969,0.9712051749229432,0.3812116086483001,0.3624674081802368,293.2172546386719,297.1499938964844,293.1499938964844,0.0155289517715573,-4047.01171875,303.5451354980469,0.4801804721355438,0.050000000745058,0.233086884021759,291.1823425292969,291.1499938964844,272.0966796875,269.2041320800781,284.4056091308594,293.3655090332031,289.18280029296875,1.0,0.2661156952381134,0.8065705299377441,0.8065705299377441,1.0,1.0,-1.180914282798767,0.4974909722805023,0.6834233403205872,0.2348973453044891,0.0,0.0,0.188062384724617,53.936824798583984,28.0,8.199670791625977,-5692.43603515625,201.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,303.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.966796875,18000.0,0.0,0.0,0.125064343214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396123170852661,0.1396165937185287,-4.278204869478941e-06,0.0,0.0001269244094146,0.0,0.0,5.514211654663086,0.0,0.0,0.0,0.2760904431343078,4.0,0.0,1.0
733560,293.17724609375,297.1499938964844,293.1499938964844,0.1157152950763702,-2604.574462890625,304.15380859375,0.7344850897789001,0.1582750976085662,0.143888920545578,293.4420166015625,297.1499938964844,293.1499938964844,0.0139936245977878,-818.3854370117188,303.0210876464844,0.4880551397800445,0.050000000745058,0.0489847622811794,293.2124328613281,297.1499938964844,293.1499938964844,0.2327247411012649,-3520.397216796875,304.1595764160156,0.879912257194519,0.2763708829879761,0.19440858066082,293.28717041015625,297.1499938964844,293.1499938964844,0.3486340641975403,-6536.87939453125,304.1640319824219,0.9837993383407592,0.3797045648097992,0.3608803749084472,293.2179260253906,297.1499938964844,293.1499938964844,0.0153976343572139,-4030.10986328125,303.5318603515625,0.4880551397800445,0.050000000745058,0.232362613081932,291.1846008300781,291.1499938964844,272.1336975097656,269.2336120605469,284.4265441894531,293.3695983886719,289.1850280761719,1.0,0.2604856193065643,0.8064278364181519,0.8064278364181519,1.0,1.0,-1.1767562627792358,0.4955749213695526,0.6811813712120056,0.2339631170034408,0.0,0.0,0.1855267882347107,50.01332473754883,25.0,7.14373254776001,-5649.21826171875,192.5983123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,303.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.1250731348991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382827162742614,0.1382869929075241,-4.275960236554965e-06,0.0,0.0001269333442905,0.0,0.0,5.457106113433838,0.0,0.0,0.0,0.2758714854717254,4.0,0.0,1.0
733620,293.1762084960937,297.1499938964844,293.1499938964844,0.1150155961513519,-2591.96533203125,304.1537170410156,0.7522203922271729,0.1577948480844497,0.143231600522995,293.4512939453125,297.1499938964844,293.1499938964844,0.0135685075074434,-806.8258666992188,302.8946838378906,0.5014016032218933,0.050000000745058,0.0487533882260322,293.21173095703125,297.1499938964844,293.1499938964844,0.2308553606271743,-3498.12158203125,304.15948486328125,0.902603566646576,0.2749311923980713,0.193230926990509,293.2837219238281,297.1499938964844,293.1499938964844,0.3413775563240051,-6426.5830078125,304.1722717285156,0.9990000128746032,0.3769197165966034,0.3546690344810486,293.2189636230469,297.1499938964844,293.1499938964844,0.015183656476438,-4002.71044921875,303.5057983398437,0.5014016032218933,0.050000000745058,0.2312650829553604,291.1885986328125,291.1499938964844,272.205322265625,269.2906494140625,284.47021484375,293.3773803710937,289.189208984375,1.0,0.2513233721256256,0.8061425685882568,0.8061425685882568,1.0,1.0,-1.1655133962631226,0.4902924299240112,0.6752209663391113,0.2317844033241272,0.0,0.0,0.1801149398088455,44.0087890625,25.0,7.479740142822266,-5560.69873046875,177.10748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,303.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.1249100938439369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354789286851883,0.1354832053184509,-4.271206762496149e-06,0.0,0.0001267678744625,0.0,0.0,5.337016105651856,0.0,0.0,0.0,0.2754108607769012,4.0,0.0,1.0
733680,293.1762084960937,297.1499938964844,293.1499938964844,0.1150155961513519,-2591.96533203125,304.1537170410156,0.7522203922271729,0.1577948480844497,0.143231600522995,293.4512939453125,297.1499938964844,293.1499938964844,0.0135685075074434,-806.8258666992188,302.8946838378906,0.5014016032218933,0.050000000745058,0.0487533882260322,293.21173095703125,297.1499938964844,293.1499938964844,0.2308553606271743,-3498.12158203125,304.15948486328125,0.902603566646576,0.2749311923980713,0.193230926990509,293.2837219238281,297.1499938964844,293.1499938964844,0.3413775563240051,-6426.5830078125,304.1722717285156,0.9990000128746032,0.3769197165966034,0.3546690344810486,293.2189636230469,297.1499938964844,293.1499938964844,0.015183656476438,-4002.71044921875,303.5057983398437,0.5014016032218933,0.050000000745058,0.2312650829553604,291.1885986328125,291.1499938964844,272.205322265625,269.2906494140625,284.47021484375,293.3773803710937,289.189208984375,1.0,0.2513233721256256,0.8061425685882568,0.8061425685882568,1.0,1.0,-1.1655133962631226,0.4902924299240112,0.6752209663391113,0.2317844033241272,0.0,0.0,0.1801149398088455,44.0087890625,25.0,7.479740142822266,-5560.69873046875,177.10748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,303.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.1249100938439369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354789286851883,0.1354832053184509,-4.271206762496149e-06,0.0,0.0001267678744625,0.0,0.0,5.337016105651856,0.0,0.0,0.0,0.2754108607769012,4.0,0.0,1.0
733740,293.1751708984375,297.1499938964844,293.1499938964844,0.1142615601420402,-2578.03564453125,304.1537475585937,0.7639132142066956,0.1573428362607956,0.1426980048418045,293.4597473144531,297.1499938964844,293.1499938964844,0.0131889367476105,-795.9026489257812,302.7695617675781,0.5103826522827148,0.050000000745058,0.0486251451075077,293.211181640625,297.1499938964844,293.1499938964844,0.2287440598011016,-3472.570556640625,304.15985107421875,0.9177090525627136,0.2734787166118622,0.1921328753232956,293.2632751464844,297.1499938964844,293.1499938964844,0.3206028342247009,-6108.423828125,304.198974609375,0.9990000128746032,0.377638578414917,0.3370796144008636,293.21954345703125,297.1499938964844,293.1499938964844,0.0150085417553782,-3978.58056640625,303.4815368652344,0.5103826522827148,0.050000000745058,0.2306567579507827,291.21246337890625,291.1499938964844,272.2735290527344,269.3450012207031,284.5301208496094,293.3883972167969,289.2152709960937,1.0,0.2438178658485412,0.8058573007583618,0.8058573007583618,1.0,1.0,-1.1415534019470217,0.4788892567157745,0.6626641750335693,0.2277469933032989,0.0,0.0,0.1704722046852111,40.46738052368164,25.0,29.87060737609864,-5430.1640625,163.0080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,303.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.083984375,18000.0,0.0,0.0,0.1243859007954597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312955617904663,0.1312998235225677,-4.265528787072981e-06,0.0,0.0001262358709936,0.0,0.0,5.160405158996582,0.0,0.0,0.0,0.2747461497783661,4.0,0.0,1.0
733800,293.1751708984375,297.1499938964844,293.1499938964844,0.1142615601420402,-2578.03564453125,304.1537475585937,0.7639132142066956,0.1573428362607956,0.1426980048418045,293.4597473144531,297.1499938964844,293.1499938964844,0.0131889367476105,-795.9026489257812,302.7695617675781,0.5103826522827148,0.050000000745058,0.0486251451075077,293.211181640625,297.1499938964844,293.1499938964844,0.2287440598011016,-3472.570556640625,304.15985107421875,0.9177090525627136,0.2734787166118622,0.1921328753232956,293.2632751464844,297.1499938964844,293.1499938964844,0.3206028342247009,-6108.423828125,304.198974609375,0.9990000128746032,0.377638578414917,0.3370796144008636,293.21954345703125,297.1499938964844,293.1499938964844,0.0150085417553782,-3978.58056640625,303.4815368652344,0.5103826522827148,0.050000000745058,0.2306567579507827,291.21246337890625,291.1499938964844,272.2735290527344,269.3450012207031,284.5301208496094,293.3883972167969,289.2152709960937,1.0,0.2438178658485412,0.8058573007583618,0.8058573007583618,1.0,1.0,-1.1415534019470217,0.4788892567157745,0.6626641750335693,0.2277469933032989,0.0,0.0,0.1704722046852111,40.46738052368164,25.0,29.87060737609864,-5430.1640625,163.0080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,303.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.083984375,18000.0,0.0,0.0,0.1243859007954597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312955617904663,0.1312998235225677,-4.265528787072981e-06,0.0,0.0001262358709936,0.0,0.0,5.160405158996582,0.0,0.0,0.0,0.2747461497783661,4.0,0.0,1.0
733860,293.17401123046875,297.1499938964844,293.1499938964844,0.113633245229721,-2566.490478515625,304.1535339355469,0.774319052696228,0.1569405049085617,0.1422297060489654,293.46783447265625,297.1499938964844,293.1499938964844,0.0128387352451682,-785.7127075195312,302.6423645019531,0.5185753107070923,0.050000000745058,0.0485250949859619,293.2109069824219,297.1499938964844,293.1499938964844,0.2267460972070694,-3448.479736328125,304.1598815917969,0.9313002228736876,0.2719880938529968,0.1910261660814285,293.2305908203125,297.1499938964844,293.1499938964844,0.3033508658409118,-5845.37255859375,304.2110900878906,0.9990000128746032,0.3813806176185608,0.3226898610591888,293.21978759765625,297.1499938964844,293.1499938964844,0.0148620288819074,-3958.81689453125,303.45782470703125,0.5185753107070923,0.050000000745058,0.2301821559667587,291.2310791015625,291.1499938964844,272.337890625,269.3963317871094,284.5859375,293.4028015136719,289.2322692871094,1.0,0.2376533150672912,0.8057079911231995,0.8057079911231995,1.0,1.0,-1.1216999292373655,0.469482958316803,0.6522169709205627,0.2243783473968505,0.0,0.0,0.1582551151514053,37.69310760498047,28.0,22.78908348083496,-5274.66455078125,152.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.68359375,18000.0,0.0,0.0,0.1232503056526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253321021795272,0.1253363639116287,-4.256421107129427e-06,0.0,0.0001250833884114,0.0,0.0,4.909102439880371,0.0,0.0,0.0,0.2738037109375,4.0,0.0,1.0
733920,293.17401123046875,297.1499938964844,293.1499938964844,0.113633245229721,-2566.490478515625,304.1535339355469,0.774319052696228,0.1569405049085617,0.1422297060489654,293.46783447265625,297.1499938964844,293.1499938964844,0.0128387352451682,-785.7127075195312,302.6423645019531,0.5185753107070923,0.050000000745058,0.0485250949859619,293.2109069824219,297.1499938964844,293.1499938964844,0.2267460972070694,-3448.479736328125,304.1598815917969,0.9313002228736876,0.2719880938529968,0.1910261660814285,293.2305908203125,297.1499938964844,293.1499938964844,0.3033508658409118,-5845.37255859375,304.2110900878906,0.9990000128746032,0.3813806176185608,0.3226898610591888,293.21978759765625,297.1499938964844,293.1499938964844,0.0148620288819074,-3958.81689453125,303.45782470703125,0.5185753107070923,0.050000000745058,0.2301821559667587,291.2310791015625,291.1499938964844,272.337890625,269.3963317871094,284.5859375,293.4028015136719,289.2322692871094,1.0,0.2376533150672912,0.8057079911231995,0.8057079911231995,1.0,1.0,-1.1216999292373655,0.469482958316803,0.6522169709205627,0.2243783473968505,0.0,0.0,0.1582551151514053,37.69310760498047,28.0,22.78908348083496,-5274.66455078125,152.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.68359375,18000.0,0.0,0.0,0.1232503056526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253321021795272,0.1253363639116287,-4.256421107129427e-06,0.0,0.0001250833884114,0.0,0.0,4.909102439880371,0.0,0.0,0.0,0.2738037109375,4.0,0.0,1.0
733980,293.17291259765625,297.1499938964844,293.1499938964844,0.1131943985819816,-2558.591552734375,304.153076171875,0.7812790870666504,0.1565521657466888,0.1418242901563644,293.4757995605469,297.1499938964844,293.1499938964844,0.0125270271673798,-776.8043823242188,302.51123046875,0.5243127346038818,0.050000000745058,0.048462901264429,293.20562744140625,297.1499938964844,293.1499938964844,0.2256154119968414,-3435.24755859375,304.15838623046875,0.9405632019042968,0.2714919745922088,0.1903511136770248,293.19598388671875,297.1499938964844,293.1499938964844,0.29205521941185,-5675.33740234375,304.2092590332031,0.9990000128746032,0.3863623142242431,0.3134103417396545,293.22021484375,297.1499938964844,293.1499938964844,0.014754956588149,-3945.889892578125,303.4327392578125,0.5243127346038818,0.050000000745058,0.2298871278762817,291.2350158691406,291.1499938964844,272.3980712890625,269.4444274902344,284.62945556640625,293.4116516113281,289.23455810546875,1.0,0.2338115721940994,0.8055587410926819,0.8055587410926819,1.0,1.0,-1.1088329553604126,0.4634407162666321,0.6453921794891357,0.2220593690872192,0.0,0.0,0.1464861780405044,35.960693359375,31.0,5.56524133682251,-5141.4912109375,145.20111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093322753906,303.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6015625,18000.0,0.0,0.0,0.1214079856872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195927783846855,0.1195970252156257,-4.246603566571139e-06,0.0,0.0001232136710314,0.0,0.0,4.667947769165039,0.0,0.0,0.0,0.2728810906410217,4.0,0.0,1.0
734040,293.17291259765625,297.1499938964844,293.1499938964844,0.1131943985819816,-2558.591552734375,304.153076171875,0.7812790870666504,0.1565521657466888,0.1418242901563644,293.4757995605469,297.1499938964844,293.1499938964844,0.0125270271673798,-776.8043823242188,302.51123046875,0.5243127346038818,0.050000000745058,0.048462901264429,293.20562744140625,297.1499938964844,293.1499938964844,0.2256154119968414,-3435.24755859375,304.15838623046875,0.9405632019042968,0.2714919745922088,0.1903511136770248,293.19598388671875,297.1499938964844,293.1499938964844,0.29205521941185,-5675.33740234375,304.2092590332031,0.9990000128746032,0.3863623142242431,0.3134103417396545,293.22021484375,297.1499938964844,293.1499938964844,0.014754956588149,-3945.889892578125,303.4327392578125,0.5243127346038818,0.050000000745058,0.2298871278762817,291.2350158691406,291.1499938964844,272.3980712890625,269.4444274902344,284.62945556640625,293.4116516113281,289.23455810546875,1.0,0.2338115721940994,0.8055587410926819,0.8055587410926819,1.0,1.0,-1.1088329553604126,0.4634407162666321,0.6453921794891357,0.2220593690872192,0.0,0.0,0.1464861780405044,35.960693359375,31.0,5.56524133682251,-5141.4912109375,145.20111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093322753906,303.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6015625,18000.0,0.0,0.0,0.1214079856872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195927783846855,0.1195970252156257,-4.246603566571139e-06,0.0,0.0001232136710314,0.0,0.0,4.667947769165039,0.0,0.0,0.0,0.2728810906410217,4.0,0.0,1.0
734100,293.17333984375,297.1499938964844,293.1499938964844,0.1129822805523872,-2554.836181640625,304.1529235839844,0.783345639705658,0.156181663274765,0.1415799856185913,293.4797668457031,297.1499938964844,293.1499938964844,0.0123828565701842,-772.7609252929688,302.4440002441406,0.5262148380279541,0.050000000745058,0.0484435074031353,293.2009582519531,297.1499938964844,293.1499938964844,0.2257310301065445,-3437.05322265625,304.1566467285156,0.9440836906433104,0.2717018723487854,0.1904230862855911,293.180908203125,297.1499938964844,293.1499938964844,0.2884272336959839,-5621.78515625,304.2050476074219,0.9990000128746032,0.388737678527832,0.3104601502418518,293.22039794921875,297.1499938964844,293.1499938964844,0.0147149404510855,-3941.81103515625,303.4198608398437,0.5262148380279541,0.050000000745058,0.2297951430082321,291.2315979003906,291.1499938964844,272.4264831542969,269.4671630859375,284.63970947265625,293.4031982421875,289.2301940917969,1.0,0.2326225042343139,0.8054840564727783,0.8054840564727783,1.0,1.0,-1.104950189590454,0.4616370499134063,0.6433131694793701,0.2212999016046524,0.0,0.0,0.1413684040307998,35.42103576660156,31.0,-5.043920516967773,-5089.33740234375,143.13938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,303.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7421875,18000.0,0.0,0.0,0.1202513128519058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117088608443737,0.1170928478240966,-4.242063823767239e-06,0.0,0.0001220397898578,0.0,0.0,4.563043594360352,0.0,0.0,0.0,0.2724753320217132,4.0,0.0,1.0
