time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734160,293.17547607421875,297.1499938964844,293.1499938964844,0.1125529333949089,-2547.1640625,304.1531677246094,0.7839657068252563,0.1554699838161468,0.1410688757896423,293.4837341308594,297.1499938964844,293.1499938964844,0.0122469337657094,-769.0451049804688,302.3753967285156,0.5274177193641663,0.050000000745058,0.048431534320116,293.1966247558594,297.1499938964844,293.1499938964844,0.2260391861200332,-3441.2265625,304.1548767089844,0.9464550018310548,0.2719115018844604,0.1905645132064819,293.168212890625,297.1499938964844,293.1499938964844,0.2861636579036712,-5589.58984375,304.1991271972656,0.9990000128746032,0.3908441066741943,0.3086244165897369,293.2205810546875,297.1499938964844,293.1499938964844,0.0146850449964404,-3939.610107421875,303.40673828125,0.5274177193641663,0.050000000745058,0.2297383546829223,291.2232666015625,291.1499938964844,272.4537048339844,269.489013671875,284.6468200683594,293.3916931152344,289.2210388183594,1.0,0.2318563312292099,0.8054356575012207,0.8054356575012207,1.0,1.0,-1.102219820022583,0.4603812098503113,0.6418386101722717,0.2207332253456115,0.0,0.0,0.137296661734581,35.08302688598633,34.0,-15.71958065032959,-5047.76611328125,141.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,303.06182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.86328125,18000.0,0.0,0.0,0.1189728751778602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149924844503402,0.1149967163801193,-4.237990651745349e-06,0.0,0.000120742341096,0.0,0.0,4.4752278327941895,0.0,0.0,0.0,0.2721323668956756,4.0,0.0,1.0
734220,293.1794738769531,297.1499938964844,293.1499938964844,0.1113696247339248,-2525.91064453125,304.1540832519531,0.7820284366607666,0.1540054678916931,0.1397058963775634,293.4916076660156,297.1499938964844,293.1499938964844,0.0119863767176866,-761.8621215820312,302.23565673828125,0.5279209017753601,0.050000000745058,0.0484266020357608,293.1904602050781,297.1499938964844,293.1499938964844,0.2265130579471588,-3447.62109375,304.15252685546875,0.9475898146629332,0.2719869911670685,0.1907055675983429,293.1517944335937,297.1499938964844,293.1499938964844,0.2850009799003601,-5577.45947265625,304.1846618652344,0.9990000128746032,0.3937379717826843,0.3078632354736328,293.2209167480469,297.1499938964844,293.1499938964844,0.0146374059841036,-3937.094970703125,303.38018798828125,0.5279209017753601,0.050000000745058,0.229714959859848,291.2042541503906,291.1499938964844,272.5044860839844,269.5298156738281,284.66387939453125,293.3816223144531,289.2023010253906,1.0,0.2314313948154449,0.8053388595581055,0.8053388595581055,1.0,1.0,-1.0998039245605469,0.4593045115470886,0.6404994130134583,0.2201185524463653,0.0,0.0,0.131362959742546,34.92478561401367,37.0,-23.22918701171875,-4993.2373046875,140.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,303.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1161900758743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120546758174896,0.1120589077472686,-4.231906132190488e-06,0.0,0.0001179181563202,0.0,0.0,4.352209091186523,0.0,0.0,0.0,0.2716419398784637,4.0,0.0,1.0
734280,293.1794738769531,297.1499938964844,293.1499938964844,0.1113696247339248,-2525.91064453125,304.1540832519531,0.7820284366607666,0.1540054678916931,0.1397058963775634,293.4916076660156,297.1499938964844,293.1499938964844,0.0119863767176866,-761.8621215820312,302.23565673828125,0.5279209017753601,0.050000000745058,0.0484266020357608,293.1904602050781,297.1499938964844,293.1499938964844,0.2265130579471588,-3447.62109375,304.15252685546875,0.9475898146629332,0.2719869911670685,0.1907055675983429,293.1517944335937,297.1499938964844,293.1499938964844,0.2850009799003601,-5577.45947265625,304.1846618652344,0.9990000128746032,0.3937379717826843,0.3078632354736328,293.2209167480469,297.1499938964844,293.1499938964844,0.0146374059841036,-3937.094970703125,303.38018798828125,0.5279209017753601,0.050000000745058,0.229714959859848,291.2042541503906,291.1499938964844,272.5044860839844,269.5298156738281,284.66387939453125,293.3816223144531,289.2023010253906,1.0,0.2314313948154449,0.8053388595581055,0.8053388595581055,1.0,1.0,-1.0998039245605469,0.4593045115470886,0.6404994130134583,0.2201185524463653,0.0,0.0,0.131362959742546,34.92478561401367,37.0,-23.22918701171875,-4993.2373046875,140.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,303.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1161900758743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120546758174896,0.1120589077472686,-4.231906132190488e-06,0.0,0.0001179181563202,0.0,0.0,4.352209091186523,0.0,0.0,0.0,0.2716419398784637,4.0,0.0,1.0
734340,293.18023681640625,297.1499938964844,293.1499938964844,0.1106138303875923,-2512.490234375,304.1539611816406,0.7782963514328003,0.1530999839305877,0.1388044655323028,293.49951171875,297.1499938964844,293.1499938964844,0.0117350462824106,-754.735107421875,302.093017578125,0.526384711265564,0.050000000745058,0.0484418347477912,293.1886291503906,297.1499938964844,293.1499938964844,0.2263619154691696,-3446.111572265625,304.1519775390625,0.9443543553352356,0.271343469619751,0.1904079020023346,293.1480407714844,297.1499938964844,293.1499938964844,0.2874161899089813,-5620.4345703125,304.1690673828125,0.9990000128746032,0.3944762945175171,0.3101997077465057,293.22149658203125,297.1499938964844,293.1499938964844,0.0145968589931726,-3935.540771484375,303.35302734375,0.526384711265564,0.050000000745058,0.229787215590477,291.1869812011719,291.1499938964844,272.54998779296875,269.5666198730469,284.6826477050781,293.3847961425781,289.18511962890625,1.0,0.2322707176208496,0.8052420616149902,0.8052420616149902,1.0,1.0,-1.101272702217102,0.4600499272346496,0.6412227749824524,0.2201839983463287,0.0,0.0,0.1275920271873474,35.32377624511719,40.0,-23.955047607421875,-4960.7421875,141.9743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,302.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.931640625,18000.0,0.0,0.0,0.11333479732275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101690530776977,0.1101732775568962,-4.227957560942741e-06,0.0,0.0001150204116129,0.0,0.0,4.27348518371582,0.0,0.0,0.0,0.2713273465633392,4.0,0.0,1.0
734400,293.18023681640625,297.1499938964844,293.1499938964844,0.1106138303875923,-2512.490234375,304.1539611816406,0.7782963514328003,0.1530999839305877,0.1388044655323028,293.49951171875,297.1499938964844,293.1499938964844,0.0117350462824106,-754.735107421875,302.093017578125,0.526384711265564,0.050000000745058,0.0484418347477912,293.1886291503906,297.1499938964844,293.1499938964844,0.2263619154691696,-3446.111572265625,304.1519775390625,0.9443543553352356,0.271343469619751,0.1904079020023346,293.1480407714844,297.1499938964844,293.1499938964844,0.2874161899089813,-5620.4345703125,304.1690673828125,0.9990000128746032,0.3944762945175171,0.3101997077465057,293.22149658203125,297.1499938964844,293.1499938964844,0.0145968589931726,-3935.540771484375,303.35302734375,0.526384711265564,0.050000000745058,0.229787215590477,291.1869812011719,291.1499938964844,272.54998779296875,269.5666198730469,284.6826477050781,293.3847961425781,289.18511962890625,1.0,0.2322707176208496,0.8052420616149902,0.8052420616149902,1.0,1.0,-1.101272702217102,0.4600499272346496,0.6412227749824524,0.2201839983463287,0.0,0.0,0.1275920271873474,35.32377624511719,40.0,-23.955047607421875,-4960.7421875,141.9743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,302.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.931640625,18000.0,0.0,0.0,0.11333479732275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101690530776977,0.1101732775568962,-4.227957560942741e-06,0.0,0.0001150204116129,0.0,0.0,4.27348518371582,0.0,0.0,0.0,0.2713273465633392,4.0,0.0,1.0
734460,293.1754150390625,297.1499938964844,293.1499938964844,0.1107724010944366,-2515.845458984375,304.15234375,0.7745391726493835,0.1533218175172805,0.1388487815856933,293.50115966796875,297.1499938964844,293.1499938964844,0.0115279620513319,-748.7996826171875,301.9647827148437,0.5234586596488953,0.050000000745058,0.0484718456864357,293.18609619140625,297.1499938964844,293.1499938964844,0.2262240648269653,-3444.738037109375,304.15155029296875,0.9385916590690612,0.270891398191452,0.1901231557130813,293.1479797363281,297.1499938964844,293.1499938964844,0.2924946248531341,-5703.75927734375,304.1542663574219,0.9990000128746032,0.394560158252716,0.3147547841072082,293.21636962890625,297.1499938964844,293.1499938964844,0.0146110774949193,-3940.028076171875,303.3413391113281,0.5234586596488953,0.050000000745058,0.2299295663833618,291.1701965332031,291.1499938964844,272.5926513671875,269.6015319824219,284.70147705078125,293.39666748046875,289.1683959960937,1.0,0.2341694384813308,0.8049942851066589,0.8049942851066589,1.0,1.0,-1.106656789779663,0.4626263976097107,0.6440303921699524,0.2208999991416931,0.0,0.0,0.1260153353214264,36.1435661315918,43.0,-23.46598243713379,-4947.1796875,144.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455139160156,302.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1106398999691009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092412769794464,0.1092455014586448,-4.2256451706634834e-06,0.0,0.0001122854300774,0.0,0.0,4.234464645385742,0.0,0.0,0.0,0.2711660265922546,4.0,0.0,1.0
734520,293.1754150390625,297.1499938964844,293.1499938964844,0.1107724010944366,-2515.845458984375,304.15234375,0.7745391726493835,0.1533218175172805,0.1388487815856933,293.50115966796875,297.1499938964844,293.1499938964844,0.0115279620513319,-748.7996826171875,301.9647827148437,0.5234586596488953,0.050000000745058,0.0484718456864357,293.18609619140625,297.1499938964844,293.1499938964844,0.2262240648269653,-3444.738037109375,304.15155029296875,0.9385916590690612,0.270891398191452,0.1901231557130813,293.1479797363281,297.1499938964844,293.1499938964844,0.2924946248531341,-5703.75927734375,304.1542663574219,0.9990000128746032,0.394560158252716,0.3147547841072082,293.21636962890625,297.1499938964844,293.1499938964844,0.0146110774949193,-3940.028076171875,303.3413391113281,0.5234586596488953,0.050000000745058,0.2299295663833618,291.1701965332031,291.1499938964844,272.5926513671875,269.6015319824219,284.70147705078125,293.39666748046875,289.1683959960937,1.0,0.2341694384813308,0.8049942851066589,0.8049942851066589,1.0,1.0,-1.106656789779663,0.4626263976097107,0.6440303921699524,0.2208999991416931,0.0,0.0,0.1260153353214264,36.1435661315918,43.0,-23.46598243713379,-4947.1796875,144.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455139160156,302.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1106398999691009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092412769794464,0.1092455014586448,-4.2256451706634834e-06,0.0,0.0001122854300774,0.0,0.0,4.234464645385742,0.0,0.0,0.0,0.2711660265922546,4.0,0.0,1.0
734580,293.17242431640625,297.1499938964844,293.1499938964844,0.110847607254982,-2517.529052734375,304.1514587402344,0.7688605785369873,0.1532821655273437,0.1388240903615951,293.5045471191406,297.1499938964844,293.1499938964844,0.0113140996545553,-742.4302978515625,301.8313293457031,0.5192026495933533,0.050000000745058,0.0485180765390396,293.1896057128906,297.1499938964844,293.1499938964844,0.2251221388578415,-3431.3759765625,304.1529235839844,0.9289880990982056,0.2692774832248688,0.1891964524984359,293.1581726074219,297.1499938964844,293.1499938964844,0.3003119528293609,-5828.32275390625,304.1398620605469,0.9990000128746032,0.3925652801990509,0.3216459453105926,293.2136535644531,297.1499938964844,293.1499938964844,0.0146099580451846,-3942.838134765625,303.32501220703125,0.5192026495933533,0.050000000745058,0.2301488667726516,291.1564636230469,291.1499938964844,272.6350402832031,269.6368713378906,284.72625732421875,293.4223022460937,289.1552429199219,1.0,0.2369177490472793,0.8047465085983276,0.8047465085983276,1.0,1.0,-1.114104151725769,0.4661707282066345,0.6479334831237793,0.2219813168048858,0.0,0.0,0.1261334717273712,37.39944076538086,46.0,-18.73261260986328,-4946.1767578125,149.3604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73980712890625,302.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1083125248551368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109138086438179,0.1091423109173774,-4.224823442200432e-06,0.0,0.0001099234432331,0.0,0.0,4.229569911956787,0.0,0.0,0.0,0.2711363732814789,4.0,0.0,1.0
734640,293.17242431640625,297.1499938964844,293.1499938964844,0.110847607254982,-2517.529052734375,304.1514587402344,0.7688605785369873,0.1532821655273437,0.1388240903615951,293.5045471191406,297.1499938964844,293.1499938964844,0.0113140996545553,-742.4302978515625,301.8313293457031,0.5192026495933533,0.050000000745058,0.0485180765390396,293.1896057128906,297.1499938964844,293.1499938964844,0.2251221388578415,-3431.3759765625,304.1529235839844,0.9289880990982056,0.2692774832248688,0.1891964524984359,293.1581726074219,297.1499938964844,293.1499938964844,0.3003119528293609,-5828.32275390625,304.1398620605469,0.9990000128746032,0.3925652801990509,0.3216459453105926,293.2136535644531,297.1499938964844,293.1499938964844,0.0146099580451846,-3942.838134765625,303.32501220703125,0.5192026495933533,0.050000000745058,0.2301488667726516,291.1564636230469,291.1499938964844,272.6350402832031,269.6368713378906,284.72625732421875,293.4223022460937,289.1552429199219,1.0,0.2369177490472793,0.8047465085983276,0.8047465085983276,1.0,1.0,-1.114104151725769,0.4661707282066345,0.6479334831237793,0.2219813168048858,0.0,0.0,0.1261334717273712,37.39944076538086,46.0,-18.73261260986328,-4946.1767578125,149.3604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73980712890625,302.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1083125248551368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109138086438179,0.1091423109173774,-4.224823442200432e-06,0.0,0.0001099234432331,0.0,0.0,4.229569911956787,0.0,0.0,0.0,0.2711363732814789,4.0,0.0,1.0
734700,293.1700744628906,297.1499938964844,293.1499938964844,0.1110060438513755,-2520.556640625,304.1509094238281,0.7658372521400452,0.1534579992294311,0.1389472484588623,293.5068359375,297.1499938964844,293.1499938964844,0.0112064704298973,-739.1239013671875,301.7627868652344,0.5167651176452637,0.050000000745058,0.0485460646450519,293.1924133300781,297.1499938964844,293.1499938964844,0.2242572754621505,-3420.83251953125,304.1539611816406,0.9231552481651306,0.2682238519191742,0.1885353773832321,293.1672668457031,297.1499938964844,293.1499938964844,0.3050081431865692,-5902.0986328125,304.1331787109375,0.9990000128746032,0.3906787037849426,0.3257471024990082,293.2129821777344,297.1499938964844,293.1499938964844,0.014606362208724,-3943.8330078125,303.3154296875,0.5167651176452637,0.050000000745058,0.2302816212177276,291.1511535644531,291.1499938964844,272.6561279296875,269.6546936035156,284.73980712890625,293.4383239746094,289.15008544921875,1.0,0.2385565489530563,0.8046226501464844,0.8046226501464844,1.0,1.0,-1.118573546409607,0.4682934582233429,0.6502801179885864,0.2226543873548507,0.0,0.0,0.1265923231840133,38.16003036499024,46.0,-16.4471435546875,-4947.8564453125,152.04055786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7213134765625,302.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.107335165143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092720776796341,0.1092763021588325,-4.224815256748116e-06,0.0,0.0001089315483113,0.0,0.0,4.234860897064209,0.0,0.0,0.0,0.2711529433727264,4.0,0.0,1.0
734760,293.16766357421875,297.1499938964844,293.1499938964844,0.1112595722079277,-2525.308837890625,304.1502685546875,0.7627914547920227,0.1536759138107299,0.139168843626976,293.5094299316406,297.1499938964844,293.1499938964844,0.011098563671112,-735.756103515625,301.6929931640625,0.514194905757904,0.050000000745058,0.0485768765211105,293.1956787109375,297.1499938964844,293.1499938964844,0.223249539732933,-3408.548583984375,304.1550598144531,0.9169016480445862,0.2670477926731109,0.1877822130918502,293.1787109375,297.1499938964844,293.1499938964844,0.3101554214954376,-5982.3203125,304.1268920898437,0.9990000128746032,0.3882158100605011,0.3302033543586731,293.2126770019531,297.1499938964844,293.1499938964844,0.0146016953513026,-3944.736572265625,303.3049621582031,0.514194905757904,0.050000000745058,0.2304277867078781,291.146240234375,291.1499938964844,272.6771850585937,269.6725769042969,284.7492980957031,293.4484558105469,289.1451416015625,1.0,0.2403469979763031,0.8044406175613403,0.8044406175613403,1.0,1.0,-1.123496413230896,0.4706237912178039,0.652872622013092,0.2234053313732147,0.0,0.0,0.1273356676101684,38.9979248046875,49.0,-15.538143157958984,-4951.9638671875,155.0150604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934814453125,302.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.1064977422356605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095216125249862,0.1095258370041847,-4.225006250635488e-06,0.0,0.0001080816655303,0.0,0.0,4.2449212074279785,0.0,0.0,0.0,0.2711881995201111,4.0,0.0,1.0
734820,293.1664428710937,297.1499938964844,293.1499938964844,0.1114481985569,-2528.961181640625,304.14990234375,0.7554931044578552,0.1534859538078308,0.1392465382814407,293.5154724121094,297.1499938964844,293.1499938964844,0.0108865490183234,-729.1090698242188,301.54888916015625,0.5087075233459473,0.050000000745058,0.0486475899815559,293.2029724121094,297.1499938964844,293.1499938964844,0.2209715694189071,-3380.87060546875,304.1571655273437,0.9037975668907166,0.2644132077693939,0.1860627830028534,293.20782470703125,297.1499938964844,293.1499938964844,0.3219514191150665,-6164.2978515625,304.1149597167969,0.9990000128746032,0.3815993368625641,0.3402087986469269,293.2129211425781,297.1499938964844,293.1499938964844,0.0145961670204997,-3947.6611328125,303.2817077636719,0.5087075233459473,0.050000000745058,0.2307632267475128,291.1327819824219,291.1499938964844,272.7190856933594,269.70867919921875,284.7586364746094,293.4521179199219,289.13140869140625,1.0,0.2443054020404815,0.804076611995697,0.804076611995697,1.0,1.0,-1.134022235870361,0.4755968153476715,0.6584254503250122,0.2250541597604751,0.0,0.0,0.130498319864273,40.91339874267578,37.0,-17.846298217773438,-4971.5810546875,161.6924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,302.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1052858829498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106202602386474,0.1106244847178459,-4.226096734782914e-06,0.0,0.0001068517813109,0.0,0.0,4.28948974609375,0.0,0.0,0.0,0.2713494002819061,4.0,0.0,1.0
734880,293.1664428710937,297.1499938964844,293.1499938964844,0.1114481985569,-2528.961181640625,304.14990234375,0.7554931044578552,0.1534859538078308,0.1392465382814407,293.5154724121094,297.1499938964844,293.1499938964844,0.0108865490183234,-729.1090698242188,301.54888916015625,0.5087075233459473,0.050000000745058,0.0486475899815559,293.2029724121094,297.1499938964844,293.1499938964844,0.2209715694189071,-3380.87060546875,304.1571655273437,0.9037975668907166,0.2644132077693939,0.1860627830028534,293.20782470703125,297.1499938964844,293.1499938964844,0.3219514191150665,-6164.2978515625,304.1149597167969,0.9990000128746032,0.3815993368625641,0.3402087986469269,293.2129211425781,297.1499938964844,293.1499938964844,0.0145961670204997,-3947.6611328125,303.2817077636719,0.5087075233459473,0.050000000745058,0.2307632267475128,291.1327819824219,291.1499938964844,272.7190856933594,269.70867919921875,284.7586364746094,293.4521179199219,289.13140869140625,1.0,0.2443054020404815,0.804076611995697,0.804076611995697,1.0,1.0,-1.134022235870361,0.4755968153476715,0.6584254503250122,0.2250541597604751,0.0,0.0,0.130498319864273,40.91339874267578,37.0,-17.846298217773438,-4971.5810546875,161.6924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,302.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1052858829498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106202602386474,0.1106244847178459,-4.226096734782914e-06,0.0,0.0001068517813109,0.0,0.0,4.28948974609375,0.0,0.0,0.0,0.2713494002819061,4.0,0.0,1.0
734940,293.1672058105469,297.1499938964844,293.1499938964844,0.1109807044267654,-2520.362548828125,304.1507263183594,0.7562857270240784,0.1529126018285751,0.1387671381235122,293.5221862792969,297.1499938964844,293.1499938964844,0.0106372069567441,-720.299072265625,301.40313720703125,0.5099149346351624,0.050000000745058,0.04863141477108,293.2064819335937,297.1499938964844,293.1499938964844,0.2185086905956268,-3350.84912109375,304.1588439941406,0.9030643701553344,0.2623400092124939,0.1843934953212738,293.2343139648437,297.1499938964844,293.1499938964844,0.3201035857200622,-6129.9287109375,304.1304931640625,0.9990000128746032,0.3747287094593048,0.3379471004009247,293.2139587402344,297.1499938964844,293.1499938964844,0.0145222404971718,-3939.39404296875,303.25701904296875,0.5099149346351624,0.050000000745058,0.2306865006685257,291.13153076171875,291.1499938964844,272.7607421875,269.7450866699219,284.7767639160156,293.44268798828125,289.1333312988281,1.0,0.2425087690353393,0.8037125468254089,0.8037125468254089,1.0,1.0,-1.1286264657974243,0.4729243516921997,0.6557021141052246,0.224354401230812,0.0,0.0,0.133393332362175,40.4448127746582,25.0,4.524332046508789,-4978.24072265625,159.2400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,302.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1047319322824478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112131230533123,0.1121354550123214,-4.228430952935014e-06,0.0,0.0001062895971699,0.0,0.0,4.351714134216309,0.0,0.0,0.0,0.271579772233963,4.0,0.0,1.0
735000,293.1672058105469,297.1499938964844,293.1499938964844,0.1109807044267654,-2520.362548828125,304.1507263183594,0.7562857270240784,0.1529126018285751,0.1387671381235122,293.5221862792969,297.1499938964844,293.1499938964844,0.0106372069567441,-720.299072265625,301.40313720703125,0.5099149346351624,0.050000000745058,0.04863141477108,293.2064819335937,297.1499938964844,293.1499938964844,0.2185086905956268,-3350.84912109375,304.1588439941406,0.9030643701553344,0.2623400092124939,0.1843934953212738,293.2343139648437,297.1499938964844,293.1499938964844,0.3201035857200622,-6129.9287109375,304.1304931640625,0.9990000128746032,0.3747287094593048,0.3379471004009247,293.2139587402344,297.1499938964844,293.1499938964844,0.0145222404971718,-3939.39404296875,303.25701904296875,0.5099149346351624,0.050000000745058,0.2306865006685257,291.13153076171875,291.1499938964844,272.7607421875,269.7450866699219,284.7767639160156,293.44268798828125,289.1333312988281,1.0,0.2425087690353393,0.8037125468254089,0.8037125468254089,1.0,1.0,-1.1286264657974243,0.4729243516921997,0.6557021141052246,0.224354401230812,0.0,0.0,0.133393332362175,40.4448127746582,25.0,4.524332046508789,-4978.24072265625,159.2400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,302.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1047319322824478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112131230533123,0.1121354550123214,-4.228430952935014e-06,0.0,0.0001062895971699,0.0,0.0,4.351714134216309,0.0,0.0,0.0,0.271579772233963,4.0,0.0,1.0
735060,293.1679992675781,297.1499938964844,293.1499938964844,0.11011353880167,-2504.0361328125,304.1519470214844,0.7657661437988281,0.1523157209157943,0.1381296813488006,293.5293273925781,297.1499938964844,293.1499938964844,0.0103474333882331,-708.7515869140625,301.26055908203125,0.5178421139717102,0.050000000745058,0.04853355884552,293.2003479003906,297.1499938964844,293.1499938964844,0.2171209901571273,-3333.92041015625,304.1581420898437,0.9161861538887024,0.2621296644210815,0.1838339567184448,293.23748779296875,297.1499938964844,293.1499938964844,0.3041922152042389,-5877.0791015625,304.163818359375,0.9990000128746032,0.3718931376934051,0.3239206969738006,293.2151794433594,297.1499938964844,293.1499938964844,0.0143704377114772,-3916.80126953125,303.2336120605469,0.5178421139717102,0.050000000745058,0.2302223145961761,291.1600646972656,291.1499938964844,272.8021850585937,269.78179931640625,284.8244934082031,293.456787109375,289.16424560546875,1.0,0.2362111657857895,0.8033491969108582,0.8033491969108582,1.0,1.0,-1.1096843481063845,0.4637703001499176,0.6459140181541443,0.2216209769248962,0.0,0.0,0.1303766965866089,37.75141525268555,25.0,37.00621795654297,-4918.31005859375,148.81182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,302.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.104684792459011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115795597434043,0.1115837842226028,-4.2293659134884365e-06,0.0,0.0001062417577486,0.0,0.0,4.330789566040039,0.0,0.0,0.0,0.2715225517749786,4.0,0.0,1.0
735120,293.1679992675781,297.1499938964844,293.1499938964844,0.11011353880167,-2504.0361328125,304.1519470214844,0.7657661437988281,0.1523157209157943,0.1381296813488006,293.5293273925781,297.1499938964844,293.1499938964844,0.0103474333882331,-708.7515869140625,301.26055908203125,0.5178421139717102,0.050000000745058,0.04853355884552,293.2003479003906,297.1499938964844,293.1499938964844,0.2171209901571273,-3333.92041015625,304.1581420898437,0.9161861538887024,0.2621296644210815,0.1838339567184448,293.23748779296875,297.1499938964844,293.1499938964844,0.3041922152042389,-5877.0791015625,304.163818359375,0.9990000128746032,0.3718931376934051,0.3239206969738006,293.2151794433594,297.1499938964844,293.1499938964844,0.0143704377114772,-3916.80126953125,303.2336120605469,0.5178421139717102,0.050000000745058,0.2302223145961761,291.1600646972656,291.1499938964844,272.8021850585937,269.78179931640625,284.8244934082031,293.456787109375,289.16424560546875,1.0,0.2362111657857895,0.8033491969108582,0.8033491969108582,1.0,1.0,-1.1096843481063845,0.4637703001499176,0.6459140181541443,0.2216209769248962,0.0,0.0,0.1303766965866089,37.75141525268555,25.0,37.00621795654297,-4918.31005859375,148.81182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,302.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.104684792459011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115795597434043,0.1115837842226028,-4.2293659134884365e-06,0.0,0.0001062417577486,0.0,0.0,4.330789566040039,0.0,0.0,0.0,0.2715225517749786,4.0,0.0,1.0
735180,293.16827392578125,297.1499938964844,293.1499938964844,0.1092736721038818,-2488.175048828125,304.1526794433594,0.7750863432884216,0.1518025398254394,0.1375685185194015,293.53668212890625,297.1499938964844,293.1499938964844,0.0100646689534187,-697.0204467773438,301.1171569824219,0.5257325768470764,0.050000000745058,0.0484484322369098,293.1893005371094,297.1499938964844,293.1499938964844,0.2171499133110046,-3334.455078125,304.1553649902344,0.931498110294342,0.2630928158760071,0.1843268275260925,293.21881103515625,297.1499938964844,293.1499938964844,0.2891258001327514,-5640.52490234375,304.1838684082031,0.9990000128746032,0.3734384477138519,0.3112030029296875,293.2157592773437,297.1499938964844,293.1499938964844,0.014224587008357,-3894.259765625,303.2120666503906,0.5257325768470764,0.050000000745058,0.229818508028984,291.1957092285156,291.1499938964844,272.8434143066406,269.8187561035156,284.8801574707031,293.48797607421875,289.1984558105469,1.0,0.2311631143093109,0.8029858469963074,0.8029858469963074,1.0,1.0,-1.0937466621398926,0.4560562968254089,0.6376903653144836,0.2193730771541595,0.0,0.0,0.1217459887266159,35.41750717163086,28.0,40.88680648803711,-4807.33642578125,140.15248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,302.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1047517135739326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083828806877136,0.108387105166912,-4.226285454933532e-06,0.0,0.000106309671537,0.0,0.0,4.201145648956299,0.0,0.0,0.0,0.2710619866847992,4.0,0.0,1.0
735240,293.16827392578125,297.1499938964844,293.1499938964844,0.1092736721038818,-2488.175048828125,304.1526794433594,0.7750863432884216,0.1518025398254394,0.1375685185194015,293.53668212890625,297.1499938964844,293.1499938964844,0.0100646689534187,-697.0204467773438,301.1171569824219,0.5257325768470764,0.050000000745058,0.0484484322369098,293.1893005371094,297.1499938964844,293.1499938964844,0.2171499133110046,-3334.455078125,304.1553649902344,0.931498110294342,0.2630928158760071,0.1843268275260925,293.21881103515625,297.1499938964844,293.1499938964844,0.2891258001327514,-5640.52490234375,304.1838684082031,0.9990000128746032,0.3734384477138519,0.3112030029296875,293.2157592773437,297.1499938964844,293.1499938964844,0.014224587008357,-3894.259765625,303.2120666503906,0.5257325768470764,0.050000000745058,0.229818508028984,291.1957092285156,291.1499938964844,272.8434143066406,269.8187561035156,284.8801574707031,293.48797607421875,289.1984558105469,1.0,0.2311631143093109,0.8029858469963074,0.8029858469963074,1.0,1.0,-1.0937466621398926,0.4560562968254089,0.6376903653144836,0.2193730771541595,0.0,0.0,0.1217459887266159,35.41750717163086,28.0,40.88680648803711,-4807.33642578125,140.15248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,302.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1047517135739326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083828806877136,0.108387105166912,-4.226285454933532e-06,0.0,0.000106309671537,0.0,0.0,4.201145648956299,0.0,0.0,0.0,0.2710619866847992,4.0,0.0,1.0
735300,293.16827392578125,297.1499938964844,293.1499938964844,0.1089661046862602,-2482.448974609375,304.1527404785156,0.7783945202827454,0.1515735238790512,0.1373288333415985,293.5403747558594,297.1499938964844,293.1499938964844,0.0099345874041318,-691.7141723632812,301.0427551269531,0.5286360383033752,0.050000000745058,0.0484196804463863,293.1844177246094,297.1499938964844,293.1499938964844,0.2174336463212967,-3338.092529296875,304.15386962890625,0.937302827835083,0.2635585069656372,0.1846501678228378,293.20660400390625,297.1499938964844,293.1499938964844,0.2838471531867981,-5558.537109375,304.1872253417969,0.9990000128746032,0.3749665319919586,0.3067882359027862,293.2159729003906,297.1499938964844,293.1499938964844,0.0141696063801646,-3886.42626953125,303.2008056640625,0.5286360383033752,0.050000000745058,0.2296821027994156,291.2049255371094,291.1499938964844,272.86395263671875,269.8373107910156,284.89971923828125,293.4938049316406,289.2061767578125,1.0,0.2294660657644271,0.802804172039032,0.802804172039032,1.0,1.0,-1.088348150253296,0.453422874212265,0.6349253058433533,0.2186561524868011,0.0,0.0,0.1171251833438873,34.63056564331055,28.0,29.891645431518555,-4751.37255859375,137.2762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,302.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.720703125,18000.0,0.0,0.0,0.1047191247344017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064330860972404,0.1064373105764389,-4.223543328407686e-06,0.0,0.0001062766023096,0.0,0.0,4.121438980102539,0.0,0.0,0.0,0.2707670927047729,4.0,0.0,1.0
735360,293.1689147949219,297.1499938964844,293.1499938964844,0.1086934134364128,-2477.443359375,304.1527404785156,0.7806375622749329,0.151218980550766,0.1370752602815628,293.54400634765625,297.1499938964844,293.1499938964844,0.0098114684224128,-686.763671875,300.96636962890625,0.5307551026344299,0.050000000745058,0.0483994632959365,293.1804504394531,297.1499938964844,293.1499938964844,0.2177450209856033,-3342.08154296875,304.152587890625,0.9415295124053956,0.2638993561267853,0.1849178969860077,293.1947326660156,297.1499938964844,293.1499938964844,0.2800742387771606,-5500.630859375,304.1872863769531,0.9990000128746032,0.3765811622142792,0.3036460280418396,293.2162170410156,297.1499938964844,293.1499938964844,0.0141258155927062,-3880.7841796875,303.1890563964844,0.5307551026344299,0.050000000745058,0.2295862138271331,291.2081604003906,291.1499938964844,272.8844299316406,269.8558959960937,284.9093322753906,293.4866943359375,289.2081298828125,1.0,0.2282400727272033,0.802776038646698,0.802776038646698,1.0,1.0,-1.0844534635543823,0.4515164792537689,0.632936954498291,0.2181922048330307,0.0,0.0,0.1128927841782569,34.077388763427734,31.0,16.047719955444336,-4703.5361328125,135.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,302.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53515625,18000.0,0.0,0.0,0.104616142809391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104606918990612,0.1046111360192298,-4.220617938699434e-06,0.0,0.0001061720831785,0.0,0.0,4.046611785888672,0.0,0.0,0.0,0.2704836428165436,4.0,0.0,1.0
735420,293.1739501953125,297.1499938964844,293.1499938964844,0.1076163277029991,-2457.8095703125,304.1536560058594,0.7808797955513,0.1497202515602111,0.1358958929777145,293.55126953125,297.1499938964844,293.1499938964844,0.0095822643488645,-677.7185668945312,300.8081359863281,0.5327402949333191,0.050000000745058,0.0483810827136039,293.17529296875,297.1499938964844,293.1499938964844,0.2182632237672805,-3348.791748046875,304.1509094238281,0.9454726576805116,0.2641819715499878,0.1851947754621505,293.1757507324219,297.1499938964844,293.1499938964844,0.2765618860721588,-5449.1923828125,304.1805114746094,0.9990000128746032,0.3793114423751831,0.3007597923278808,293.2166748046875,297.1499938964844,293.1499938964844,0.0140655757859349,-3874.91943359375,303.1642150878906,0.5327402949333191,0.050000000745058,0.2294990271329879,291.1996154785156,291.1499938964844,272.9252624511719,269.89324951171875,284.9227600097656,293.4673767089844,289.19830322265625,1.0,0.2270222157239914,0.80271977186203,0.80271977186203,1.0,1.0,-1.0797778367996216,0.4491831660270691,0.6305947303771973,0.2177576869726181,0.0,0.0,0.1067228689789772,33.56535339355469,34.0,-6.940798282623291,-4634.44775390625,133.10018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,302.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1042058318853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018129959702491,0.101817212998867,-4.215424269204959e-06,0.0,0.0001057556728483,0.0,0.0,3.9317946434021,0.0,0.0,0.0,0.2700364589691162,4.0,0.0,1.0
735480,293.1739501953125,297.1499938964844,293.1499938964844,0.1076163277029991,-2457.8095703125,304.1536560058594,0.7808797955513,0.1497202515602111,0.1358958929777145,293.55126953125,297.1499938964844,293.1499938964844,0.0095822643488645,-677.7185668945312,300.8081359863281,0.5327402949333191,0.050000000745058,0.0483810827136039,293.17529296875,297.1499938964844,293.1499938964844,0.2182632237672805,-3348.791748046875,304.1509094238281,0.9454726576805116,0.2641819715499878,0.1851947754621505,293.1757507324219,297.1499938964844,293.1499938964844,0.2765618860721588,-5449.1923828125,304.1805114746094,0.9990000128746032,0.3793114423751831,0.3007597923278808,293.2166748046875,297.1499938964844,293.1499938964844,0.0140655757859349,-3874.91943359375,303.1642150878906,0.5327402949333191,0.050000000745058,0.2294990271329879,291.1996154785156,291.1499938964844,272.9252624511719,269.89324951171875,284.9227600097656,293.4673767089844,289.19830322265625,1.0,0.2270222157239914,0.80271977186203,0.80271977186203,1.0,1.0,-1.0797778367996216,0.4491831660270691,0.6305947303771973,0.2177576869726181,0.0,0.0,0.1067228689789772,33.56535339355469,34.0,-6.940798282623291,-4634.44775390625,133.10018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,302.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1042058318853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018129959702491,0.101817212998867,-4.215424269204959e-06,0.0,0.0001057556728483,0.0,0.0,3.9317946434021,0.0,0.0,0.0,0.2700364589691162,4.0,0.0,1.0
735540,293.1776428222656,297.1499938964844,293.1499938964844,0.1064087823033332,-2435.82177734375,304.1544189453125,0.7776147127151489,0.1483584493398666,0.1345686316490173,293.5583801269531,297.1499938964844,293.1499938964844,0.0093653481453657,-669.009033203125,300.6466369628906,0.5322211980819702,0.050000000745058,0.048385851085186,293.1733093261719,297.1499938964844,293.1499938964844,0.2183584421873092,-3350.15283203125,304.1504821777344,0.9444634318351746,0.2639480531215668,0.18513023853302,293.1666259765625,297.1499938964844,293.1499938964844,0.2771760821342468,-5462.9052734375,304.1692810058594,0.9990000128746032,0.3805315494537353,0.3015093505382538,293.2172546386719,297.1499938964844,293.1499938964844,0.0140191735699772,-3871.402099609375,303.1385803222656,0.5322211980819702,0.050000000745058,0.2295216470956802,291.18804931640625,291.1499938964844,272.96588134765625,269.93072509765625,284.94146728515625,293.4647827148437,289.1866760253906,1.0,0.2272008508443832,0.8026635050773621,0.8026635050773621,1.0,1.0,-1.0790385007858276,0.4487185776233673,0.6303198933601379,0.2179369777441024,0.0,0.0,0.1024252623319625,33.68439483642578,37.0,-14.35771369934082,-4591.78955078125,133.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,302.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1035907119512558,0.0,0.0,0.0,0.0,1.0,1.3919368029746693e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999547839164733,0.0999617725610733,-6.988283985265298e-06,0.0,0.0001051314029609,0.0,0.0,3.8556432723999023,0.0,0.0,0.0,0.26973557472229,4.0,0.0,1.0
735600,293.1776428222656,297.1499938964844,293.1499938964844,0.1064087823033332,-2435.82177734375,304.1544189453125,0.7776147127151489,0.1483584493398666,0.1345686316490173,293.5583801269531,297.1499938964844,293.1499938964844,0.0093653481453657,-669.009033203125,300.6466369628906,0.5322211980819702,0.050000000745058,0.048385851085186,293.1733093261719,297.1499938964844,293.1499938964844,0.2183584421873092,-3350.15283203125,304.1504821777344,0.9444634318351746,0.2639480531215668,0.18513023853302,293.1666259765625,297.1499938964844,293.1499938964844,0.2771760821342468,-5462.9052734375,304.1692810058594,0.9990000128746032,0.3805315494537353,0.3015093505382538,293.2172546386719,297.1499938964844,293.1499938964844,0.0140191735699772,-3871.402099609375,303.1385803222656,0.5322211980819702,0.050000000745058,0.2295216470956802,291.18804931640625,291.1499938964844,272.96588134765625,269.93072509765625,284.94146728515625,293.4647827148437,289.1866760253906,1.0,0.2272008508443832,0.8026635050773621,0.8026635050773621,1.0,1.0,-1.0790385007858276,0.4487185776233673,0.6303198933601379,0.2179369777441024,0.0,0.0,0.1024252623319625,33.68439483642578,37.0,-14.35771369934082,-4591.78955078125,133.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,302.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1035907119512558,0.0,0.0,0.0,0.0,1.0,1.3919368029746693e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999547839164733,0.0999617725610733,-6.988283985265298e-06,0.0,0.0001051314029609,0.0,0.0,3.8556432723999023,0.0,0.0,0.0,0.26973557472229,4.0,0.0,1.0
735660,293.1784973144531,297.1499938964844,293.1499938964844,0.1056705042719841,-2422.52001953125,304.1541748046875,0.7729015946388245,0.1474812924861908,0.1337297111749649,293.5654602050781,297.1499938964844,293.1499938964844,0.0091559626162052,-660.3928833007812,300.4825439453125,0.5298002362251282,0.050000000745058,0.0484085194766521,293.174072265625,297.1499938964844,293.1499938964844,0.2179689109325409,-3345.46484375,304.1509704589844,0.9394776225090028,0.2632115185260772,0.1847173273563385,293.1679992675781,297.1499938964844,293.1499938964844,0.2810092270374298,-5526.7919921875,304.15643310546875,0.9990000128746032,0.3798480331897735,0.3050540089607239,293.2181091308594,297.1499938964844,293.1499938964844,0.0139798987656831,-3869.0869140625,303.1119689941406,0.5298002362251282,0.050000000745058,0.229629173874855,291.1761779785156,291.1499938964844,273.0063171386719,269.9682922363281,284.963623046875,293.47491455078125,289.1748962402344,1.0,0.2285366952419281,0.8024775385856628,0.8024775385856628,1.0,1.0,-1.0819456577301023,0.4499738216400146,0.6319717764854431,0.2186726480722427,0.0,0.0,0.0997311100363731,34.29838180541992,40.0,-16.10148811340332,-4566.98095703125,135.00465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,302.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1028589904308319,0.0,0.0,0.0,0.0,1.0,0.0002469535975251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987463071942329,0.0989035218954086,-0.0001572143664816,0.0,0.000104388796899,0.0,0.0,3.811866760253906,0.0,0.0,0.0,0.2695531845092773,4.0,0.0,1.0
735720,293.1784973144531,297.1499938964844,293.1499938964844,0.1056705042719841,-2422.52001953125,304.1541748046875,0.7729015946388245,0.1474812924861908,0.1337297111749649,293.5654602050781,297.1499938964844,293.1499938964844,0.0091559626162052,-660.3928833007812,300.4825439453125,0.5298002362251282,0.050000000745058,0.0484085194766521,293.174072265625,297.1499938964844,293.1499938964844,0.2179689109325409,-3345.46484375,304.1509704589844,0.9394776225090028,0.2632115185260772,0.1847173273563385,293.1679992675781,297.1499938964844,293.1499938964844,0.2810092270374298,-5526.7919921875,304.15643310546875,0.9990000128746032,0.3798480331897735,0.3050540089607239,293.2181091308594,297.1499938964844,293.1499938964844,0.0139798987656831,-3869.0869140625,303.1119689941406,0.5298002362251282,0.050000000745058,0.229629173874855,291.1761779785156,291.1499938964844,273.0063171386719,269.9682922363281,284.963623046875,293.47491455078125,289.1748962402344,1.0,0.2285366952419281,0.8024775385856628,0.8024775385856628,1.0,1.0,-1.0819456577301023,0.4499738216400146,0.6319717764854431,0.2186726480722427,0.0,0.0,0.0997311100363731,34.29838180541992,40.0,-16.10148811340332,-4566.98095703125,135.00465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,302.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1028589904308319,0.0,0.0,0.0,0.0,1.0,0.0002469535975251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987463071942329,0.0989035218954086,-0.0001572143664816,0.0,0.000104388796899,0.0,0.0,3.811866760253906,0.0,0.0,0.0,0.2695531845092773,4.0,0.0,1.0
735780,293.1780700683594,297.1499938964844,293.1499938964844,0.1051344648003578,-2412.915771484375,304.1536560058594,0.7667555809020996,0.1468424648046493,0.1331117749214172,293.5724792480469,297.1499938964844,293.1499938964844,0.008952260017395,-651.7557373046875,300.3162536621094,0.5258982181549072,0.050000000745058,0.0484467893838882,293.1766662597656,297.1499938964844,293.1499938964844,0.2171521335840225,-3335.482177734375,304.15203857421875,0.9312027096748352,0.2620782852172851,0.1840254664421081,293.1783752441406,297.1499938964844,293.1499938964844,0.2875749170780182,-5632.5673828125,304.14337158203125,0.9990000128746032,0.3773094415664673,0.3109476566314697,293.2193298339844,297.1499938964844,293.1499938964844,0.0139437085017561,-3867.23486328125,303.0841369628906,0.5258982181549072,0.050000000745058,0.2298107147216797,291.165771484375,291.1499938964844,273.04656982421875,270.00592041015625,284.9891662597656,293.4964904785156,289.1647644042969,1.0,0.2308249473571777,0.8022915124893188,0.8022915124893188,1.0,1.0,-1.0877102613449097,0.4525855779647827,0.6351247429847717,0.2198573499917984,0.0,0.0,0.0983448773622512,35.34046173095703,43.0,-14.43613338470459,-4555.74072265625,138.42446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,302.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.1020981222391128,0.0,0.0,0.0,0.0,1.0,0.0005217876750975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980914533138275,0.0986772999167442,-0.0005858417716808,0.0,0.0001036166140693,0.0,0.0,3.801562547683716,0.0,0.0,0.0,0.2694862484931946,4.0,0.0,1.0
735840,293.1780700683594,297.1499938964844,293.1499938964844,0.1051344648003578,-2412.915771484375,304.1536560058594,0.7667555809020996,0.1468424648046493,0.1331117749214172,293.5724792480469,297.1499938964844,293.1499938964844,0.008952260017395,-651.7557373046875,300.3162536621094,0.5258982181549072,0.050000000745058,0.0484467893838882,293.1766662597656,297.1499938964844,293.1499938964844,0.2171521335840225,-3335.482177734375,304.15203857421875,0.9312027096748352,0.2620782852172851,0.1840254664421081,293.1783752441406,297.1499938964844,293.1499938964844,0.2875749170780182,-5632.5673828125,304.14337158203125,0.9990000128746032,0.3773094415664673,0.3109476566314697,293.2193298339844,297.1499938964844,293.1499938964844,0.0139437085017561,-3867.23486328125,303.0841369628906,0.5258982181549072,0.050000000745058,0.2298107147216797,291.165771484375,291.1499938964844,273.04656982421875,270.00592041015625,284.9891662597656,293.4964904785156,289.1647644042969,1.0,0.2308249473571777,0.8022915124893188,0.8022915124893188,1.0,1.0,-1.0877102613449097,0.4525855779647827,0.6351247429847717,0.2198573499917984,0.0,0.0,0.0983448773622512,35.34046173095703,43.0,-14.43613338470459,-4555.74072265625,138.42446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,302.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.1020981222391128,0.0,0.0,0.0,0.0,1.0,0.0005217876750975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980914533138275,0.0986772999167442,-0.0005858417716808,0.0,0.0001036166140693,0.0,0.0,3.801562547683716,0.0,0.0,0.0,0.2694862484931946,4.0,0.0,1.0
