time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735900,293.1766967773437,297.1499938964844,293.1499938964844,0.1050311923027038,-2411.153564453125,304.1531677246094,0.7635304927825928,0.1467542499303817,0.1329795867204666,293.57598876953125,297.1499938964844,293.1499938964844,0.0088522257283329,-647.4120483398438,300.2323303222656,0.5235583186149597,0.050000000745058,0.0484708584845066,293.1786193847656,297.1499938964844,293.1499938964844,0.2165830433368683,-3328.505615234375,304.1526794433594,0.9260998368263244,0.2613547146320343,0.1835778802633285,293.18701171875,297.1499938964844,293.1499938964844,0.2916944622993469,-5697.99365234375,304.1370849609375,0.9990000128746032,0.3752553164958954,0.3145976364612579,293.2200927734375,297.1499938964844,293.1499938964844,0.0139260105788707,-3866.35302734375,303.0697021484375,0.5235583186149597,0.050000000745058,0.2299248874187469,291.1613464355469,291.1499938964844,273.066650390625,270.0247497558594,285.00299072265625,293.5109558105469,289.1604309082031,1.0,0.2322721779346466,0.8021985292434692,0.8021985292434692,1.0,1.0,-1.0915608406066897,0.454351931810379,0.6372089385986328,0.2206022590398788,0.0,0.0,0.098036453127861,35.99769592285156,43.0,-13.211750984191896,-4553.7841796875,140.6548614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,302.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.1017334386706352,0.0,0.0,0.0,0.0,1.0,0.0006397449178621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979232192039489,0.0987764224410057,-0.0008532078936696,0.0,0.0001032465079333,0.0,0.0,3.805017471313477,0.0,0.0,0.0,0.2694843709468841,4.0,0.0,1.0
735960,293.1747131347656,297.1499938964844,293.1499938964844,0.1050602570176124,-2411.831787109375,304.1525573730469,0.76032954454422,0.1468040496110916,0.1329872459173202,293.5794982910156,297.1499938964844,293.1499938964844,0.0087532205507159,-643.0450439453125,300.1479187011719,0.5210338830947876,0.050000000745058,0.0484978444874286,293.1809997558594,297.1499938964844,293.1499938964844,0.215901717543602,-3320.14453125,304.1534423828125,0.9205007553100586,0.2605278789997101,0.1830587238073349,293.19775390625,297.1499938964844,293.1499938964844,0.2962933480739593,-5770.4560546875,304.1310729980469,0.9990000128746032,0.3726766705513,0.3186408281326294,293.220947265625,297.1499938964844,293.1499938964844,0.013908501714468,-3865.491455078125,303.0549621582031,0.5210338830947876,0.050000000745058,0.2300529032945633,291.1573486328125,291.1499938964844,273.086669921875,270.0435791015625,285.017822265625,293.5280456542969,289.15655517578125,1.0,0.2338948249816894,0.80204838514328,0.80204838514328,1.0,1.0,-1.0959855318069458,0.456386536359787,0.6395989060401917,0.2214334905147552,0.0,0.0,0.0979490056633949,36.735687255859375,31.0,-11.889453887939451,-4553.71630859375,143.20309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,302.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.101391889154911,0.0,0.0,0.0,0.0,1.0,0.0007358440198004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978452712297439,0.0989532992243766,-0.0011080325348302,0.0,0.0001028998740366,0.0,0.0,3.811695098876953,0.0,0.0,0.0,0.2694960534572601,4.0,0.0,1.0
736020,293.17095947265625,297.1499938964844,293.1499938964844,0.1051460206508636,-2413.4560546875,304.1515808105469,0.764194130897522,0.146948754787445,0.1331286579370498,293.5863037109375,297.1499938964844,293.1499938964844,0.0085337636992335,-632.6516723632812,299.9813842773437,0.5238566994667053,0.050000000745058,0.0484677255153656,293.1828308105469,297.1499938964844,293.1499938964844,0.2143536657094955,-3301.04052734375,304.15484619140625,0.923626720905304,0.2593560218811035,0.182048812508583,293.2148132324219,297.1499938964844,293.1499938964844,0.2916025519371032,-5692.8408203125,304.1459655761719,0.9990000128746032,0.3679758608341217,0.3141270875930786,293.2225341796875,297.1499938964844,293.1499938964844,0.0138184139505028,-3853.87353515625,303.0263671875,0.5238566994667053,0.050000000745058,0.2299100160598755,291.1610107421875,291.1499938964844,273.1265869140625,270.0812072753906,285.0582275390625,293.5517883300781,289.1631774902344,1.0,0.2313923090696334,0.8017480373382568,0.8017480373382568,1.0,1.0,-1.0893267393112185,0.4529986679553985,0.6363281011581421,0.2209044992923736,0.0,0.0,0.0965782552957534,35.90906524658203,25.0,10.199254989624023,-4534.42529296875,139.90040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,302.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.1007938608527183,0.0,0.0,0.0,0.0,1.0,0.00088811526075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975995138287544,0.0991792976856231,-0.0015797859523445,0.0,0.0001022929500322,0.0,0.0,3.820353984832764,0.0,0.0,0.0,0.2695077955722809,4.0,0.0,1.0
736080,293.17095947265625,297.1499938964844,293.1499938964844,0.1051460206508636,-2413.4560546875,304.1515808105469,0.764194130897522,0.146948754787445,0.1331286579370498,293.5863037109375,297.1499938964844,293.1499938964844,0.0085337636992335,-632.6516723632812,299.9813842773437,0.5238566994667053,0.050000000745058,0.0484677255153656,293.1828308105469,297.1499938964844,293.1499938964844,0.2143536657094955,-3301.04052734375,304.15484619140625,0.923626720905304,0.2593560218811035,0.182048812508583,293.2148132324219,297.1499938964844,293.1499938964844,0.2916025519371032,-5692.8408203125,304.1459655761719,0.9990000128746032,0.3679758608341217,0.3141270875930786,293.2225341796875,297.1499938964844,293.1499938964844,0.0138184139505028,-3853.87353515625,303.0263671875,0.5238566994667053,0.050000000745058,0.2299100160598755,291.1610107421875,291.1499938964844,273.1265869140625,270.0812072753906,285.0582275390625,293.5517883300781,289.1631774902344,1.0,0.2313923090696334,0.8017480373382568,0.8017480373382568,1.0,1.0,-1.0893267393112185,0.4529986679553985,0.6363281011581421,0.2209044992923736,0.0,0.0,0.0965782552957534,35.90906524658203,25.0,10.199254989624023,-4534.42529296875,139.90040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,302.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.1007938608527183,0.0,0.0,0.0,0.0,1.0,0.00088811526075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975995138287544,0.0991792976856231,-0.0015797859523445,0.0,0.0001022929500322,0.0,0.0,3.820353984832764,0.0,0.0,0.0,0.2695077955722809,4.0,0.0,1.0
736140,293.1714172363281,297.1499938964844,293.1499938964844,0.1045649573206901,-2402.39599609375,304.1520690917969,0.7721127867698669,0.1463327258825302,0.1327138990163803,293.5928955078125,297.1499938964844,293.1499938964844,0.0083033246919512,-620.9697875976562,299.819580078125,0.5307496190071106,0.050000000745058,0.0483995266258716,293.1780090332031,297.1499938964844,293.1499938964844,0.2137007862329483,-3292.99169921875,304.1542663574219,0.9355650544166564,0.2594903707504272,0.1818870604038238,293.2127990722656,297.1499938964844,293.1499938964844,0.2797158062458038,-5502.47705078125,304.1671142578125,0.9990000128746032,0.3667016923427582,0.3036541640758514,293.223876953125,297.1499938964844,293.1499938964844,0.0136918695643544,-3834.77294921875,302.9996337890625,0.5307496190071106,0.050000000745058,0.2295865267515182,291.18359375,291.1499938964844,273.1663818359375,270.1187744140625,285.092529296875,293.5487060546875,289.1858825683594,1.0,0.2269596606492996,0.8014476895332336,0.8014476895332336,1.0,1.0,-1.0755953788757324,0.446231871843338,0.629363477230072,0.2193327099084854,0.0,0.0,0.0905932039022445,34.03863906860352,28.0,25.30791282653809,-4474.2236328125,132.89962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,302.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1002222970128059,0.0,0.0,0.0,0.0,1.0,0.0011854526819661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957345888018608,0.0984736904501915,-0.0027390976902097,0.0,0.0001017128888634,0.0,0.0,3.790898084640503,0.0,0.0,0.0,0.2693614959716797,4.0,0.0,1.0
736200,293.1714172363281,297.1499938964844,293.1499938964844,0.1045649573206901,-2402.39599609375,304.1520690917969,0.7721127867698669,0.1463327258825302,0.1327138990163803,293.5928955078125,297.1499938964844,293.1499938964844,0.0083033246919512,-620.9697875976562,299.819580078125,0.5307496190071106,0.050000000745058,0.0483995266258716,293.1780090332031,297.1499938964844,293.1499938964844,0.2137007862329483,-3292.99169921875,304.1542663574219,0.9355650544166564,0.2594903707504272,0.1818870604038238,293.2127990722656,297.1499938964844,293.1499938964844,0.2797158062458038,-5502.47705078125,304.1671142578125,0.9990000128746032,0.3667016923427582,0.3036541640758514,293.223876953125,297.1499938964844,293.1499938964844,0.0136918695643544,-3834.77294921875,302.9996337890625,0.5307496190071106,0.050000000745058,0.2295865267515182,291.18359375,291.1499938964844,273.1663818359375,270.1187744140625,285.092529296875,293.5487060546875,289.1858825683594,1.0,0.2269596606492996,0.8014476895332336,0.8014476895332336,1.0,1.0,-1.0755953788757324,0.446231871843338,0.629363477230072,0.2193327099084854,0.0,0.0,0.0905932039022445,34.03863906860352,28.0,25.30791282653809,-4474.2236328125,132.89962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,302.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1002222970128059,0.0,0.0,0.0,0.0,1.0,0.0011854526819661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957345888018608,0.0984736904501915,-0.0027390976902097,0.0,0.0001017128888634,0.0,0.0,3.790898084640503,0.0,0.0,0.0,0.2693614959716797,4.0,0.0,1.0
736260,293.17608642578125,297.1499938964844,293.1499938964844,0.1033016070723533,-2378.79443359375,304.15350341796875,0.7750247120857239,0.144847422838211,0.1315075308084488,293.5992431640625,297.1499938964844,293.1499938964844,0.0080877123400568,-609.9693603515625,299.65350341796875,0.534983217716217,0.050000000745058,0.0483609326183795,293.1717529296875,297.1499938964844,293.1499938964844,0.2139493823051452,-3296.24365234375,304.1524353027344,0.9435556530952454,0.2600557208061218,0.1822418570518493,293.1997375488281,297.1499938964844,293.1499938964844,0.2725309729576111,-5389.4619140625,304.1729431152344,0.9990000128746032,0.3677543997764587,0.2975618839263916,293.2250061035156,297.1499938964844,293.1499938964844,0.0135913314297795,-3820.540283203125,302.97216796875,0.534983217716217,0.050000000745058,0.2294034361839294,291.19708251953125,291.1499938964844,273.2059936523437,270.15625,285.11163330078125,293.528564453125,289.1974792480469,1.0,0.2245753109455108,0.8012832403182983,0.8012832403182983,1.0,1.0,-1.066991090774536,0.441934734582901,0.6250563859939575,0.2185228317975998,0.0,0.0,0.0832157582044601,32.97570037841797,31.0,15.04747200012207,-4405.3466796875,128.7912139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,302.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.0995064303278923,0.0,0.0,0.0,0.0,1.0,0.0016060456400737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930432379245758,0.0979522168636322,-0.0049089808017015,0.0,0.0001009863772196,0.0,0.0,3.7668519020080566,0.0,0.0,0.0,0.2691830098628998,4.0,0.0,1.0
736320,293.17608642578125,297.1499938964844,293.1499938964844,0.1033016070723533,-2378.79443359375,304.15350341796875,0.7750247120857239,0.144847422838211,0.1315075308084488,293.5992431640625,297.1499938964844,293.1499938964844,0.0080877123400568,-609.9693603515625,299.65350341796875,0.534983217716217,0.050000000745058,0.0483609326183795,293.1717529296875,297.1499938964844,293.1499938964844,0.2139493823051452,-3296.24365234375,304.1524353027344,0.9435556530952454,0.2600557208061218,0.1822418570518493,293.1997375488281,297.1499938964844,293.1499938964844,0.2725309729576111,-5389.4619140625,304.1729431152344,0.9990000128746032,0.3677543997764587,0.2975618839263916,293.2250061035156,297.1499938964844,293.1499938964844,0.0135913314297795,-3820.540283203125,302.97216796875,0.534983217716217,0.050000000745058,0.2294034361839294,291.19708251953125,291.1499938964844,273.2059936523437,270.15625,285.11163330078125,293.528564453125,289.1974792480469,1.0,0.2245753109455108,0.8012832403182983,0.8012832403182983,1.0,1.0,-1.066991090774536,0.441934734582901,0.6250563859939575,0.2185228317975998,0.0,0.0,0.0832157582044601,32.97570037841797,31.0,15.04747200012207,-4405.3466796875,128.7912139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,302.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.0995064303278923,0.0,0.0,0.0,0.0,1.0,0.0016060456400737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930432379245758,0.0979522168636322,-0.0049089808017015,0.0,0.0001009863772196,0.0,0.0,3.7668519020080566,0.0,0.0,0.0,0.2691830098628998,4.0,0.0,1.0
736380,293.18072509765625,297.1499938964844,293.1499938964844,0.1018700525164604,-2352.26806640625,304.1546936035156,0.7735448479652405,0.143245592713356,0.1300186216831207,293.6053161621094,297.1499938964844,293.1499938964844,0.007887503132224,-599.791748046875,299.481201171875,0.5361960530281067,0.050000000745058,0.0483502894639968,293.16827392578125,297.1499938964844,293.1499938964844,0.2142345607280731,-3299.96728515625,304.15118408203125,0.9459943175315856,0.2602158188819885,0.182445153594017,293.1890869140625,297.1499938964844,293.1499938964844,0.2703716158866882,-5357.55712890625,304.1687316894531,0.9990000128746032,0.3686640858650207,0.2958591878414154,293.2260437011719,297.1499938964844,293.1499938964844,0.0135194463655352,-3812.02685546875,302.9432678222656,0.5361960530281067,0.050000000745058,0.2293529510498047,291.1961669921875,291.1499938964844,273.2454833984375,270.1935729980469,285.1297912597656,293.5170593261719,289.1956481933594,1.0,0.2237860262393951,0.801118791103363,0.801118791103363,1.0,1.0,-1.063329577445984,0.439989686012268,0.623339831829071,0.2184678018093109,0.0,0.0,0.0770330652594566,32.67668914794922,34.0,0.8400848507881165,-4350.82666015625,127.33779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,301.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.0985919684171676,0.0,0.0,0.0,0.0,1.0,0.0019899113103747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907057300209999,0.0981183275580406,-0.0074125942774116,0.0,0.00010005832155,0.0,0.0,3.7698163986206055,0.0,0.0,0.0,0.2690835297107696,4.0,0.0,1.0
736440,293.18072509765625,297.1499938964844,293.1499938964844,0.1018700525164604,-2352.26806640625,304.1546936035156,0.7735448479652405,0.143245592713356,0.1300186216831207,293.6053161621094,297.1499938964844,293.1499938964844,0.007887503132224,-599.791748046875,299.481201171875,0.5361960530281067,0.050000000745058,0.0483502894639968,293.16827392578125,297.1499938964844,293.1499938964844,0.2142345607280731,-3299.96728515625,304.15118408203125,0.9459943175315856,0.2602158188819885,0.182445153594017,293.1890869140625,297.1499938964844,293.1499938964844,0.2703716158866882,-5357.55712890625,304.1687316894531,0.9990000128746032,0.3686640858650207,0.2958591878414154,293.2260437011719,297.1499938964844,293.1499938964844,0.0135194463655352,-3812.02685546875,302.9432678222656,0.5361960530281067,0.050000000745058,0.2293529510498047,291.1961669921875,291.1499938964844,273.2454833984375,270.1935729980469,285.1297912597656,293.5170593261719,289.1956481933594,1.0,0.2237860262393951,0.801118791103363,0.801118791103363,1.0,1.0,-1.063329577445984,0.439989686012268,0.623339831829071,0.2184678018093109,0.0,0.0,0.0770330652594566,32.67668914794922,34.0,0.8400848507881165,-4350.82666015625,127.33779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,301.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.0985919684171676,0.0,0.0,0.0,0.0,1.0,0.0019899113103747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907057300209999,0.0981183275580406,-0.0074125942774116,0.0,0.00010005832155,0.0,0.0,3.7698163986206055,0.0,0.0,0.0,0.2690835297107696,4.0,0.0,1.0
736500,293.1815490722656,297.1499938964844,293.1499938964844,0.1013249978423118,-2342.231689453125,304.1548156738281,0.7719951272010803,0.1426891684532165,0.1294364333152771,293.60821533203125,297.1499938964844,293.1499938964844,0.0077913724817335,-594.8651123046875,299.3936767578125,0.5358886122703552,0.050000000745058,0.048352975398302,293.1683044433594,297.1499938964844,293.1499938964844,0.2141593098640442,-3299.095703125,304.1510925292969,0.9453129768371582,0.2599787414073944,0.182359904050827,293.1863708496094,297.1499938964844,293.1499938964844,0.2707515954971313,-5364.958984375,304.16461181640625,0.9990000128746032,0.3687095642089844,0.2962890863418579,293.2265625,297.1499938964844,293.1499938964844,0.0134896682575345,-3808.958740234375,302.928466796875,0.5358886122703552,0.050000000745058,0.2293656915426254,291.1932983398437,291.1499938964844,273.26519775390625,270.2121887207031,285.1395874023437,293.51580810546875,289.19244384765625,1.0,0.2239056825637817,0.801036536693573,0.801036536693573,1.0,1.0,-1.063062310218811,0.4397619068622589,0.6233003735542297,0.2186749726533889,0.0,0.0,0.0744324624538421,32.74747848510742,34.0,-4.405668258666992,-4329.27001953125,127.39960479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,301.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.098075620830059,0.0,0.0,0.0,0.0,1.0,0.0021488273050636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897264778614044,0.0983140170574188,-0.0085875429213047,0.0,9.953428525477648e-05,0.0,0.0,3.776011466979981,0.0,0.0,0.0,0.2690556943416595,4.0,0.0,1.0
736560,293.181884765625,297.1499938964844,293.1499938964844,0.1009155958890914,-2334.740966796875,304.1546936035156,0.7700749635696411,0.1422249525785446,0.1289873868227005,293.6110534667969,297.1499938964844,293.1499938964844,0.007697551511228,-590.0225830078125,299.3053894042969,0.5350601673126221,0.050000000745058,0.0483602620661258,293.1688537597656,297.1499938964844,293.1499938964844,0.2139444649219513,-3296.49267578125,304.1513061523437,0.9435296058654784,0.2596394717693329,0.1821621358394622,293.1856994628906,297.1499938964844,293.1499938964844,0.2719784080982208,-5385.78955078125,304.15972900390625,0.9990000128746032,0.3683772385120392,0.297453373670578,293.22711181640625,297.1499938964844,293.1499938964844,0.0134629933163523,-3806.49462890625,302.9133605957031,0.5350601673126221,0.050000000745058,0.2294002622365951,291.189208984375,291.1499938964844,273.28485107421875,270.2307434082031,285.1500244140625,293.517578125,289.18817138671875,1.0,0.2243258953094482,0.8009644746780396,0.8009644746780396,1.0,1.0,-1.0637329816818235,0.4399817287921905,0.6237512826919556,0.2190239578485489,0.0,0.0,0.0722231119871139,32.94533920288086,37.0,-8.527237892150879,-4311.41162109375,127.92420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,301.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.097533494234085,0.0,0.0,0.0,0.0,1.0,0.0022842930629849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888851583003997,0.0985346063971519,-0.0096494434401392,0.0,9.898409916786476e-05,0.0,0.0,3.78339147567749,0.0,0.0,0.0,0.2690377533435821,4.0,0.0,1.0
736620,293.1820983886719,297.1499938964844,293.1499938964844,0.100247673690319,-2322.57958984375,304.1542358398437,0.7649121880531311,0.1413739919662475,0.128230944275856,293.6165466308594,297.1499938964844,293.1499938964844,0.007515471894294,-580.4937133789062,299.1268920898437,0.532077968120575,0.050000000745058,0.0483871921896934,293.1699523925781,297.1499938964844,293.1499938964844,0.2134351134300232,-3290.33935546875,304.1517028808594,0.937489688396454,0.2589400708675384,0.1816918700933456,293.19110107421875,297.1499938964844,293.1499938964844,0.2766799330711365,-5462.6923828125,304.14862060546875,0.9990000128746032,0.36639603972435,0.3017169237136841,293.2283020019531,297.1499938964844,293.1499938964844,0.0134161841124296,-3802.822265625,302.8823547363281,0.532077968120575,0.050000000745058,0.22952800989151,291.1790771484375,291.1499938964844,273.3240966796875,270.2676696777344,285.1730651855469,293.530029296875,289.1778564453125,1.0,0.2259635031223297,0.8008204102516174,0.8008204102516174,1.0,1.0,-1.0675625801086426,0.441607266664505,0.62595534324646,0.2200960218906402,0.0,0.0,0.0690095052123069,33.68183898925781,40.0,-13.348278045654297,-4286.31689453125,130.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,301.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.0964179188013076,0.0,0.0,0.0,0.0,1.0,0.0024877835530787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876361802220344,0.0989790484309196,-0.0113428700715303,0.0,9.785192378330976e-05,0.0,0.0,3.798916578292847,0.0,0.0,0.0,0.2690238654613495,4.0,0.0,1.0
736680,293.1820983886719,297.1499938964844,293.1499938964844,0.100247673690319,-2322.57958984375,304.1542358398437,0.7649121880531311,0.1413739919662475,0.128230944275856,293.6165466308594,297.1499938964844,293.1499938964844,0.007515471894294,-580.4937133789062,299.1268920898437,0.532077968120575,0.050000000745058,0.0483871921896934,293.1699523925781,297.1499938964844,293.1499938964844,0.2134351134300232,-3290.33935546875,304.1517028808594,0.937489688396454,0.2589400708675384,0.1816918700933456,293.19110107421875,297.1499938964844,293.1499938964844,0.2766799330711365,-5462.6923828125,304.14862060546875,0.9990000128746032,0.36639603972435,0.3017169237136841,293.2283020019531,297.1499938964844,293.1499938964844,0.0134161841124296,-3802.822265625,302.8823547363281,0.532077968120575,0.050000000745058,0.22952800989151,291.1790771484375,291.1499938964844,273.3240966796875,270.2676696777344,285.1730651855469,293.530029296875,289.1778564453125,1.0,0.2259635031223297,0.8008204102516174,0.8008204102516174,1.0,1.0,-1.0675625801086426,0.441607266664505,0.62595534324646,0.2200960218906402,0.0,0.0,0.0690095052123069,33.68183898925781,40.0,-13.348278045654297,-4286.31689453125,130.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,301.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.0964179188013076,0.0,0.0,0.0,0.0,1.0,0.0024877835530787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876361802220344,0.0989790484309196,-0.0113428700715303,0.0,9.785192378330976e-05,0.0,0.0,3.798916578292847,0.0,0.0,0.0,0.2690238654613495,4.0,0.0,1.0
736740,293.18084716796875,297.1499938964844,293.1499938964844,0.099744863808155,-2313.49072265625,304.1536560058594,0.7584595680236816,0.1408086419105529,0.1276425719261169,293.6217956542969,297.1499938964844,293.1499938964844,0.007338938768953,-571.0413208007812,298.9466552734375,0.5277404189109802,0.050000000745058,0.0484284572303295,293.1715393066406,297.1499938964844,293.1499938964844,0.2129130512475967,-3284.049560546875,304.1520080566406,0.9289084672927856,0.2581164538860321,0.1812100410461425,293.205322265625,297.1499938964844,293.1499938964844,0.2839170396327972,-5578.61962890625,304.13702392578125,0.9990000128746032,0.3624905347824096,0.3081363141536712,293.229736328125,297.1499938964844,293.1499938964844,0.0133745241910219,-3800.092529296875,302.85028076171875,0.5277404189109802,0.050000000745058,0.2297237515449524,291.1683654785156,291.1499938964844,273.3632202148437,270.3043212890625,285.1992492675781,293.5538330078125,289.1672058105469,1.0,0.228509709239006,0.8006763458251953,0.8006763458251953,1.0,1.0,-1.07426655292511,0.4446050822734833,0.629661500453949,0.221599593758583,0.0,0.0,0.0672808513045311,34.81402587890625,43.0,-14.510113716125488,-4273.28955078125,133.97923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,301.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0953399315476417,0.0,0.0,0.0,0.0,1.0,0.0026133591309189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869222357869148,0.099365122616291,-0.0124428812414407,0.0,9.675791079644114e-05,0.0,0.0,3.812932729721069,0.0,0.0,0.0,0.2690299153327942,4.0,0.0,1.0
736800,293.18084716796875,297.1499938964844,293.1499938964844,0.099744863808155,-2313.49072265625,304.1536560058594,0.7584595680236816,0.1408086419105529,0.1276425719261169,293.6217956542969,297.1499938964844,293.1499938964844,0.007338938768953,-571.0413208007812,298.9466552734375,0.5277404189109802,0.050000000745058,0.0484284572303295,293.1715393066406,297.1499938964844,293.1499938964844,0.2129130512475967,-3284.049560546875,304.1520080566406,0.9289084672927856,0.2581164538860321,0.1812100410461425,293.205322265625,297.1499938964844,293.1499938964844,0.2839170396327972,-5578.61962890625,304.13702392578125,0.9990000128746032,0.3624905347824096,0.3081363141536712,293.229736328125,297.1499938964844,293.1499938964844,0.0133745241910219,-3800.092529296875,302.85028076171875,0.5277404189109802,0.050000000745058,0.2297237515449524,291.1683654785156,291.1499938964844,273.3632202148437,270.3043212890625,285.1992492675781,293.5538330078125,289.1672058105469,1.0,0.228509709239006,0.8006763458251953,0.8006763458251953,1.0,1.0,-1.07426655292511,0.4446050822734833,0.629661500453949,0.221599593758583,0.0,0.0,0.0672808513045311,34.81402587890625,43.0,-14.510113716125488,-4273.28955078125,133.97923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,301.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0953399315476417,0.0,0.0,0.0,0.0,1.0,0.0026133591309189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869222357869148,0.099365122616291,-0.0124428812414407,0.0,9.675791079644114e-05,0.0,0.0,3.812932729721069,0.0,0.0,0.0,0.2690299153327942,4.0,0.0,1.0
736860,293.17633056640625,297.1499938964844,293.1499938964844,0.0998171120882034,-2315.1474609375,304.1523132324219,0.7521252632141113,0.1409337669610977,0.1276630610227584,293.6268615722656,297.1499938964844,293.1499938964844,0.0071670659817755,-561.595947265625,298.7652282714844,0.522522509098053,0.050000000745058,0.0484818071126937,293.1756286621094,297.1499938964844,293.1499938964844,0.2118827998638153,-3271.41162109375,304.153076171875,0.9179569482803344,0.2567440569400787,0.1803828775882721,293.2276611328125,297.1499938964844,293.1499938964844,0.2931835353374481,-5724.86376953125,304.1259460449219,0.9990000128746032,0.3565727174282074,0.316243052482605,293.2313232421875,297.1499938964844,293.1499938964844,0.013335533440113,-3797.76171875,302.8172607421875,0.522522509098053,0.050000000745058,0.2299768179655075,291.15869140625,291.1499938964844,273.4022521972656,270.3406677246094,285.2293701171875,293.5890197753906,289.1577453613281,1.0,0.2317993342876434,0.8004103302955627,0.8004103302955627,1.0,1.0,-1.0833957195281982,0.448753297328949,0.6346423625946045,0.2234554439783096,0.0,0.0,0.0667859017848968,36.28028869628906,31.0,-13.270285606384276,-4269.32958984375,139.03138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,301.61993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.094390258193016,0.0,0.0,0.0,0.0,1.0,0.0026774057187139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866546109318733,0.0996738374233245,-0.0130192264914512,0.0,9.579410834703594e-05,0.0,0.0,3.824559450149536,0.0,0.0,0.0,0.2690490484237671,4.0,0.0,1.0
736920,293.17633056640625,297.1499938964844,293.1499938964844,0.0998171120882034,-2315.1474609375,304.1523132324219,0.7521252632141113,0.1409337669610977,0.1276630610227584,293.6268615722656,297.1499938964844,293.1499938964844,0.0071670659817755,-561.595947265625,298.7652282714844,0.522522509098053,0.050000000745058,0.0484818071126937,293.1756286621094,297.1499938964844,293.1499938964844,0.2118827998638153,-3271.41162109375,304.153076171875,0.9179569482803344,0.2567440569400787,0.1803828775882721,293.2276611328125,297.1499938964844,293.1499938964844,0.2931835353374481,-5724.86376953125,304.1259460449219,0.9990000128746032,0.3565727174282074,0.316243052482605,293.2313232421875,297.1499938964844,293.1499938964844,0.013335533440113,-3797.76171875,302.8172607421875,0.522522509098053,0.050000000745058,0.2299768179655075,291.15869140625,291.1499938964844,273.4022521972656,270.3406677246094,285.2293701171875,293.5890197753906,289.1577453613281,1.0,0.2317993342876434,0.8004103302955627,0.8004103302955627,1.0,1.0,-1.0833957195281982,0.448753297328949,0.6346423625946045,0.2234554439783096,0.0,0.0,0.0667859017848968,36.28028869628906,31.0,-13.270285606384276,-4269.32958984375,139.03138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,301.61993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.094390258193016,0.0,0.0,0.0,0.0,1.0,0.0026774057187139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866546109318733,0.0996738374233245,-0.0130192264914512,0.0,9.579410834703594e-05,0.0,0.0,3.824559450149536,0.0,0.0,0.0,0.2690490484237671,4.0,0.0,1.0
736980,293.17303466796875,297.1499938964844,293.1499938964844,0.1000147387385368,-2318.9453125,304.1514587402344,0.7531804442405701,0.1411879956722259,0.1278630495071411,293.6297607421875,297.1499938964844,293.1499938964844,0.0070578875020146,-555.3411254882812,298.6572265625,0.523073673248291,0.050000000745058,0.0484759509563446,293.1777038574219,297.1499938964844,293.1499938964844,0.2110232859849929,-3260.794677734375,304.1539611816406,0.9177250862121582,0.2559414207935333,0.1797640025615692,293.24151611328125,297.1499938964844,293.1499938964844,0.2925522327423095,-5712.48046875,304.1324768066406,0.9990000128746032,0.3526480197906494,0.3153652250766754,293.2322082519531,297.1499938964844,293.1499938964844,0.013291023671627,-3792.478515625,302.7976989746094,0.523073673248291,0.050000000745058,0.2299490422010421,291.1560974121094,291.1499938964844,273.4256286621094,270.3623046875,285.2550048828125,293.61016845703125,289.15679931640625,1.0,0.2309867739677429,0.8002507090568542,0.8002507090568542,1.0,1.0,-1.0818058252334597,0.4478343725204468,0.6339713931083679,0.2236015349626541,0.0,0.0,0.0665937140583992,36.123443603515625,31.0,-3.325924158096313,-4261.982421875,138.3264617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,301.6193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0939092859625816,0.0,0.0,0.0,0.0,1.0,0.0026945730205625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866302475333213,0.099805898964405,-0.0131756523624062,0.0,9.530598617857322e-05,0.0,0.0,3.829691171646118,0.0,0.0,0.0,0.2690614759922027,4.0,0.0,1.0
737040,293.17169189453125,297.1499938964844,293.1499938964844,0.1000521406531333,-2319.59423828125,304.15118408203125,0.7559015154838562,0.1412159651517868,0.1279462873935699,293.631591796875,297.1499938964844,293.1499938964844,0.0069815274327993,-550.76416015625,298.5878295898437,0.5251654386520386,0.050000000745058,0.0484542250633239,293.1776733398437,297.1499938964844,293.1499938964844,0.2104951441287994,-3254.2275390625,304.1543273925781,0.920841097831726,0.2556668221950531,0.1794613599777221,293.2471008300781,297.1499938964844,293.1499938964844,0.2889976799488067,-5654.525390625,304.1416931152344,0.9990000128746032,0.3506321609020233,0.3120810091495514,293.23272705078125,297.1499938964844,293.1499938964844,0.0132471108809113,-3785.967529296875,302.78546142578125,0.5251654386520386,0.050000000745058,0.2298459857702255,291.16082763671875,291.1499938964844,273.441162109375,270.3766784667969,285.2707214355469,293.6144714355469,289.1628112792969,1.0,0.2294818609952926,0.8001442551612854,0.8001442551612854,1.0,1.0,-1.0774528980255127,0.4456464350223541,0.6318064332008362,0.2232130616903305,0.0,0.0,0.0655314475297927,35.530330657958984,25.0,8.016623497009277,-4250.70703125,136.10769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37506103515625,301.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.0936244130134582,0.0,0.0,0.0,0.0,1.0,0.0027118176221847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864543542265892,0.0997876226902008,-0.0133332666009664,0.0,9.501688327873126e-05,0.0,0.0,3.8288938999176025,0.0,0.0,0.0,0.2690532505512237,4.0,0.0,1.0
737100,293.17095947265625,297.1499938964844,293.1499938964844,0.0999072641134262,-2316.745361328125,304.1512451171875,0.7594364285469055,0.1410846710205078,0.1278792321681976,293.63385009765625,297.1499938964844,293.1499938964844,0.0068852202966809,-544.8538208007812,298.5029296875,0.5281628966331482,0.050000000745058,0.0484242998063564,293.1762390136719,297.1499938964844,293.1499938964844,0.2100556641817093,-3248.756103515625,304.15435791015625,0.9258017539978028,0.2555983364582062,0.1792874038219452,293.2492980957031,297.1499938964844,293.1499938964844,0.2838544547557831,-5571.53369140625,304.15252685546875,0.9990000128746032,0.3489620387554168,0.307498961687088,293.2333068847656,297.1499938964844,293.1499938964844,0.0131872743368148,-3776.61376953125,302.770751953125,0.5281628966331482,0.050000000745058,0.2297040224075317,291.17120361328125,291.1499938964844,273.4606018066406,270.39453125,285.2912902832031,293.61932373046875,289.173828125,1.0,0.2275772243738174,0.8000112175941467,0.8000112175941467,1.0,1.0,-1.0714575052261353,0.44265216588974,0.6288053393363953,0.2226329296827316,0.0,0.0,0.0630953386425972,34.712345123291016,25.0,19.49807548522949,-4227.35205078125,133.07594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,301.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0932948738336563,0.0,0.0,0.0,0.0,1.0,0.0027587281074374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858459398150444,0.0996103286743164,-0.013764388859272,0.0,9.46824366110377e-05,0.0,0.0,3.8214457035064697,0.0,0.0,0.0,0.2690123319625854,4.0,0.0,1.0
737160,293.1712646484375,297.1499938964844,293.1499938964844,0.0996077433228492,-2310.985107421875,304.15155029296875,0.763597846031189,0.1407627165317535,0.127653032541275,293.6360168457031,297.1499938964844,293.1499938964844,0.0067886342294514,-538.8448486328125,298.4183349609375,0.5319406986236572,0.050000000745058,0.0483884364366531,293.1737976074219,297.1499938964844,293.1499938964844,0.2098520398139953,-3246.2353515625,304.1539306640625,0.9324301481246948,0.2557429671287536,0.1792867332696914,293.2469482421875,297.1499938964844,293.1499938964844,0.2775518894195556,-5470.33837890625,304.1635131835937,0.9990000128746032,0.3481633067131042,0.3019159734249115,293.2337951660156,297.1499938964844,293.1499938964844,0.0131246466189622,-3766.69384765625,302.7562255859375,0.5319406986236572,0.050000000745058,0.2295339107513427,291.1824645996094,291.1499938964844,273.4800109863281,270.4122619628906,285.306884765625,293.6137390136719,289.1848449707031,1.0,0.2251953482627868,0.7999042272567749,0.7999042272567749,1.0,1.0,-1.0642380714416504,0.4390720427036285,0.6251659989356995,0.2218874841928482,0.0,0.0,0.0597974546253681,33.730796813964844,25.0,24.630659103393555,-4196.35009765625,129.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544311523437,301.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.0929734334349632,0.0,0.0,0.0,0.0,1.0,0.0028349789790809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848874598741531,0.0993619784712791,-0.0144745204597711,0.0,9.435621177544816e-05,0.0,0.0,3.810702085494995,0.0,0.0,0.0,0.2689476311206817,4.0,0.0,1.0
737220,293.1752624511719,297.1499938964844,293.1499938964844,0.0984824299812316,-2289.681640625,304.1529235839844,0.7688743472099304,0.1394175589084625,0.1265915632247924,293.64013671875,297.1499938964844,293.1499938964844,0.0066029345616698,-527.2325439453125,298.2460327148437,0.5380516052246094,0.050000000745058,0.048334315419197,293.1679992675781,297.1499938964844,293.1499938964844,0.210008218884468,-3248.2861328125,304.15234375,0.9435061812400818,0.2563188970088959,0.1795996576547622,293.2331237792969,297.1499938964844,293.1499938964844,0.2676479816436767,-5312.69775390625,304.1752319335937,0.9990000128746032,0.3484978675842285,0.293288379907608,293.2347412109375,297.1499938964844,293.1499938964844,0.0130149498581886,-3749.97021484375,302.7264099121094,0.5380516052246094,0.050000000745058,0.2292771786451339,291.1982116699219,291.1499938964844,273.5187683105469,270.44744873046875,285.32647705078125,293.58697509765625,289.1991882324219,1.0,0.2216813713312149,0.7996902465820312,0.7996902465820312,1.0,1.0,-1.0526094436645508,0.4332717955112457,0.6193376779556274,0.2207771241664886,0.0,0.0,0.0521757751703262,32.24477767944336,28.0,18.92971992492676,-4128.9931640625,123.92488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446960449219,301.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.0922773033380508,0.0,0.0,0.0,0.0,1.0,0.0030451524071395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824819505214691,0.0989707559347152,-0.0164888072758913,0.0,9.36497308430262e-05,0.0,0.0,3.792365312576294,0.0,0.0,0.0,0.2688004076480865,4.0,0.0,1.0
737280,293.1752624511719,297.1499938964844,293.1499938964844,0.0984824299812316,-2289.681640625,304.1529235839844,0.7688743472099304,0.1394175589084625,0.1265915632247924,293.64013671875,297.1499938964844,293.1499938964844,0.0066029345616698,-527.2325439453125,298.2460327148437,0.5380516052246094,0.050000000745058,0.048334315419197,293.1679992675781,297.1499938964844,293.1499938964844,0.210008218884468,-3248.2861328125,304.15234375,0.9435061812400818,0.2563188970088959,0.1795996576547622,293.2331237792969,297.1499938964844,293.1499938964844,0.2676479816436767,-5312.69775390625,304.1752319335937,0.9990000128746032,0.3484978675842285,0.293288379907608,293.2347412109375,297.1499938964844,293.1499938964844,0.0130149498581886,-3749.97021484375,302.7264099121094,0.5380516052246094,0.050000000745058,0.2292771786451339,291.1982116699219,291.1499938964844,273.5187683105469,270.44744873046875,285.32647705078125,293.58697509765625,289.1991882324219,1.0,0.2216813713312149,0.7996902465820312,0.7996902465820312,1.0,1.0,-1.0526094436645508,0.4332717955112457,0.6193376779556274,0.2207771241664886,0.0,0.0,0.0521757751703262,32.24477767944336,28.0,18.92971992492676,-4128.9931640625,123.92488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446960449219,301.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.0922773033380508,0.0,0.0,0.0,0.0,1.0,0.0030451524071395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824819505214691,0.0989707559347152,-0.0164888072758913,0.0,9.36497308430262e-05,0.0,0.0,3.792365312576294,0.0,0.0,0.0,0.2688004076480865,4.0,0.0,1.0
737340,293.1809997558594,297.1499938964844,293.1499938964844,0.0969507843255996,-2260.9228515625,304.1545104980469,0.7692576050758362,0.137619599699974,0.1250127702951431,293.6439514160156,297.1499938964844,293.1499938964844,0.0064287497662007,-516.327880859375,298.0678405761719,0.5410624146461487,0.050000000745058,0.0483092255890369,293.1634826660156,297.1499938964844,293.1499938964844,0.2104250937700271,-3253.621337890625,304.15087890625,0.949161946773529,0.2567782998085022,0.1799467653036117,293.2170715332031,297.1499938964844,293.1499938964844,0.2627930045127868,-5237.3154296875,304.17462158203125,0.9990000128746032,0.3496491611003876,0.2892006933689117,293.2356262207031,297.1499938964844,293.1499938964844,0.012930647470057,-3738.476318359375,302.6950988769531,0.5410624146461487,0.050000000745058,0.2291581779718399,291.2017822265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3405456542969,293.5611572265625,289.20147705078125,1.0,0.2199826389551162,0.7994762063026428,0.7994762063026428,1.0,1.0,-1.04604971408844,0.4298999309539795,0.6161497235298157,0.2203967869281768,0.0,0.0,0.0449041984975338,31.55035972595215,31.0,5.10397481918335,-4069.258544921875,121.0998764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,301.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.0914537087082862,0.0,0.0,0.0,0.0,1.0,0.0032745462376624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801101475954055,0.0988752469420433,-0.0187650956213474,0.0,9.281388338422404e-05,0.0,0.0,3.7853620052337646,0.0,0.0,0.0,0.2686799168586731,4.0,0.0,1.0
737400,293.1809997558594,297.1499938964844,293.1499938964844,0.0969507843255996,-2260.9228515625,304.1545104980469,0.7692576050758362,0.137619599699974,0.1250127702951431,293.6439514160156,297.1499938964844,293.1499938964844,0.0064287497662007,-516.327880859375,298.0678405761719,0.5410624146461487,0.050000000745058,0.0483092255890369,293.1634826660156,297.1499938964844,293.1499938964844,0.2104250937700271,-3253.621337890625,304.15087890625,0.949161946773529,0.2567782998085022,0.1799467653036117,293.2170715332031,297.1499938964844,293.1499938964844,0.2627930045127868,-5237.3154296875,304.17462158203125,0.9990000128746032,0.3496491611003876,0.2892006933689117,293.2356262207031,297.1499938964844,293.1499938964844,0.012930647470057,-3738.476318359375,302.6950988769531,0.5410624146461487,0.050000000745058,0.2291581779718399,291.2017822265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3405456542969,293.5611572265625,289.20147705078125,1.0,0.2199826389551162,0.7994762063026428,0.7994762063026428,1.0,1.0,-1.04604971408844,0.4298999309539795,0.6161497235298157,0.2203967869281768,0.0,0.0,0.0449041984975338,31.55035972595215,31.0,5.10397481918335,-4069.258544921875,121.0998764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,301.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.0914537087082862,0.0,0.0,0.0,0.0,1.0,0.0032745462376624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801101475954055,0.0988752469420433,-0.0187650956213474,0.0,9.281388338422404e-05,0.0,0.0,3.7853620052337646,0.0,0.0,0.0,0.2686799168586731,4.0,0.0,1.0
737460,293.1835021972656,297.1499938964844,293.1499938964844,0.0956930443644523,-2237.48681640625,304.1550598144531,0.76669842004776,0.1363158226013183,0.1236621737480163,293.6474609375,297.1499938964844,293.1499938964844,0.0062635042704641,-505.9324035644531,297.8847961425781,0.5412584543228149,0.050000000745058,0.0483076311647892,293.1633605957031,297.1499938964844,293.1499938964844,0.2104557603597641,-3254.109130859375,304.15057373046875,0.9493943452835084,0.2564774751663208,0.17990243434906,293.2069702148437,297.1499938964844,293.1499938964844,0.2622839212417602,-5232.05615234375,304.1671447753906,0.9990000128746032,0.3500127494335174,0.288938045501709,293.2364807128906,297.1499938964844,293.1499938964844,0.0128655480220913,-3730.9716796875,302.6624755859375,0.5412584543228149,0.050000000745058,0.2291506081819534,291.196044921875,291.1499938964844,273.5960388183594,270.51629638671875,285.3559875488281,293.5480651855469,289.19500732421875,1.0,0.2197623252868652,0.7994186282157898,0.7994186282157898,1.0,1.0,-1.0440478324890137,0.428716778755188,0.6153310537338257,0.2207008302211761,0.0,0.0,0.0390814058482646,31.50146484375,34.0,-6.619126319885254,-4023.81787109375,120.53350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,301.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0905134603381156,0.0,0.0,0.0,0.0,1.0,0.0034767494071274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781845450401306,0.0990009903907775,-0.0208164472132921,0.0,9.18596560950391e-05,0.0,0.0,3.787521362304688,0.0,0.0,0.0,0.2686018943786621,4.0,0.0,1.0
737520,293.1835021972656,297.1499938964844,293.1499938964844,0.0956930443644523,-2237.48681640625,304.1550598144531,0.76669842004776,0.1363158226013183,0.1236621737480163,293.6474609375,297.1499938964844,293.1499938964844,0.0062635042704641,-505.9324035644531,297.8847961425781,0.5412584543228149,0.050000000745058,0.0483076311647892,293.1633605957031,297.1499938964844,293.1499938964844,0.2104557603597641,-3254.109130859375,304.15057373046875,0.9493943452835084,0.2564774751663208,0.17990243434906,293.2069702148437,297.1499938964844,293.1499938964844,0.2622839212417602,-5232.05615234375,304.1671447753906,0.9990000128746032,0.3500127494335174,0.288938045501709,293.2364807128906,297.1499938964844,293.1499938964844,0.0128655480220913,-3730.9716796875,302.6624755859375,0.5412584543228149,0.050000000745058,0.2291506081819534,291.196044921875,291.1499938964844,273.5960388183594,270.51629638671875,285.3559875488281,293.5480651855469,289.19500732421875,1.0,0.2197623252868652,0.7994186282157898,0.7994186282157898,1.0,1.0,-1.0440478324890137,0.428716778755188,0.6153310537338257,0.2207008302211761,0.0,0.0,0.0390814058482646,31.50146484375,34.0,-6.619126319885254,-4023.81787109375,120.53350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,301.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0905134603381156,0.0,0.0,0.0,0.0,1.0,0.0034767494071274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781845450401306,0.0990009903907775,-0.0208164472132921,0.0,9.18596560950391e-05,0.0,0.0,3.787521362304688,0.0,0.0,0.0,0.2686018943786621,4.0,0.0,1.0
737580,293.1835327148437,297.1499938964844,293.1499938964844,0.0949799790978431,-2224.379150390625,304.154541015625,0.7626255750656128,0.1354589313268661,0.1228559166193008,293.6506652832031,297.1499938964844,293.1499938964844,0.0061051407828927,-495.8466491699219,297.698974609375,0.5392205119132996,0.050000000745058,0.0483244732022285,293.165283203125,297.1499938964844,293.1499938964844,0.2099554985761642,-3247.998291015625,304.1512145996094,0.945119321346283,0.2557445168495178,0.179431140422821,293.20562744140625,297.1499938964844,293.1499938964844,0.2652229964733124,-5281.7998046875,304.156494140625,0.9990000128746032,0.348863810300827,0.2916894555091858,293.2373962402344,297.1499938964844,293.1499938964844,0.0128120649605989,-3725.8115234375,302.6288452148437,0.5392205119132996,0.050000000745058,0.2292304933071136,291.185791015625,291.1499938964844,273.6346130371094,270.5498962402344,285.3746643066406,293.5489501953125,289.1844482421875,1.0,0.2207768112421035,0.7993610501289368,0.7993610501289368,1.0,1.0,-1.0459318161010742,0.4293875396251678,0.616544246673584,0.2215777486562729,0.0,0.0,0.034967765212059,31.96248245239257,37.0,-13.36546802520752,-3992.926025390625,121.80508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,300.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.089517742395401,0.0,0.0,0.0,0.0,1.0,0.0036332022864371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768034160137176,0.099221147596836,-0.0224177259951829,0.0,9.084913472179323e-05,0.0,0.0,3.794107437133789,0.0,0.0,0.0,0.268559455871582,4.0,0.0,1.0
