time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737640,293.1835327148437,297.1499938964844,293.1499938964844,0.0949799790978431,-2224.379150390625,304.154541015625,0.7626255750656128,0.1354589313268661,0.1228559166193008,293.6506652832031,297.1499938964844,293.1499938964844,0.0061051407828927,-495.8466491699219,297.698974609375,0.5392205119132996,0.050000000745058,0.0483244732022285,293.165283203125,297.1499938964844,293.1499938964844,0.2099554985761642,-3247.998291015625,304.1512145996094,0.945119321346283,0.2557445168495178,0.179431140422821,293.20562744140625,297.1499938964844,293.1499938964844,0.2652229964733124,-5281.7998046875,304.156494140625,0.9990000128746032,0.348863810300827,0.2916894555091858,293.2373962402344,297.1499938964844,293.1499938964844,0.0128120649605989,-3725.8115234375,302.6288452148437,0.5392205119132996,0.050000000745058,0.2292304933071136,291.185791015625,291.1499938964844,273.6346130371094,270.5498962402344,285.3746643066406,293.5489501953125,289.1844482421875,1.0,0.2207768112421035,0.7993610501289368,0.7993610501289368,1.0,1.0,-1.0459318161010742,0.4293875396251678,0.616544246673584,0.2215777486562729,0.0,0.0,0.034967765212059,31.96248245239257,37.0,-13.36546802520752,-3992.926025390625,121.80508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,300.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.089517742395401,0.0,0.0,0.0,0.0,1.0,0.0036332022864371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768034160137176,0.099221147596836,-0.0224177259951829,0.0,9.084913472179323e-05,0.0,0.0,3.794107437133789,0.0,0.0,0.0,0.268559455871582,4.0,0.0,1.0
737700,293.18341064453125,297.1499938964844,293.1499938964844,0.0946795716881752,-2218.881103515625,304.1542663574219,0.7599066495895386,0.1350590735673904,0.1225063055753707,293.65216064453125,297.1499938964844,293.1499938964844,0.0060278079472482,-490.8601684570313,297.60546875,0.5375170111656189,0.050000000745058,0.0483388938009738,293.1659851074219,297.1499938964844,293.1499938964844,0.2097142040729522,-3245.08056640625,304.15142822265625,0.941806137561798,0.2554152011871338,0.1791969835758209,293.2084350585937,297.1499938964844,293.1499938964844,0.2678000628948211,-5324.09814453125,304.150634765625,0.9990000128746032,0.3476048111915588,0.2940249145030975,293.2378845214844,297.1499938964844,293.1499938964844,0.0127881085500121,-3723.77197265625,302.6116943359375,0.5375170111656189,0.050000000745058,0.2292988896369934,291.1799621582031,291.1499938964844,273.65386962890625,270.56646728515625,285.3853759765625,293.55450439453125,289.1785888671875,1.0,0.221681922674179,0.799332320690155,0.799332320690155,1.0,1.0,-1.048133134841919,0.4303241074085235,0.6178090572357178,0.222201868891716,0.0,0.0,0.0335559025406837,32.35889434814453,37.0,-15.033555030822754,-3982.461181640625,123.04249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778076171875,300.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0890234038233757,0.0,0.0,0.0,0.0,1.0,0.003692676546052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763160660862922,0.0993431881070137,-0.0230271182954311,0.0,9.034743561642244e-05,0.0,0.0,3.7981464862823486,0.0,0.0,0.0,0.2685490250587463,4.0,0.0,1.0
737760,293.1832580566406,297.1499938964844,293.1499938964844,0.094388261437416,-2213.546630859375,304.1540222167969,0.7567901015281677,0.1346615552902221,0.1221654713153839,293.6535949707031,297.1499938964844,293.1499938964844,0.0059516853652894,-485.9051208496094,297.5117492675781,0.5354471802711487,0.050000000745058,0.0483568534255027,293.16632080078125,297.1499938964844,293.1499938964844,0.2095247656106948,-3242.822021484375,304.1515197753906,0.9379020929336548,0.2551460266113281,0.1790006458759308,293.21356201171875,297.1499938964844,293.1499938964844,0.2710157334804535,-5376.296875,304.1446838378906,0.9990000128746032,0.3458599746227264,0.2969083786010742,293.2384338378906,297.1499938964844,293.1499938964844,0.0127654056996107,-3721.95654296875,302.59429931640625,0.5354471802711487,0.050000000745058,0.2293840944766998,291.174072265625,291.1499938964844,273.6731262207031,270.5828552246094,285.3970947265625,293.5632019042969,289.1727294921875,1.0,0.2228181809186935,0.7992398142814636,0.7992398142814636,1.0,1.0,-1.051072597503662,0.4316082000732422,0.6194644570350647,0.2229289561510086,0.0,0.0,0.0325403586030006,32.8532600402832,25.0,-15.77381992340088,-3974.868896484375,124.63961029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,300.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0885450467467308,0.0,0.0,0.0,0.0,1.0,0.0037400180008262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075953260064125,0.0994651019573211,-0.0235118418931961,0.0,8.986196189653128e-05,0.0,0.0,3.8023526668548575,0.0,0.0,0.0,0.2685444056987762,4.0,0.0,1.0
737820,293.1826477050781,297.1499938964844,293.1499938964844,0.0937106162309646,-2200.89404296875,304.15380859375,0.7610518932342529,0.1339478194713592,0.1214687898755073,293.6561584472656,297.1499938964844,293.1499938964844,0.0057900832034647,-474.9628601074219,297.3296813964844,0.5403159856796265,0.050000000745058,0.0483153536915779,293.1648864746094,297.1499938964844,293.1499938964844,0.2091882526874542,-3238.701171875,304.1515808105469,0.9456265568733216,0.2550159692764282,0.1787729114294052,293.2199401855469,297.1499938964844,293.1499938964844,0.2639134526252746,-5260.28515625,304.1590270996094,0.9990000128746032,0.342925876379013,0.290204793214798,293.2393798828125,297.1499938964844,293.1499938964844,0.0126770054921507,-3709.662353515625,302.5609130859375,0.5403159856796265,0.050000000745058,0.2291872352361679,291.1727905273437,291.1499938964844,273.7115783691406,270.6151733398437,285.4332580566406,293.5719909667969,289.17449951171875,1.0,0.2194439470767974,0.7990549206733704,0.7990549206733704,1.0,1.0,-1.0416396856307983,0.426843911409378,0.6147958040237427,0.222187802195549,0.0,0.0,0.0299207475036382,31.713233947753903,28.0,4.391479969024658,-3947.777099609375,120.33296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,300.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.0876613855361938,0.0,0.0,0.0,0.0,1.0,0.0038139771204441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753325521945953,0.0996004343032836,-0.024267878383398,0.0,8.896515646483749e-05,0.0,0.0,3.806871175765991,0.0,0.0,0.0,0.2685306370258331,4.0,0.0,1.0
737880,293.1826477050781,297.1499938964844,293.1499938964844,0.0937106162309646,-2200.89404296875,304.15380859375,0.7610518932342529,0.1339478194713592,0.1214687898755073,293.6561584472656,297.1499938964844,293.1499938964844,0.0057900832034647,-474.9628601074219,297.3296813964844,0.5403159856796265,0.050000000745058,0.0483153536915779,293.1648864746094,297.1499938964844,293.1499938964844,0.2091882526874542,-3238.701171875,304.1515808105469,0.9456265568733216,0.2550159692764282,0.1787729114294052,293.2199401855469,297.1499938964844,293.1499938964844,0.2639134526252746,-5260.28515625,304.1590270996094,0.9990000128746032,0.342925876379013,0.290204793214798,293.2393798828125,297.1499938964844,293.1499938964844,0.0126770054921507,-3709.662353515625,302.5609130859375,0.5403159856796265,0.050000000745058,0.2291872352361679,291.1727905273437,291.1499938964844,273.7115783691406,270.6151733398437,285.4332580566406,293.5719909667969,289.17449951171875,1.0,0.2194439470767974,0.7990549206733704,0.7990549206733704,1.0,1.0,-1.0416396856307983,0.426843911409378,0.6147958040237427,0.222187802195549,0.0,0.0,0.0299207475036382,31.713233947753903,28.0,4.391479969024658,-3947.777099609375,120.33296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,300.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.0876613855361938,0.0,0.0,0.0,0.0,1.0,0.0038139771204441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753325521945953,0.0996004343032836,-0.024267878383398,0.0,8.896515646483749e-05,0.0,0.0,3.806871175765991,0.0,0.0,0.0,0.2685306370258331,4.0,0.0,1.0
737940,293.182373046875,297.1499938964844,293.1499938964844,0.092933714389801,-2186.1845703125,304.1538391113281,0.7630886435508728,0.1331740468740463,0.1207590922713279,293.65869140625,297.1499938964844,293.1499938964844,0.0056301928125321,-463.7372131347656,297.1546630859375,0.5433301329612732,0.050000000745058,0.0482909493148326,293.1639099121094,297.1499938964844,293.1499938964844,0.2088936865329742,-3234.958984375,304.15155029296875,0.9504321813583374,0.2548437416553497,0.1787177324295044,293.21405029296875,297.1499938964844,293.1499938964844,0.259156584739685,-5184.35791015625,304.1635131835937,0.9990000128746032,0.3423443138599396,0.2861860990524292,293.240234375,297.1499938964844,293.1499938964844,0.0125847095623612,-3695.46826171875,302.52935791015625,0.5433301329612732,0.050000000745058,0.2290714681148529,291.1860656738281,291.1499938964844,273.75,270.64678955078125,285.4541320800781,293.5590209960937,289.1864929199219,1.0,0.2180043458938598,0.7988699674606323,0.7988699674606323,1.0,1.0,-1.035725235939026,0.4237971603870392,0.6119280457496643,0.2218648195266723,0.0,0.0,0.0240673776715993,31.042449951171875,46.0,9.442925453186035,-3903.746826171875,117.74618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,300.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0868361517786979,0.0,0.0,0.0,0.0,1.0,0.0039438852109014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737617760896682,0.0993468090891838,-0.0255850292742252,0.0,8.812765736365691e-05,0.0,0.0,3.79528284072876,0.0,0.0,0.0,0.2684415876865387,4.0,0.0,1.0
738000,293.182373046875,297.1499938964844,293.1499938964844,0.092933714389801,-2186.1845703125,304.1538391113281,0.7630886435508728,0.1331740468740463,0.1207590922713279,293.65869140625,297.1499938964844,293.1499938964844,0.0056301928125321,-463.7372131347656,297.1546630859375,0.5433301329612732,0.050000000745058,0.0482909493148326,293.1639099121094,297.1499938964844,293.1499938964844,0.2088936865329742,-3234.958984375,304.15155029296875,0.9504321813583374,0.2548437416553497,0.1787177324295044,293.21405029296875,297.1499938964844,293.1499938964844,0.259156584739685,-5184.35791015625,304.1635131835937,0.9990000128746032,0.3423443138599396,0.2861860990524292,293.240234375,297.1499938964844,293.1499938964844,0.0125847095623612,-3695.46826171875,302.52935791015625,0.5433301329612732,0.050000000745058,0.2290714681148529,291.1860656738281,291.1499938964844,273.75,270.64678955078125,285.4541320800781,293.5590209960937,289.1864929199219,1.0,0.2180043458938598,0.7988699674606323,0.7988699674606323,1.0,1.0,-1.035725235939026,0.4237971603870392,0.6119280457496643,0.2218648195266723,0.0,0.0,0.0240673776715993,31.042449951171875,46.0,9.442925453186035,-3903.746826171875,117.74618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,300.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0868361517786979,0.0,0.0,0.0,0.0,1.0,0.0039438852109014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737617760896682,0.0993468090891838,-0.0255850292742252,0.0,8.812765736365691e-05,0.0,0.0,3.79528284072876,0.0,0.0,0.0,0.2684415876865387,4.0,0.0,1.0
738060,293.1922302246094,297.1499938964844,293.1499938964844,0.0910152196884155,-2150.143310546875,304.1557922363281,0.7463683485984802,0.1303364187479019,0.1186771318316459,293.67364501953125,297.1499938964844,293.1499938964844,0.0054563079029321,-451.7256164550781,296.9330139160156,0.5324791669845581,0.050000000745058,0.04838353022933,293.1761169433594,297.1499938964844,293.1499938964844,0.2068704515695572,-3209.75146484375,304.1544494628906,0.9290812015533448,0.2520005106925964,0.1771781146526336,293.2326354980469,297.1499938964844,293.1499938964844,0.2752212882041931,-5446.517578125,304.13134765625,0.9990000128746032,0.3370068073272705,0.3011365830898285,293.2535095214844,297.1499938964844,293.1499938964844,0.0124787976965308,-3684.3876953125,302.4603271484375,0.5324791669845581,0.050000000745058,0.2295106351375579,291.1781921386719,291.1499938964844,273.7894897460937,270.6781005859375,285.4686889648437,293.575439453125,289.1754455566406,1.0,0.22421695291996,0.7987608909606934,0.7987608909606934,1.0,1.0,-1.0499510765075684,0.4303310215473175,0.6196199655532837,0.2246151119470596,0.0,0.0,0.0205091964453458,33.55930709838867,49.0,-15.264321327209473,-3881.520263671875,125.62791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,300.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0860201343894004,0.0,0.0,0.0,0.0,1.0,0.0040761833079159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724676102399826,0.0993757545948028,-0.0269081480801105,0.0,8.729950059205294e-05,0.0,0.0,3.794480323791504,0.0,0.0,0.0,0.2683836817741394,4.0,0.0,1.0
738120,293.1922302246094,297.1499938964844,293.1499938964844,0.0910152196884155,-2150.143310546875,304.1557922363281,0.7463683485984802,0.1303364187479019,0.1186771318316459,293.67364501953125,297.1499938964844,293.1499938964844,0.0054563079029321,-451.7256164550781,296.9330139160156,0.5324791669845581,0.050000000745058,0.04838353022933,293.1761169433594,297.1499938964844,293.1499938964844,0.2068704515695572,-3209.75146484375,304.1544494628906,0.9290812015533448,0.2520005106925964,0.1771781146526336,293.2326354980469,297.1499938964844,293.1499938964844,0.2752212882041931,-5446.517578125,304.13134765625,0.9990000128746032,0.3370068073272705,0.3011365830898285,293.2535095214844,297.1499938964844,293.1499938964844,0.0124787976965308,-3684.3876953125,302.4603271484375,0.5324791669845581,0.050000000745058,0.2295106351375579,291.1781921386719,291.1499938964844,273.7894897460937,270.6781005859375,285.4686889648437,293.575439453125,289.1754455566406,1.0,0.22421695291996,0.7987608909606934,0.7987608909606934,1.0,1.0,-1.0499510765075684,0.4303310215473175,0.6196199655532837,0.2246151119470596,0.0,0.0,0.0205091964453458,33.55930709838867,49.0,-15.264321327209473,-3881.520263671875,125.62791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,300.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0860201343894004,0.0,0.0,0.0,0.0,1.0,0.0040761833079159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724676102399826,0.0993757545948028,-0.0269081480801105,0.0,8.729950059205294e-05,0.0,0.0,3.794480323791504,0.0,0.0,0.0,0.2683836817741394,4.0,0.0,1.0
738180,293.19195556640625,297.1499938964844,293.1499938964844,0.0899465754628181,-2130.510986328125,304.1555480957031,0.730012834072113,0.1293011903762817,0.117408737540245,293.6847839355469,297.1499938964844,293.1499938964844,0.0053022718057036,-441.1204223632813,296.7069091796875,0.520266592502594,0.050000000745058,0.0485063306987285,293.18377685546875,297.1499938964844,293.1499938964844,0.2050784826278686,-3187.8056640625,304.15594482421875,0.905094027519226,0.2497833520174026,0.1756679415702819,293.2729797363281,297.1499938964844,293.1499938964844,0.2885871231555938,-5656.7880859375,304.1170349121094,0.99433571100235,0.3267573416233063,0.3124838173389435,293.2632141113281,297.1499938964844,293.1499938964844,0.0124234678223729,-3682.32763671875,302.3941650390625,0.520266592502594,0.050000000745058,0.2300931513309478,291.1537780761719,291.1499938964844,273.8309326171875,270.7094116210937,285.5047607421875,293.6244812011719,289.1522216796875,1.0,0.2302161455154419,0.7986517548561096,0.7986517548561096,1.0,1.0,-1.061143159866333,0.4352879524230957,0.6258551478385925,0.2272982150316238,0.0,0.0,0.0217590928077697,36.81884002685547,52.0,-22.65163803100586,-3884.00390625,134.26649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,300.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.0853115916252136,0.0,0.0,0.0,0.0,1.0,0.0041125766001641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072559542953968,0.0998287498950958,-0.0272692069411277,0.0,8.65804249770008e-05,0.0,0.0,3.811745166778565,0.0,0.0,0.0,0.2684253454208374,4.0,0.0,1.0
738240,293.19195556640625,297.1499938964844,293.1499938964844,0.0899465754628181,-2130.510986328125,304.1555480957031,0.730012834072113,0.1293011903762817,0.117408737540245,293.6847839355469,297.1499938964844,293.1499938964844,0.0053022718057036,-441.1204223632813,296.7069091796875,0.520266592502594,0.050000000745058,0.0485063306987285,293.18377685546875,297.1499938964844,293.1499938964844,0.2050784826278686,-3187.8056640625,304.15594482421875,0.905094027519226,0.2497833520174026,0.1756679415702819,293.2729797363281,297.1499938964844,293.1499938964844,0.2885871231555938,-5656.7880859375,304.1170349121094,0.99433571100235,0.3267573416233063,0.3124838173389435,293.2632141113281,297.1499938964844,293.1499938964844,0.0124234678223729,-3682.32763671875,302.3941650390625,0.520266592502594,0.050000000745058,0.2300931513309478,291.1537780761719,291.1499938964844,273.8309326171875,270.7094116210937,285.5047607421875,293.6244812011719,289.1522216796875,1.0,0.2302161455154419,0.7986517548561096,0.7986517548561096,1.0,1.0,-1.061143159866333,0.4352879524230957,0.6258551478385925,0.2272982150316238,0.0,0.0,0.0217590928077697,36.81884002685547,52.0,-22.65163803100586,-3884.00390625,134.26649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,300.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.0853115916252136,0.0,0.0,0.0,0.0,1.0,0.0041125766001641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072559542953968,0.0998287498950958,-0.0272692069411277,0.0,8.65804249770008e-05,0.0,0.0,3.811745166778565,0.0,0.0,0.0,0.2684253454208374,4.0,0.0,1.0
738300,293.190185546875,297.1499938964844,293.1499938964844,0.089837871491909,-2128.525390625,304.1547241210937,0.7208074927330017,0.1291180849075317,0.1173301413655281,293.6892395019531,297.1499938964844,293.1499938964844,0.0052294512279331,-435.8250122070313,296.6031188964844,0.5126065015792847,0.050000000745058,0.0485968440771102,293.1850891113281,297.1499938964844,293.1499938964844,0.2042029350996017,-3176.9404296875,304.15643310546875,0.8916404843330383,0.2490971386432647,0.1751006096601486,293.2872009277344,297.1499938964844,293.1499938964844,0.2837045788764953,-5576.94091796875,304.1318054199219,0.9793336987495422,0.3223954439163208,0.3078720867633819,293.2669677734375,297.1499938964844,293.1499938964844,0.0123993577435612,-3680.3623046875,302.3647155761719,0.5126065015792847,0.050000000745058,0.2305224984884262,291.1552124023437,291.1499938964844,273.8523254394531,270.7250671386719,285.5327453613281,293.6381225585937,289.1576232910156,1.0,0.2329124510288238,0.7985972166061401,0.7985972166061401,1.0,1.0,-1.0554083585739136,0.4323616325855255,0.6230467557907104,0.2269340604543686,0.0,0.0,0.0213645175099372,39.05747985839844,52.0,0.7144430875778198,-3877.234130859375,136.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,300.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0850328728556633,0.0,0.0,0.0,0.0,1.0,0.0041117309592664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726734846830368,0.099935658276081,-0.0272621680051088,0.0,8.62975575728342e-05,0.0,0.0,3.8161470890045166,0.0,0.0,0.0,0.2684414088726043,4.0,0.0,1.0
738360,293.1896667480469,297.1499938964844,293.1499938964844,0.0895726084709167,-2123.43505859375,304.15435791015625,0.7125058174133301,0.1287100464105606,0.1171456351876258,293.69317626953125,297.1499938964844,293.1499938964844,0.0051545477472245,-430.1983642578125,296.50604248046875,0.5063892006874084,0.050000000745058,0.0486799664795398,293.1847839355469,297.1499938964844,293.1499938964844,0.2035544067621231,-3168.853515625,304.15643310546875,0.8807125091552734,0.2487125843763351,0.1747950315475464,293.2948913574219,297.1499938964844,293.1499938964844,0.2798115909099579,-5513.10009765625,304.1421203613281,0.9651772975921632,0.3191430568695068,0.3043858110904693,293.2701416015625,297.1499938964844,293.1499938964844,0.0123656457290053,-3675.811279296875,302.3375244140625,0.5063892006874084,0.050000000745058,0.2309167981147766,291.16705322265625,291.1499938964844,273.8741455078125,270.7406921386719,285.5525207519531,293.640380859375,289.1697082519531,1.0,0.2354916185140609,0.7984564900398254,0.7984564900398254,1.0,1.0,-1.0512080192565918,0.4301340281963348,0.6210739612579346,0.2268650084733963,0.0,0.0,0.0190479066222906,41.12791061401367,55.0,15.29582977294922,-3860.330810546875,139.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,300.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.0847928747534751,0.0,0.0,0.0,0.0,1.0,0.0041385060176253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722636952996254,0.0997905954718589,-0.0275269038975238,0.0,8.605398761574179e-05,0.0,0.0,3.8103299140930176,0.0,0.0,0.0,0.2684144675731659,4.0,0.0,1.0
738420,293.19146728515625,297.1499938964844,293.1499938964844,0.0885749831795692,-2104.51953125,304.15460205078125,0.6963105797767639,0.1273479163646698,0.1162165626883506,293.69976806640625,297.1499938964844,293.1499938964844,0.0050055240280926,-419.0006408691406,296.3092346191406,0.4965101182460785,0.050000000745058,0.0488331913948059,293.1824645996094,297.1499938964844,293.1499938964844,0.202910766005516,-3160.9990234375,304.15533447265625,0.8633776307106018,0.2483013421297073,0.1745500713586807,293.2998352050781,297.1499938964844,293.1499938964844,0.2743946611881256,-5425.1533203125,304.15350341796875,0.9398105144500732,0.3144506514072418,0.2996082901954651,293.2752990722656,297.1499938964844,293.1499938964844,0.0123030673712491,-3668.168212890625,302.2839050292969,0.4965101182460785,0.050000000745058,0.2316436320543289,291.182861328125,291.1499938964844,273.9188537597656,270.7718505859375,285.5823974609375,293.6311950683594,289.1840515136719,1.0,0.2403710931539535,0.798175036907196,0.798175036907196,1.0,1.0,-1.0451204776763916,0.4267409741878509,0.618379533290863,0.2271826565265655,0.0,0.0,0.0134592121466994,44.96797561645508,58.0,16.950326919555664,-3814.584228515625,144.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,300.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.0843478888273239,0.0,0.0,0.0,0.0,1.0,0.0042556524276733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707683786749839,0.0994343683123588,-0.0286659933626651,0.0,8.560238347854465e-05,0.0,0.0,3.794790744781494,0.0,0.0,0.0,0.2683191299438476,4.0,0.0,1.0
738480,293.19146728515625,297.1499938964844,293.1499938964844,0.0885749831795692,-2104.51953125,304.15460205078125,0.6963105797767639,0.1273479163646698,0.1162165626883506,293.69976806640625,297.1499938964844,293.1499938964844,0.0050055240280926,-419.0006408691406,296.3092346191406,0.4965101182460785,0.050000000745058,0.0488331913948059,293.1824645996094,297.1499938964844,293.1499938964844,0.202910766005516,-3160.9990234375,304.15533447265625,0.8633776307106018,0.2483013421297073,0.1745500713586807,293.2998352050781,297.1499938964844,293.1499938964844,0.2743946611881256,-5425.1533203125,304.15350341796875,0.9398105144500732,0.3144506514072418,0.2996082901954651,293.2752990722656,297.1499938964844,293.1499938964844,0.0123030673712491,-3668.168212890625,302.2839050292969,0.4965101182460785,0.050000000745058,0.2316436320543289,291.182861328125,291.1499938964844,273.9188537597656,270.7718505859375,285.5823974609375,293.6311950683594,289.1840515136719,1.0,0.2403710931539535,0.798175036907196,0.798175036907196,1.0,1.0,-1.0451204776763916,0.4267409741878509,0.618379533290863,0.2271826565265655,0.0,0.0,0.0134592121466994,44.96797561645508,58.0,16.950326919555664,-3814.584228515625,144.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,300.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.0843478888273239,0.0,0.0,0.0,0.0,1.0,0.0042556524276733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707683786749839,0.0994343683123588,-0.0286659933626651,0.0,8.560238347854465e-05,0.0,0.0,3.794790744781494,0.0,0.0,0.0,0.2683191299438476,4.0,0.0,1.0
738540,293.1946105957031,297.1499938964844,293.1499938964844,0.0874413326382637,-2083.56396484375,304.1549377441406,0.6815547943115234,0.1256615370512008,0.1148889362812042,293.70489501953125,297.1499938964844,293.1499938964844,0.0048602856695652,-408.4388732910156,296.0940246582031,0.4884996712207794,0.050000000745058,0.0489769503474235,293.17950439453125,297.1499938964844,293.1499938964844,0.2030817717313766,-3163.79052734375,304.1532287597656,0.8496341109275818,0.2480767965316772,0.1744743287563324,293.2987060546875,297.1499938964844,293.1499938964844,0.2710638344287872,-5372.4033203125,304.1576843261719,0.918144941329956,0.3108744919300079,0.2961821258068084,293.2791748046875,297.1499938964844,293.1499938964844,0.012268079444766,-3668.74169921875,302.2270812988281,0.4884996712207794,0.050000000745058,0.2323255687952041,291.1653137207031,291.1499938964844,273.96484375,270.8028259277344,285.60858154296875,293.6160583496094,289.1569519042969,1.0,0.24495629966259,0.7978936433792114,0.7978936433792114,1.0,1.0,-1.0403149127960205,0.4239113330841064,0.6164035797119141,0.2278206795454025,0.0,0.0,0.0115968082100152,48.58580017089844,46.0,-42.37020111083984,-3643.357666015625,149.87905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,299.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.0837411507964134,0.0,0.0,0.0,0.0,1.0,0.0048193121328949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637622326612472,0.0974749475717544,-0.0337127111852169,0.0,8.498662646161392e-05,0.0,0.0,3.7107207775115967,0.0,0.0,0.0,0.2678579092025757,4.0,0.0,1.0
738600,293.1946105957031,297.1499938964844,293.1499938964844,0.0874413326382637,-2083.56396484375,304.1549377441406,0.6815547943115234,0.1256615370512008,0.1148889362812042,293.70489501953125,297.1499938964844,293.1499938964844,0.0048602856695652,-408.4388732910156,296.0940246582031,0.4884996712207794,0.050000000745058,0.0489769503474235,293.17950439453125,297.1499938964844,293.1499938964844,0.2030817717313766,-3163.79052734375,304.1532287597656,0.8496341109275818,0.2480767965316772,0.1744743287563324,293.2987060546875,297.1499938964844,293.1499938964844,0.2710638344287872,-5372.4033203125,304.1576843261719,0.918144941329956,0.3108744919300079,0.2961821258068084,293.2791748046875,297.1499938964844,293.1499938964844,0.012268079444766,-3668.74169921875,302.2270812988281,0.4884996712207794,0.050000000745058,0.2323255687952041,291.1653137207031,291.1499938964844,273.96484375,270.8028259277344,285.60858154296875,293.6160583496094,289.1569519042969,1.0,0.24495629966259,0.7978936433792114,0.7978936433792114,1.0,1.0,-1.0403149127960205,0.4239113330841064,0.6164035797119141,0.2278206795454025,0.0,0.0,0.0115968082100152,48.58580017089844,46.0,-42.37020111083984,-3643.357666015625,149.87905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,299.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.0837411507964134,0.0,0.0,0.0,0.0,1.0,0.0048193121328949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637622326612472,0.0974749475717544,-0.0337127111852169,0.0,8.498662646161392e-05,0.0,0.0,3.7107207775115967,0.0,0.0,0.0,0.2678579092025757,4.0,0.0,1.0
738660,293.1976318359375,297.1499938964844,293.1499938964844,0.0857908800244331,-2052.2705078125,304.1560974121094,0.6786859035491943,0.1239169090986251,0.113317996263504,293.70880126953125,297.1499938964844,293.1499938964844,0.0047052958980202,-396.3120422363281,295.90069580078125,0.4888108074665069,0.050000000745058,0.0489711053669452,293.1761779785156,297.1499938964844,293.1499938964844,0.2026019245386123,-3157.640625,304.153076171875,0.8500165939331055,0.2480013221502304,0.1743878722190857,293.29522705078125,297.1499938964844,293.1499938964844,0.2672755122184753,-5311.798828125,304.1615600585937,0.9152438044548036,0.3078088164329529,0.2931881844997406,293.2821350097656,297.1499938964844,293.1499938964844,0.0121461227536201,-3648.87744140625,302.1766052246094,0.4888108074665069,0.050000000745058,0.2322978377342224,291.1804504394531,291.1499938964844,274.01190185546875,270.83349609375,285.6358642578125,293.59967041015625,289.18603515625,1.0,0.2436133474111557,0.7978089451789856,0.7978089451789856,1.0,1.0,-1.0346927642822266,0.420672744512558,0.6140199899673462,0.2284504920244217,0.0,0.0,0.0085723651573061,48.40874099731445,34.0,28.070556640625,-3678.3193359375,148.07208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,300.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.082900270819664,0.0,0.0,0.0,0.0,1.0,0.0047482685185968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654680952429771,0.0986077934503555,-0.033139694482088,0.0,8.413323666900396e-05,0.0,0.0,3.7586748600006095,0.0,0.0,0.0,0.2679732143878937,4.0,0.0,1.0
738720,293.1976318359375,297.1499938964844,293.1499938964844,0.0857908800244331,-2052.2705078125,304.1560974121094,0.6786859035491943,0.1239169090986251,0.113317996263504,293.70880126953125,297.1499938964844,293.1499938964844,0.0047052958980202,-396.3120422363281,295.90069580078125,0.4888108074665069,0.050000000745058,0.0489711053669452,293.1761779785156,297.1499938964844,293.1499938964844,0.2026019245386123,-3157.640625,304.153076171875,0.8500165939331055,0.2480013221502304,0.1743878722190857,293.29522705078125,297.1499938964844,293.1499938964844,0.2672755122184753,-5311.798828125,304.1615600585937,0.9152438044548036,0.3078088164329529,0.2931881844997406,293.2821350097656,297.1499938964844,293.1499938964844,0.0121461227536201,-3648.87744140625,302.1766052246094,0.4888108074665069,0.050000000745058,0.2322978377342224,291.1804504394531,291.1499938964844,274.01190185546875,270.83349609375,285.6358642578125,293.59967041015625,289.18603515625,1.0,0.2436133474111557,0.7978089451789856,0.7978089451789856,1.0,1.0,-1.0346927642822266,0.420672744512558,0.6140199899673462,0.2284504920244217,0.0,0.0,0.0085723651573061,48.40874099731445,34.0,28.070556640625,-3678.3193359375,148.07208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,300.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.082900270819664,0.0,0.0,0.0,0.0,1.0,0.0047482685185968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654680952429771,0.0986077934503555,-0.033139694482088,0.0,8.413323666900396e-05,0.0,0.0,3.7586748600006095,0.0,0.0,0.0,0.2679732143878937,4.0,0.0,1.0
738780,293.19970703125,297.1499938964844,293.1499938964844,0.0847480967640876,-2033.9268798828125,304.15582275390625,0.685639500617981,0.1222827434539794,0.1116801053285598,293.7059326171875,297.1499938964844,293.1499938964844,0.0045657786540687,-386.61907958984375,295.6581726074219,0.4959209263324737,0.050000000745058,0.0488432385027408,293.1725158691406,297.1499938964844,293.1499938964844,0.2037890702486038,-3173.7431640625,304.150146484375,0.8620066046714783,0.2480818480253219,0.1743317693471908,293.2906494140625,297.1499938964844,293.1499938964844,0.2657916843891144,-5290.30859375,304.16021728515625,0.9272364974021912,0.3050570785999298,0.290397435426712,293.2840881347656,297.1499938964844,293.1499938964844,0.0120622674003243,-3645.294189453125,302.1118469238281,0.4959209263324737,0.050000000745058,0.231691300868988,291.0930480957031,291.1499938964844,274.05975341796875,270.8638000488281,285.6614990234375,293.5777282714844,289.1112060546875,1.0,0.2380778789520263,0.7977243065834045,0.7977243065834045,1.0,1.0,-1.0284290313720703,0.4171080291271209,0.611320972442627,0.2290372103452682,0.0,0.0,0.0209605563431978,45.1362533569336,25.0,24.488269805908203,-3814.735107421875,140.69558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,299.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.80859375,18000.0,0.0,0.0,0.0816032364964485,0.0,0.0,0.0,0.0,1.0,0.0047120549716055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071290835738182,0.1041015312075614,-0.0328106917440891,0.0,8.281690679723397e-05,0.0,0.0,3.968066692352295,0.0,0.0,0.0,0.2686110436916351,4.0,0.0,1.0
738840,293.19970703125,297.1499938964844,293.1499938964844,0.0847480967640876,-2033.9268798828125,304.15582275390625,0.685639500617981,0.1222827434539794,0.1116801053285598,293.7059326171875,297.1499938964844,293.1499938964844,0.0045657786540687,-386.61907958984375,295.6581726074219,0.4959209263324737,0.050000000745058,0.0488432385027408,293.1725158691406,297.1499938964844,293.1499938964844,0.2037890702486038,-3173.7431640625,304.150146484375,0.8620066046714783,0.2480818480253219,0.1743317693471908,293.2906494140625,297.1499938964844,293.1499938964844,0.2657916843891144,-5290.30859375,304.16021728515625,0.9272364974021912,0.3050570785999298,0.290397435426712,293.2840881347656,297.1499938964844,293.1499938964844,0.0120622674003243,-3645.294189453125,302.1118469238281,0.4959209263324737,0.050000000745058,0.231691300868988,291.0930480957031,291.1499938964844,274.05975341796875,270.8638000488281,285.6614990234375,293.5777282714844,289.1112060546875,1.0,0.2380778789520263,0.7977243065834045,0.7977243065834045,1.0,1.0,-1.0284290313720703,0.4171080291271209,0.611320972442627,0.2290372103452682,0.0,0.0,0.0209605563431978,45.1362533569336,25.0,24.488269805908203,-3814.735107421875,140.69558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,299.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.80859375,18000.0,0.0,0.0,0.0816032364964485,0.0,0.0,0.0,0.0,1.0,0.0047120549716055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071290835738182,0.1041015312075614,-0.0328106917440891,0.0,8.281690679723397e-05,0.0,0.0,3.968066692352295,0.0,0.0,0.0,0.2686110436916351,4.0,0.0,1.0
738900,293.1995849609375,297.1499938964844,293.1499938964844,0.0834137573838234,-2007.5625,304.1571655273437,0.6918290257453918,0.1216785833239555,0.1109753027558326,293.7016296386719,297.1499938964844,293.1499938964844,0.0044860001653432,-379.025390625,295.63873291015625,0.5012295246124268,0.050000000745058,0.0487566329538822,293.17144775390625,297.1499938964844,293.1499938964844,0.2021273374557495,-3151.564453125,304.1531066894531,0.8710101842880249,0.2480091005563736,0.1742611080408096,293.2882385253906,297.1499938964844,293.1499938964844,0.2622468471527099,-5231.9375,304.1647644042969,0.936992883682251,0.3037503063678741,0.2890660762786865,293.28472900390625,297.1499938964844,293.1499938964844,0.011901656165719,-3608.025634765625,302.102783203125,0.5012295246124268,0.050000000745058,0.2312804758548736,291.1932067871094,291.1499938964844,274.0839233398437,270.8788146972656,285.6730041503906,293.5641174316406,289.2101135253906,1.0,0.2345197796821594,0.797681987285614,0.797681987285614,1.0,1.0,-1.0253033638000488,0.4153237640857696,0.6099795699119568,0.2293432801961898,0.0,0.0,0.0080562811344861,42.92625045776367,25.0,104.4088363647461,-3791.951904296875,136.03944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,300.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.0812674462795257,0.0,0.0,0.0,0.0,1.0,0.004566476214677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706166848540306,0.1021839827299118,-0.0315672978758811,0.0,8.247612277045846e-05,0.0,0.0,3.900264024734497,0.0,0.0,0.0,0.2685336172580719,4.0,0.0,1.0
738960,293.1988830566406,297.1499938964844,293.1499938964844,0.0829642191529274,-1999.569091796875,304.1566162109375,0.6998620629310608,0.1211889907717704,0.1103940457105636,293.696044921875,297.1499938964844,293.1499938964844,0.0043957340531051,-372.1787109375,295.5612487792969,0.507825493812561,0.050000000745058,0.0486599914729595,293.1707458496094,297.1499938964844,293.1499938964844,0.2021891921758651,-3152.81787109375,304.1523132324219,0.8819616436958313,0.2478743940591812,0.1741140931844711,293.2857971191406,297.1499938964844,293.1499938964844,0.2610934972763061,-5214.6298828125,304.1640319824219,0.9488385319709778,0.3024788200855255,0.2877525091171264,293.2851867675781,297.1499938964844,293.1499938964844,0.0118174692615866,-3596.6240234375,302.0790100097656,0.507825493812561,0.050000000745058,0.2308220565319061,291.1974792480469,291.1499938964844,274.10821533203125,270.8937072753906,285.6842041015625,293.54986572265625,289.1546630859375,1.0,0.2304948270320892,0.7976511120796204,0.7976511120796204,1.0,1.0,-1.0221866369247437,0.413542777299881,0.6086437702178955,0.2296558767557144,0.0,0.0,0.0033696931786835,40.46244812011719,25.0,-198.5498962402344,-2394.646240234375,130.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,297.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.099609375,18000.0,0.0,0.0,0.0809782072901725,0.0,0.0,0.0,0.0,1.0,0.0077403844334185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0264827795326709,0.0782967582345008,-0.0518139787018299,0.0,8.218258153647184e-05,0.0,0.0,2.9578967094421387,0.0,0.0,0.0,0.2648323476314544,4.0,0.0,1.0
739020,293.1966552734375,297.1499938964844,293.1499938964844,0.0821753218770027,-1984.991455078125,304.1563415527344,0.7126942873001099,0.1203998625278472,0.1095044016838073,293.68115234375,297.1499938964844,293.1499938964844,0.0043154610320925,-365.9498291015625,295.3779296875,0.5190401673316956,0.050000000745058,0.0485201589763164,293.1694641113281,297.1499938964844,293.1499938964844,0.2020194232463836,-3150.486328125,304.1533203125,0.8998494744300842,0.2476111948490142,0.1738339215517044,293.28057861328125,297.1499938964844,293.1499938964844,0.2586308419704437,-5175.4443359375,304.1653747558594,0.9663488864898682,0.3000939786434173,0.2853347659111023,293.2852478027344,297.1499938964844,293.1499938964844,0.0117083052173256,-3579.617431640625,302.0234680175781,0.5190401673316956,0.050000000745058,0.2301587462425232,291.1444091796875,291.1499938964844,274.1570129394531,270.9230651855469,285.7049255371094,293.5200500488281,289.1982421875,1.0,0.2247466742992401,0.7975894212722778,0.7975894212722778,1.0,1.0,-1.0169166326522827,0.4104324579238891,0.6064841747283936,0.2304433137178421,0.0,0.0,0.0267528966069221,36.89933395385742,25.0,236.13429260253903,-3958.412353515625,123.51126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726257324219,301.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.19140625,18000.0,0.0,0.0,0.0785968601703643,0.0,0.0,0.0,0.0,1.0,0.0043726088479161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778753384947776,0.1076827049255371,-0.0298073682934045,0.0,7.976582128321752e-05,0.0,0.0,4.119776725769043,0.0,0.0,0.0,0.2692829966545105,4.0,0.0,1.0
739080,293.1966552734375,297.1499938964844,293.1499938964844,0.0821753218770027,-1984.991455078125,304.1563415527344,0.7126942873001099,0.1203998625278472,0.1095044016838073,293.68115234375,297.1499938964844,293.1499938964844,0.0043154610320925,-365.9498291015625,295.3779296875,0.5190401673316956,0.050000000745058,0.0485201589763164,293.1694641113281,297.1499938964844,293.1499938964844,0.2020194232463836,-3150.486328125,304.1533203125,0.8998494744300842,0.2476111948490142,0.1738339215517044,293.28057861328125,297.1499938964844,293.1499938964844,0.2586308419704437,-5175.4443359375,304.1653747558594,0.9663488864898682,0.3000939786434173,0.2853347659111023,293.2852478027344,297.1499938964844,293.1499938964844,0.0117083052173256,-3579.617431640625,302.0234680175781,0.5190401673316956,0.050000000745058,0.2301587462425232,291.1444091796875,291.1499938964844,274.1570129394531,270.9230651855469,285.7049255371094,293.5200500488281,289.1982421875,1.0,0.2247466742992401,0.7975894212722778,0.7975894212722778,1.0,1.0,-1.0169166326522827,0.4104324579238891,0.6064841747283936,0.2304433137178421,0.0,0.0,0.0267528966069221,36.89933395385742,25.0,236.13429260253903,-3958.412353515625,123.51126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726257324219,301.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.19140625,18000.0,0.0,0.0,0.0785968601703643,0.0,0.0,0.0,0.0,1.0,0.0043726088479161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778753384947776,0.1076827049255371,-0.0298073682934045,0.0,7.976582128321752e-05,0.0,0.0,4.119776725769043,0.0,0.0,0.0,0.2692829966545105,4.0,0.0,1.0
739140,293.1943054199219,297.1499938964844,293.1499938964844,0.0813628882169723,-1970.026611328125,304.1552734375,0.7224311232566833,0.1196937710046768,0.1087560504674911,293.66571044921875,297.1499938964844,293.1499938964844,0.0041448529809713,-352.2109069824219,295.2835998535156,0.528839647769928,0.050000000745058,0.0484178513288497,293.1686096191406,297.1499938964844,293.1499938964844,0.201370894908905,-3142.818359375,304.1525573730469,0.9153710007667542,0.2472914904356002,0.1735330522060394,293.2760009765625,297.1499938964844,293.1499938964844,0.2556242048740387,-5128.89404296875,304.164306640625,0.9789630770683287,0.297715812921524,0.282974362373352,293.28521728515625,297.1499938964844,293.1499938964844,0.0115394545719027,-3551.733642578125,301.9881286621094,0.528839647769928,0.050000000745058,0.2296734452247619,291.213134765625,291.1499938964844,274.2059020996094,270.9518737792969,285.72674560546875,293.49298095703125,289.1232604980469,1.0,0.2202444970607757,0.7975276708602905,0.7975276708602905,1.0,1.0,-1.012119174003601,0.4075418710708618,0.6045773029327393,0.2313117384910583,0.0,0.0,0.0048872702755033,34.291900634765625,25.0,-437.6803283691406,-1225.049560546875,117.87966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,297.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.45703125,18000.0,0.0,0.0,0.078585684299469,0.0,0.0,0.0,0.0,1.0,0.0091766584664583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108474614098668,0.0692516937851905,-0.0584042370319366,0.0,7.975447806529701e-05,0.0,0.0,2.6042723655700684,0.0,0.0,0.0,0.2636821568012237,4.0,0.0,1.0
739200,293.1943054199219,297.1499938964844,293.1499938964844,0.0813628882169723,-1970.026611328125,304.1552734375,0.7224311232566833,0.1196937710046768,0.1087560504674911,293.66571044921875,297.1499938964844,293.1499938964844,0.0041448529809713,-352.2109069824219,295.2835998535156,0.528839647769928,0.050000000745058,0.0484178513288497,293.1686096191406,297.1499938964844,293.1499938964844,0.201370894908905,-3142.818359375,304.1525573730469,0.9153710007667542,0.2472914904356002,0.1735330522060394,293.2760009765625,297.1499938964844,293.1499938964844,0.2556242048740387,-5128.89404296875,304.164306640625,0.9789630770683287,0.297715812921524,0.282974362373352,293.28521728515625,297.1499938964844,293.1499938964844,0.0115394545719027,-3551.733642578125,301.9881286621094,0.528839647769928,0.050000000745058,0.2296734452247619,291.213134765625,291.1499938964844,274.2059020996094,270.9518737792969,285.72674560546875,293.49298095703125,289.1232604980469,1.0,0.2202444970607757,0.7975276708602905,0.7975276708602905,1.0,1.0,-1.012119174003601,0.4075418710708618,0.6045773029327393,0.2313117384910583,0.0,0.0,0.0048872702755033,34.291900634765625,25.0,-437.6803283691406,-1225.049560546875,117.87966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,297.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.45703125,18000.0,0.0,0.0,0.078585684299469,0.0,0.0,0.0,0.0,1.0,0.0091766584664583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108474614098668,0.0692516937851905,-0.0584042370319366,0.0,7.975447806529701e-05,0.0,0.0,2.6042723655700684,0.0,0.0,0.0,0.2636821568012237,4.0,0.0,1.0
739260,293.1916809082031,297.1499938964844,293.1499938964844,0.0805555209517479,-1954.4171142578125,304.15576171875,0.7303374409675598,0.1191012486815452,0.1081287562847137,293.6476745605469,297.1499938964844,293.1499938964844,0.0041084778495132,-348.864501953125,295.132080078125,0.5374021530151367,0.050000000745058,0.048339907079935,293.1672668457031,297.1499938964844,293.1499938964844,0.2006524801254272,-3132.794677734375,304.1551208496094,0.9295865893363952,0.2470925152301788,0.1733291298151016,293.27105712890625,297.1499938964844,293.1499938964844,0.2526255249977112,-5079.66015625,304.1673583984375,0.9883395433425904,0.2955258786678314,0.2808137834072113,293.284423828125,297.1499938964844,293.1499938964844,0.0114453993737697,-3532.07568359375,301.93804931640625,0.5374021530151367,0.050000000745058,0.229303702712059,291.1795654296875,291.1499938964844,274.25469970703125,270.98004150390625,285.7479248046875,293.4661865234375,289.2481994628906,1.0,0.2167008817195892,0.7974808216094971,0.7974808216094971,1.0,1.0,-1.0079911947250366,0.4049652516841888,0.6030259132385254,0.232294276356697,0.0,0.0,0.03324756026268,32.30913162231445,25.0,344.5350646972656,-4043.758056640625,113.52159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,301.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8515625,18000.0,0.0,0.0,0.0758108794689178,0.0,0.0,0.0,0.0,1.0,0.0040779644623398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822293534874916,0.109204277396202,-0.0269749276340007,0.0,7.693840598221868e-05,0.0,0.0,4.187013626098633,0.0,0.0,0.0,0.2696278393268585,4.0,0.0,1.0
739320,293.1916809082031,297.1499938964844,293.1499938964844,0.0805555209517479,-1954.4171142578125,304.15576171875,0.7303374409675598,0.1191012486815452,0.1081287562847137,293.6476745605469,297.1499938964844,293.1499938964844,0.0041084778495132,-348.864501953125,295.132080078125,0.5374021530151367,0.050000000745058,0.048339907079935,293.1672668457031,297.1499938964844,293.1499938964844,0.2006524801254272,-3132.794677734375,304.1551208496094,0.9295865893363952,0.2470925152301788,0.1733291298151016,293.27105712890625,297.1499938964844,293.1499938964844,0.2526255249977112,-5079.66015625,304.1673583984375,0.9883395433425904,0.2955258786678314,0.2808137834072113,293.284423828125,297.1499938964844,293.1499938964844,0.0114453993737697,-3532.07568359375,301.93804931640625,0.5374021530151367,0.050000000745058,0.229303702712059,291.1795654296875,291.1499938964844,274.25469970703125,270.98004150390625,285.7479248046875,293.4661865234375,289.2481994628906,1.0,0.2167008817195892,0.7974808216094971,0.7974808216094971,1.0,1.0,-1.0079911947250366,0.4049652516841888,0.6030259132385254,0.232294276356697,0.0,0.0,0.03324756026268,32.30913162231445,25.0,344.5350646972656,-4043.758056640625,113.52159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,301.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8515625,18000.0,0.0,0.0,0.0758108794689178,0.0,0.0,0.0,0.0,1.0,0.0040779644623398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822293534874916,0.109204277396202,-0.0269749276340007,0.0,7.693840598221868e-05,0.0,0.0,4.187013626098633,0.0,0.0,0.0,0.2696278393268585,4.0,0.0,1.0
