time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739380,293.1893310546875,297.1499938964844,293.1499938964844,0.079774722456932,-1939.798828125,304.15484619140625,0.7366668581962585,0.1185235381126403,0.1075479164719581,293.6314392089844,297.1499938964844,293.1499938964844,0.0039464114233851,-335.4109802246094,295.0722351074219,0.5445865392684937,0.050000000745058,0.0482810176908969,293.1662902832031,297.1499938964844,293.1499938964844,0.199777290225029,-3122.135009765625,304.15411376953125,0.9411739706993104,0.2468517124652862,0.1731096655130386,293.2669677734375,297.1499938964844,293.1499938964844,0.2494067698717117,-5029.2822265625,304.1659851074219,0.9949502944946288,0.293289452791214,0.2786323428153991,293.28399658203125,297.1499938964844,293.1499938964844,0.0112810265272855,-3502.370849609375,301.9093322753906,0.5445865392684937,0.050000000745058,0.2290243655443191,291.2750244140625,291.1499938964844,274.3031311035156,271.0074768066406,285.7707824707031,293.4430236816406,289.18865966796875,1.0,0.213883176445961,0.7974339723587036,0.7974339723587036,1.0,1.0,-1.0040066242218018,0.4024613797664642,0.6015452742576599,0.2332826107740402,0.0,0.0,0.0005410936428233,30.81014633178711,25.0,-403.4880676269531,-943.46240234375,110.05558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,297.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.638671875,18000.0,0.0,0.0,0.0764940157532692,0.0,0.0,0.0,0.0,1.0,0.0092176748439669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082366876304149,0.0668433979153633,-0.0586067102849483,0.0,7.763170287944376e-05,0.0,0.0,2.5157034397125244,0.0,0.0,0.0,0.2632785439491272,4.0,0.0,1.0
739440,293.1893310546875,297.1499938964844,293.1499938964844,0.079774722456932,-1939.798828125,304.15484619140625,0.7366668581962585,0.1185235381126403,0.1075479164719581,293.6314392089844,297.1499938964844,293.1499938964844,0.0039464114233851,-335.4109802246094,295.0722351074219,0.5445865392684937,0.050000000745058,0.0482810176908969,293.1662902832031,297.1499938964844,293.1499938964844,0.199777290225029,-3122.135009765625,304.15411376953125,0.9411739706993104,0.2468517124652862,0.1731096655130386,293.2669677734375,297.1499938964844,293.1499938964844,0.2494067698717117,-5029.2822265625,304.1659851074219,0.9949502944946288,0.293289452791214,0.2786323428153991,293.28399658203125,297.1499938964844,293.1499938964844,0.0112810265272855,-3502.370849609375,301.9093322753906,0.5445865392684937,0.050000000745058,0.2290243655443191,291.2750244140625,291.1499938964844,274.3031311035156,271.0074768066406,285.7707824707031,293.4430236816406,289.18865966796875,1.0,0.213883176445961,0.7974339723587036,0.7974339723587036,1.0,1.0,-1.0040066242218018,0.4024613797664642,0.6015452742576599,0.2332826107740402,0.0,0.0,0.0005410936428233,30.81014633178711,25.0,-403.4880676269531,-943.46240234375,110.05558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,297.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.638671875,18000.0,0.0,0.0,0.0764940157532692,0.0,0.0,0.0,0.0,1.0,0.0092176748439669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082366876304149,0.0668433979153633,-0.0586067102849483,0.0,7.763170287944376e-05,0.0,0.0,2.5157034397125244,0.0,0.0,0.0,0.2632785439491272,4.0,0.0,1.0
739500,293.1880187988281,297.1499938964844,293.1499938964844,0.0827183723449707,-2001.727294921875,304.1487731933594,0.7394293546676636,0.1182803735136985,0.1072865650057792,293.6214294433594,297.1499938964844,293.1499938964844,0.0039735245518386,-343.6605529785156,294.62255859375,0.5477560758590698,0.050000000745058,0.0482566393911838,293.16534423828125,297.1499938964844,293.1499938964844,0.2075972855091095,-3226.71142578125,304.1395263671875,0.946204662322998,0.2468278855085373,0.1730441600084304,293.26446533203125,297.1499938964844,293.1499938964844,0.2580992877483368,-5179.46435546875,304.14776611328125,0.9976018071174622,0.2922965586185455,0.2776190638542175,293.28326416015625,297.1499938964844,293.1499938964844,0.0116161555051803,-3616.29150390625,301.7900390625,0.5477560758590698,0.050000000745058,0.2289087176322937,290.7204895019531,291.1499938964844,274.3271484375,271.0209045410156,285.781494140625,293.430908203125,288.76300048828125,1.0,0.2126939594745636,0.7974104881286621,0.7974104881286621,1.0,1.0,-1.0022300481796265,0.4013154804706573,0.6009145975112915,0.2337988913059234,0.0,0.0,0.0858449935913086,30.191064834594727,25.0,-120.16350555419922,-3983.003173828125,108.60252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,299.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17849.13671875,18000.0,0.0,0.0,0.073938675224781,0.0,0.0,0.0,0.0,1.0,0.0050494745373725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791885405778884,0.1146696656942367,-0.0354811251163482,0.0,7.503835513489321e-05,0.0,0.0,4.365419387817383,0.0,0.0,0.0,0.2695907652378082,4.0,0.0,1.0
739560,293.186767578125,297.1499938964844,293.1499938964844,0.0795270502567291,-1935.5205078125,304.15478515625,0.741804301738739,0.1180460080504417,0.1070567145943641,293.6127624511719,297.1499938964844,293.1499938964844,0.0039386698044836,-335.1727905273437,294.8787841796875,0.5504921078681946,0.050000000745058,0.0482363030314445,293.1646423339844,297.1499938964844,293.1499938964844,0.2002494633197784,-3127.918212890625,304.1547241210937,0.9505019187927246,0.2467724680900573,0.1730090677738189,293.26220703125,297.1499938964844,293.1499938964844,0.2475368380546569,-4999.185546875,304.1673278808594,0.9990000128746032,0.2912903130054474,0.2762764096260071,293.2828063964844,297.1499938964844,293.1499938964844,0.0112587679177522,-3502.3359375,301.8467712402344,0.5504921078681946,0.050000000745058,0.2288122475147247,291.163818359375,291.1499938964844,274.3510131835937,271.0341491699219,285.79278564453125,293.4196472167969,289.2561950683594,1.0,0.2116212099790573,0.797387957572937,0.797387957572937,1.0,1.0,-1.0001612901687622,0.4000377357006073,0.6001235246658325,0.234251007437706,0.0,0.0,0.0419382117688655,29.67065048217773,28.0,405.55999755859375,-4114.13916015625,107.25758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062255859375,301.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.48046875,18000.0,0.0,0.0,0.0734839662909507,0.0,0.0,0.0,0.0,1.0,0.0038945158012211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861662700772285,0.1113020330667495,-0.0251357667148113,0.0,7.457688479917124e-05,0.0,0.0,4.272468566894531,0.0,0.0,0.0,0.2699401080608368,4.0,0.0,1.0
739620,293.18463134765625,297.1499938964844,293.1499938964844,0.0785035714507103,-1915.61181640625,304.154541015625,0.7423609495162964,0.1175519004464149,0.1066060364246368,293.5970153808594,297.1499938964844,293.1499938964844,0.0037770371418446,-320.9628601074219,294.8809509277344,0.5519564747810364,0.050000000745058,0.0482256710529327,293.16375732421875,297.1499938964844,293.1499938964844,0.1985796988010406,-3106.511962890625,304.1550598144531,0.9525361061096193,0.2465822100639343,0.1728760600090026,293.2577819824219,297.1499938964844,293.1499938964844,0.2435488104820251,-4935.1650390625,304.1669616699219,0.9990000128746032,0.2893461883068084,0.2744219601154327,293.2823486328125,297.1499938964844,293.1499938964844,0.0110699795186519,-3461.808349609375,301.83184814453125,0.5519564747810364,0.050000000745058,0.2287618219852447,291.3280639648437,291.1499938964844,274.3980407714844,271.0599670410156,285.81494140625,293.39923095703125,289.2475280761719,1.0,0.2109686434268951,0.7973428964614868,0.7973428964614868,1.0,1.0,-0.9971607327461244,0.398036390542984,0.5991243720054626,0.2352908998727798,0.0,0.0,0.0,29.40230369567871,31.0,-349.6771850585937,-971.3756713867188,106.14143371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,297.80450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.607421875,18000.0,0.0,0.0,0.074781134724617,0.0,0.0,0.0,0.0,1.0,0.0090890023857355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008525351062417,0.0666101649403572,-0.058084812015295,0.0,7.589334563817829e-05,0.0,0.0,2.508310556411743,0.0,0.0,0.0,0.2632948458194732,4.0,0.0,1.0
739680,293.18463134765625,297.1499938964844,293.1499938964844,0.0785035714507103,-1915.61181640625,304.154541015625,0.7423609495162964,0.1175519004464149,0.1066060364246368,293.5970153808594,297.1499938964844,293.1499938964844,0.0037770371418446,-320.9628601074219,294.8809509277344,0.5519564747810364,0.050000000745058,0.0482256710529327,293.16375732421875,297.1499938964844,293.1499938964844,0.1985796988010406,-3106.511962890625,304.1550598144531,0.9525361061096193,0.2465822100639343,0.1728760600090026,293.2577819824219,297.1499938964844,293.1499938964844,0.2435488104820251,-4935.1650390625,304.1669616699219,0.9990000128746032,0.2893461883068084,0.2744219601154327,293.2823486328125,297.1499938964844,293.1499938964844,0.0110699795186519,-3461.808349609375,301.83184814453125,0.5519564747810364,0.050000000745058,0.2287618219852447,291.3280639648437,291.1499938964844,274.3980407714844,271.0599670410156,285.81494140625,293.39923095703125,289.2475280761719,1.0,0.2109686434268951,0.7973428964614868,0.7973428964614868,1.0,1.0,-0.9971607327461244,0.398036390542984,0.5991243720054626,0.2352908998727798,0.0,0.0,0.0,29.40230369567871,31.0,-349.6771850585937,-971.3756713867188,106.14143371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,297.80450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.607421875,18000.0,0.0,0.0,0.074781134724617,0.0,0.0,0.0,0.0,1.0,0.0090890023857355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008525351062417,0.0666101649403572,-0.058084812015295,0.0,7.589334563817829e-05,0.0,0.0,2.508310556411743,0.0,0.0,0.0,0.2632948458194732,4.0,0.0,1.0
739740,293.1823425292969,297.1499938964844,293.1499938964844,0.0788526535034179,-1923.438232421875,304.1537170410156,0.739008903503418,0.1171372830867767,0.1062340289354324,293.57928466796875,297.1499938964844,293.1499938964844,0.003794718068093,-323.6654663085937,294.6319885253906,0.5495253205299377,0.050000000745058,0.0482434146106243,293.1622009277344,297.1499938964844,293.1499938964844,0.2003483921289444,-3129.5771484375,304.15362548828125,0.9486454725265504,0.2465500384569168,0.1728502660989761,293.2540283203125,297.1499938964844,293.1499938964844,0.2441222518682479,-4946.23193359375,304.1643371582031,0.9954595565795898,0.2873779237270355,0.2729895710945129,293.2810974121094,297.1499938964844,293.1499938964844,0.011130403727293,-3485.11669921875,301.75341796875,0.5495253205299377,0.050000000745058,0.2288459837436676,291.13037109375,291.1499938964844,274.4440612792969,271.0848693847656,285.83599853515625,293.3808898925781,289.24609375,1.0,0.2115536630153656,0.7972978353500366,0.7972978353500366,1.0,1.0,-0.9950869679450988,0.3964903056621551,0.5985966324806213,0.2364307045936584,0.0,0.0,0.0506833270192146,29.8618278503418,34.0,447.91802978515625,-4173.72998046875,106.4651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876708984375,302.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.787109375,18000.0,0.0,0.0,0.0715933218598365,0.0,0.0,0.0,0.0,1.0,0.0037745609879493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896336510777473,0.11354860663414,-0.0239149555563926,0.0,7.265812018886209e-05,0.0,0.0,4.362561225891113,0.0,0.0,0.0,0.2702417075634002,4.0,0.0,1.0
739800,293.1823425292969,297.1499938964844,293.1499938964844,0.0788526535034179,-1923.438232421875,304.1537170410156,0.739008903503418,0.1171372830867767,0.1062340289354324,293.57928466796875,297.1499938964844,293.1499938964844,0.003794718068093,-323.6654663085937,294.6319885253906,0.5495253205299377,0.050000000745058,0.0482434146106243,293.1622009277344,297.1499938964844,293.1499938964844,0.2003483921289444,-3129.5771484375,304.15362548828125,0.9486454725265504,0.2465500384569168,0.1728502660989761,293.2540283203125,297.1499938964844,293.1499938964844,0.2441222518682479,-4946.23193359375,304.1643371582031,0.9954595565795898,0.2873779237270355,0.2729895710945129,293.2810974121094,297.1499938964844,293.1499938964844,0.011130403727293,-3485.11669921875,301.75341796875,0.5495253205299377,0.050000000745058,0.2288459837436676,291.13037109375,291.1499938964844,274.4440612792969,271.0848693847656,285.83599853515625,293.3808898925781,289.24609375,1.0,0.2115536630153656,0.7972978353500366,0.7972978353500366,1.0,1.0,-0.9950869679450988,0.3964903056621551,0.5985966324806213,0.2364307045936584,0.0,0.0,0.0506833270192146,29.8618278503418,34.0,447.91802978515625,-4173.72998046875,106.4651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876708984375,302.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.787109375,18000.0,0.0,0.0,0.0715933218598365,0.0,0.0,0.0,0.0,1.0,0.0037745609879493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896336510777473,0.11354860663414,-0.0239149555563926,0.0,7.265812018886209e-05,0.0,0.0,4.362561225891113,0.0,0.0,0.0,0.2702417075634002,4.0,0.0,1.0
739860,293.1805725097656,297.1499938964844,293.1499938964844,0.0774745047092437,-1895.9976806640625,304.1543884277344,0.7324835658073425,0.1166779398918151,0.105871558189392,293.565673828125,297.1499938964844,293.1499938964844,0.0036328106652945,-308.5742492675781,294.7000732421875,0.5439941883087158,0.050000000745058,0.04828567430377,293.16143798828125,297.1499938964844,293.1499938964844,0.1976748704910278,-3094.5595703125,304.1558837890625,0.9395161867141724,0.246393471956253,0.1727822571992874,293.2511901855469,297.1499938964844,293.1499938964844,0.2388227432966232,-4858.87451171875,304.1672058105469,0.9870832562446594,0.2853220105171203,0.271084725856781,293.28082275390625,297.1499938964844,293.1499938964844,0.0109116630628705,-3431.4609375,301.75421142578125,0.5439941883087158,0.050000000745058,0.2290464639663696,291.37255859375,291.1499938964844,274.48876953125,271.1088562011719,285.8583374023437,293.3659973144531,289.3062744140625,1.0,0.2130698412656784,0.7972530126571655,0.7972530126571655,1.0,1.0,-0.9925756454467772,0.3947880268096924,0.5977875590324402,0.2373645901679992,0.0,0.0,0.0,30.934158325195312,37.0,-249.239990234375,-1201.052734375,107.72586822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,298.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.193359375,18000.0,0.0,0.0,0.0734563991427421,0.0,0.0,0.0,0.0,1.0,0.0087870303541421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010749434120953,0.0675593242049217,-0.0568098910152912,0.0,7.454890146618709e-05,0.0,0.0,2.5473296642303467,0.0,0.0,0.0,0.2634547650814056,4.0,0.0,1.0
739920,293.1805725097656,297.1499938964844,293.1499938964844,0.0774745047092437,-1895.9976806640625,304.1543884277344,0.7324835658073425,0.1166779398918151,0.105871558189392,293.565673828125,297.1499938964844,293.1499938964844,0.0036328106652945,-308.5742492675781,294.7000732421875,0.5439941883087158,0.050000000745058,0.04828567430377,293.16143798828125,297.1499938964844,293.1499938964844,0.1976748704910278,-3094.5595703125,304.1558837890625,0.9395161867141724,0.246393471956253,0.1727822571992874,293.2511901855469,297.1499938964844,293.1499938964844,0.2388227432966232,-4858.87451171875,304.1672058105469,0.9870832562446594,0.2853220105171203,0.271084725856781,293.28082275390625,297.1499938964844,293.1499938964844,0.0109116630628705,-3431.4609375,301.75421142578125,0.5439941883087158,0.050000000745058,0.2290464639663696,291.37255859375,291.1499938964844,274.48876953125,271.1088562011719,285.8583374023437,293.3659973144531,289.3062744140625,1.0,0.2130698412656784,0.7972530126571655,0.7972530126571655,1.0,1.0,-0.9925756454467772,0.3947880268096924,0.5977875590324402,0.2373645901679992,0.0,0.0,0.0,30.934158325195312,37.0,-249.239990234375,-1201.052734375,107.72586822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,298.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.193359375,18000.0,0.0,0.0,0.0734563991427421,0.0,0.0,0.0,0.0,1.0,0.0087870303541421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010749434120953,0.0675593242049217,-0.0568098910152912,0.0,7.454890146618709e-05,0.0,0.0,2.5473296642303467,0.0,0.0,0.0,0.2634547650814056,4.0,0.0,1.0
739980,293.1786499023437,297.1499938964844,293.1499938964844,0.0783971399068832,-1915.5594482421875,304.1527099609375,0.7243698835372925,0.1162905246019363,0.1055622473359108,293.5494384765625,297.1499938964844,293.1499938964844,0.0036661203484982,-313.4458312988281,294.3892517089844,0.536861002445221,0.050000000745058,0.0483445674180984,293.1597900390625,297.1499938964844,293.1499938964844,0.2008223980665207,-3136.0927734375,304.1520080566406,0.9276212453842164,0.2464412152767181,0.1728296130895614,293.24755859375,297.1499938964844,293.1499938964844,0.2406373172998428,-4891.7822265625,304.1624450683594,0.9757558703422546,0.283494234085083,0.2693969309329986,293.2797241210937,297.1499938964844,293.1499938964844,0.0110436975955963,-3477.07958984375,301.6578674316406,0.536861002445221,0.050000000745058,0.2293258011341095,291.0870666503906,291.1499938964844,274.531982421875,271.1318054199219,285.8781433105469,293.3505249023437,289.2226257324219,1.0,0.2153133004903793,0.7972081303596497,0.7972081303596497,1.0,1.0,-0.9906415343284608,0.3933992087841034,0.5972422957420349,0.2382823526859283,0.0,0.0,0.0577659606933593,32.43156433105469,40.0,459.7258605957031,-4200.83056640625,109.82379150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,302.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.234375,18000.0,0.0,0.0,0.0702626034617424,0.0,0.0,0.0,0.0,1.0,0.0037580600474029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916641727089881,0.1154050901532173,-0.0237409211695194,0.0,7.130761514417827e-05,0.0,0.0,4.43459415435791,0.0,0.0,0.0,0.2704527676105499,4.0,0.0,1.0
740040,293.1786499023437,297.1499938964844,293.1499938964844,0.0783971399068832,-1915.5594482421875,304.1527099609375,0.7243698835372925,0.1162905246019363,0.1055622473359108,293.5494384765625,297.1499938964844,293.1499938964844,0.0036661203484982,-313.4458312988281,294.3892517089844,0.536861002445221,0.050000000745058,0.0483445674180984,293.1597900390625,297.1499938964844,293.1499938964844,0.2008223980665207,-3136.0927734375,304.1520080566406,0.9276212453842164,0.2464412152767181,0.1728296130895614,293.24755859375,297.1499938964844,293.1499938964844,0.2406373172998428,-4891.7822265625,304.1624450683594,0.9757558703422546,0.283494234085083,0.2693969309329986,293.2797241210937,297.1499938964844,293.1499938964844,0.0110436975955963,-3477.07958984375,301.6578674316406,0.536861002445221,0.050000000745058,0.2293258011341095,291.0870666503906,291.1499938964844,274.531982421875,271.1318054199219,285.8781433105469,293.3505249023437,289.2226257324219,1.0,0.2153133004903793,0.7972081303596497,0.7972081303596497,1.0,1.0,-0.9906415343284608,0.3933992087841034,0.5972422957420349,0.2382823526859283,0.0,0.0,0.0577659606933593,32.43156433105469,40.0,459.7258605957031,-4200.83056640625,109.82379150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,302.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.234375,18000.0,0.0,0.0,0.0702626034617424,0.0,0.0,0.0,0.0,1.0,0.0037580600474029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916641727089881,0.1154050901532173,-0.0237409211695194,0.0,7.130761514417827e-05,0.0,0.0,4.43459415435791,0.0,0.0,0.0,0.2704527676105499,4.0,0.0,1.0
740100,293.17791748046875,297.1499938964844,293.1499938964844,0.0765877738595008,-1878.5555419921875,304.1554260253906,0.7197961807250977,0.1160744130611419,0.1054132804274559,293.543701171875,297.1499938964844,293.1499938964844,0.003565507242456,-302.2455139160156,294.57843017578125,0.5328925251960754,0.050000000745058,0.0483797937631607,293.1593322753906,297.1499938964844,293.1499938964844,0.196710392832756,-3081.027099609375,304.15887451171875,0.9208877682685852,0.246404767036438,0.1728480607271194,293.2464294433594,297.1499938964844,293.1499938964844,0.2346795052289962,-4790.00830078125,304.1707458496094,0.9688887000083924,0.2824792861938476,0.2685070633888244,293.2797241210937,297.1499938964844,293.1499938964844,0.0108092036098241,-3407.4423828125,301.6979675292969,0.5328925251960754,0.050000000745058,0.2294929176568985,291.4107360839844,291.1499938964844,274.55291748046875,271.1428527832031,285.8884582519531,293.34454345703125,289.43267822265625,1.0,0.2166512906551361,0.7971857190132141,0.7971857190132141,1.0,1.0,-0.98965984582901,0.3927181363105774,0.5969417095184326,0.2386852204799652,0.0,0.0,0.0053476188331842,33.325313568115234,40.0,370.361328125,-3811.829345703125,111.11046600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,301.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3828125,18000.0,0.0,0.0,0.0715456902980804,0.0,0.0,0.0,0.0,1.0,0.0041704354807734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747988149523735,0.1027048155665397,-0.0279060006141662,0.0,7.260977872647345e-05,0.0,0.0,3.9355218410491934,0.0,0.0,0.0,0.2689523696899414,4.0,0.0,1.0
740160,293.17724609375,297.1499938964844,293.1499938964844,0.0766642466187477,-1880.675048828125,304.1542663574219,0.7148761749267578,0.115850992500782,0.1052514165639877,293.5380554199219,297.1499938964844,293.1499938964844,0.0035009109415113,-297.3374938964844,294.520263671875,0.5287876129150391,0.050000000745058,0.0484183579683303,293.1588439941406,297.1499938964844,293.1499938964844,0.1972624659538269,-3088.999755859375,304.1561584472656,0.9139206409454346,0.246379867196083,0.1728537827730178,293.2452697753906,297.1499938964844,293.1499938964844,0.23430036008358,-4785.767578125,304.1675109863281,0.961326003074646,0.2814837992191314,0.2675956189632416,293.2797241210937,297.1499938964844,293.1499938964844,0.0107907429337501,-3409.861328125,301.6742248535156,0.5287876129150391,0.050000000745058,0.2296758443117141,291.4025573730469,291.1499938964844,274.57342529296875,271.1536865234375,285.89849853515625,293.3388366699219,289.3443603515625,1.0,0.2181063294410705,0.797163188457489,0.797163188457489,1.0,1.0,-0.9886444211006165,0.3920367658138275,0.5966076254844666,0.2390411347150802,0.0,0.0,0.0,34.302181243896484,43.0,-185.2015380859375,-1336.2393798828125,112.5267105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,298.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18230.52734375,18000.0,0.0,0.0,0.0725198984146118,0.0,0.0,0.0,0.0,1.0,0.0086288331076502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121725061908364,0.0682915449142456,-0.0561190396547317,0.0,7.359847950283438e-05,0.0,0.0,2.5769364833831787,0.0,0.0,0.0,0.2635756134986877,4.0,0.0,1.0
740220,293.1756896972656,297.1499938964844,293.1499938964844,0.0780173987150192,-1909.0438232421875,304.1519470214844,0.7043237686157227,0.115477554500103,0.1049780920147895,293.5240478515625,297.1499938964844,293.1499938964844,0.0035444819368422,-303.69366455078125,294.15557861328125,0.5206165313720703,0.050000000745058,0.0485026091337204,293.1572570800781,297.1499938964844,293.1499938964844,0.2015074342489242,-3145.182373046875,304.1504211425781,0.9008105397224426,0.2464781403541565,0.1729686558246612,293.2421875,297.1499938964844,293.1499938964844,0.2372990101575851,-4839.419921875,304.1606750488281,0.9451346397399902,0.279699832201004,0.2659603059291839,293.27880859375,297.1499938964844,293.1499938964844,0.0109742451459169,-3472.293701171875,301.56219482421875,0.5206165313720703,0.050000000745058,0.2300754934549331,291.0476379394531,291.1499938964844,274.6129150390625,271.1744384765625,285.9162902832031,293.3267517089844,289.1983642578125,1.0,0.2213156074285507,0.7971180081367493,0.7971180081367493,1.0,1.0,-0.9870722889900208,0.3909241855144501,0.5961481332778931,0.2397387474775314,0.0,0.0,0.0631910264492034,36.439453125,46.0,465.4130554199219,-4213.505859375,115.7626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,302.18170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.84375,18000.0,0.0,0.0,0.0693033710122108,0.0,0.0,0.0,0.0,1.0,0.0037820113357156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929339751601219,0.1169161424040794,-0.0239821635186672,0.0,7.033411384327337e-05,0.0,0.0,4.492874622344971,0.0,0.0,0.0,0.2705989181995392,4.0,0.0,1.0
740280,293.1756896972656,297.1499938964844,293.1499938964844,0.0780173987150192,-1909.0438232421875,304.1519470214844,0.7043237686157227,0.115477554500103,0.1049780920147895,293.5240478515625,297.1499938964844,293.1499938964844,0.0035444819368422,-303.69366455078125,294.15557861328125,0.5206165313720703,0.050000000745058,0.0485026091337204,293.1572570800781,297.1499938964844,293.1499938964844,0.2015074342489242,-3145.182373046875,304.1504211425781,0.9008105397224426,0.2464781403541565,0.1729686558246612,293.2421875,297.1499938964844,293.1499938964844,0.2372990101575851,-4839.419921875,304.1606750488281,0.9451346397399902,0.279699832201004,0.2659603059291839,293.27880859375,297.1499938964844,293.1499938964844,0.0109742451459169,-3472.293701171875,301.56219482421875,0.5206165313720703,0.050000000745058,0.2300754934549331,291.0476379394531,291.1499938964844,274.6129150390625,271.1744384765625,285.9162902832031,293.3267517089844,289.1983642578125,1.0,0.2213156074285507,0.7971180081367493,0.7971180081367493,1.0,1.0,-0.9870722889900208,0.3909241855144501,0.5961481332778931,0.2397387474775314,0.0,0.0,0.0631910264492034,36.439453125,46.0,465.4130554199219,-4213.505859375,115.7626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,302.18170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.84375,18000.0,0.0,0.0,0.0693033710122108,0.0,0.0,0.0,0.0,1.0,0.0037820113357156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929339751601219,0.1169161424040794,-0.0239821635186672,0.0,7.033411384327337e-05,0.0,0.0,4.492874622344971,0.0,0.0,0.0,0.2705989181995392,4.0,0.0,1.0
740340,293.17462158203125,297.1499938964844,293.1499938964844,0.0759720653295517,-1867.6541748046875,304.1542053222656,0.6932595372200012,0.1150445565581321,0.1046961620450019,293.51544189453125,297.1499938964844,293.1499938964844,0.0033751626033335,-286.6566772460937,294.3401184082031,0.5126205086708069,0.050000000745058,0.0485967844724655,293.15692138671875,297.1499938964844,293.1499938964844,0.197076216340065,-3086.334716796875,304.15643310546875,0.8879579901695251,0.2463639229536056,0.1729871779680252,293.2401733398437,297.1499938964844,293.1499938964844,0.230129987001419,-4718.21875,304.1676330566406,0.9276893138885498,0.2777687311172485,0.2642531991004944,293.2790832519531,297.1499938964844,293.1499938964844,0.0106908921152353,-3393.0908203125,301.5926208496094,0.5126205086708069,0.050000000745058,0.2305222153663635,291.4250183105469,291.1499938964844,274.6501770019531,271.19403076171875,285.934326171875,293.318115234375,289.3720397949219,1.0,0.2248258143663406,0.7970728278160095,0.7970728278160095,1.0,1.0,-0.9853566884994508,0.3898052275180816,0.5955514907836914,0.2402517348527908,0.0,0.0,0.0,38.822715759277344,49.0,-138.2899932861328,-1429.5657958984375,119.36725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,298.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18233.255859375,18000.0,0.0,0.0,0.07184349745512,0.0,0.0,0.0,0.0,1.0,0.0085327541455626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132205365225672,0.0689133629202842,-0.0556928254663944,0.0,7.291201472980902e-05,0.0,0.0,2.601848125457764,0.0,0.0,0.0,0.2636702060699463,4.0,0.0,1.0
740400,293.17462158203125,297.1499938964844,293.1499938964844,0.0759720653295517,-1867.6541748046875,304.1542053222656,0.6932595372200012,0.1150445565581321,0.1046961620450019,293.51544189453125,297.1499938964844,293.1499938964844,0.0033751626033335,-286.6566772460937,294.3401184082031,0.5126205086708069,0.050000000745058,0.0485967844724655,293.15692138671875,297.1499938964844,293.1499938964844,0.197076216340065,-3086.334716796875,304.15643310546875,0.8879579901695251,0.2463639229536056,0.1729871779680252,293.2401733398437,297.1499938964844,293.1499938964844,0.230129987001419,-4718.21875,304.1676330566406,0.9276893138885498,0.2777687311172485,0.2642531991004944,293.2790832519531,297.1499938964844,293.1499938964844,0.0106908921152353,-3393.0908203125,301.5926208496094,0.5126205086708069,0.050000000745058,0.2305222153663635,291.4250183105469,291.1499938964844,274.6501770019531,271.19403076171875,285.934326171875,293.318115234375,289.3720397949219,1.0,0.2248258143663406,0.7970728278160095,0.7970728278160095,1.0,1.0,-0.9853566884994508,0.3898052275180816,0.5955514907836914,0.2402517348527908,0.0,0.0,0.0,38.822715759277344,49.0,-138.2899932861328,-1429.5657958984375,119.36725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,298.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18233.255859375,18000.0,0.0,0.0,0.07184349745512,0.0,0.0,0.0,0.0,1.0,0.0085327541455626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132205365225672,0.0689133629202842,-0.0556928254663944,0.0,7.291201472980902e-05,0.0,0.0,2.601848125457764,0.0,0.0,0.0,0.2636702060699463,4.0,0.0,1.0
740460,293.1733703613281,297.1499938964844,293.1499938964844,0.0776751637458801,-1903.194091796875,304.1513366699219,0.6825419664382935,0.1146717518568039,0.1044384464621543,293.5039978027344,297.1499938964844,293.1499938964844,0.0034246458671987,-294.00030517578125,293.92437744140625,0.5051741600036621,0.050000000745058,0.0486974492669105,293.1559753417969,297.1499938964844,293.1499938964844,0.2021219432353973,-3153.299560546875,304.1492919921875,0.8756821155548096,0.2463818788528442,0.1730594635009765,293.2372436523437,297.1499938964844,293.1499938964844,0.2341584712266922,-4790.02001953125,304.15899658203125,0.9110472202301024,0.2760781347751617,0.2627159655094147,293.2783508300781,297.1499938964844,293.1499938964844,0.0109145119786262,-3469.3603515625,301.4656677246094,0.5051741600036621,0.050000000745058,0.2309997379779815,291.0104064941406,291.1499938964844,274.6849975585937,271.21240234375,285.94439697265625,293.3089599609375,289.1737365722656,1.0,0.2285521924495697,0.800682544708252,0.800682544708252,1.0,1.0,-0.983983039855957,0.3891913294792175,0.5947917103767395,0.240992397069931,0.0,0.0,0.0679557397961616,41.37140655517578,52.0,467.1346435546875,-4222.87548828125,123.31594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,302.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.001953125,18000.0,0.0,0.0,0.0685697495937347,0.0,0.0,0.0,0.0,1.0,0.003816281678155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938841626048088,0.1182125508785247,-0.0243283882737159,0.0,6.95895723765716e-05,0.0,0.0,4.542591094970703,0.0,0.0,0.0,0.2707251906394958,4.0,0.0,1.0
740520,293.1733703613281,297.1499938964844,293.1499938964844,0.0776751637458801,-1903.194091796875,304.1513366699219,0.6825419664382935,0.1146717518568039,0.1044384464621543,293.5039978027344,297.1499938964844,293.1499938964844,0.0034246458671987,-294.00030517578125,293.92437744140625,0.5051741600036621,0.050000000745058,0.0486974492669105,293.1559753417969,297.1499938964844,293.1499938964844,0.2021219432353973,-3153.299560546875,304.1492919921875,0.8756821155548096,0.2463818788528442,0.1730594635009765,293.2372436523437,297.1499938964844,293.1499938964844,0.2341584712266922,-4790.02001953125,304.15899658203125,0.9110472202301024,0.2760781347751617,0.2627159655094147,293.2783508300781,297.1499938964844,293.1499938964844,0.0109145119786262,-3469.3603515625,301.4656677246094,0.5051741600036621,0.050000000745058,0.2309997379779815,291.0104064941406,291.1499938964844,274.6849975585937,271.21240234375,285.94439697265625,293.3089599609375,289.1737365722656,1.0,0.2285521924495697,0.800682544708252,0.800682544708252,1.0,1.0,-0.983983039855957,0.3891913294792175,0.5947917103767395,0.240992397069931,0.0,0.0,0.0679557397961616,41.37140655517578,52.0,467.1346435546875,-4222.87548828125,123.31594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,302.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.001953125,18000.0,0.0,0.0,0.0685697495937347,0.0,0.0,0.0,0.0,1.0,0.003816281678155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938841626048088,0.1182125508785247,-0.0243283882737159,0.0,6.95895723765716e-05,0.0,0.0,4.542591094970703,0.0,0.0,0.0,0.2707251906394958,4.0,0.0,1.0
740580,293.172607421875,297.1499938964844,293.1499938964844,0.0753486007452011,-1855.9931640625,304.1542358398437,0.6721935868263245,0.1142342686653137,0.1041678264737129,293.4982604980469,297.1499938964844,293.1499938964844,0.003251145593822,-276.1474609375,294.1550598144531,0.4982211589813232,0.050000000745058,0.0488047637045383,293.1563415527344,297.1499938964844,293.1499938964844,0.1968562006950378,-3083.278076171875,304.156982421875,0.8637846112251282,0.2461561262607574,0.1730177700519561,293.2354431152344,297.1499938964844,293.1499938964844,0.2263262271881103,-4656.48388671875,304.16754150390625,0.8961978554725647,0.2742369472980499,0.261111706495285,293.2789001464844,297.1499938964844,293.1499938964844,0.0106042893603444,-3379.46484375,301.5090026855469,0.4982211589813232,0.050000000745058,0.2315087914466858,291.44073486328125,291.1499938964844,274.7171325683594,271.2294921875,285.9541015625,293.3028564453125,289.3934936523437,1.0,0.2324203550815582,0.8042922019958496,0.8042922019958496,1.0,1.0,-0.9824227094650269,0.3885445892810821,0.5938781499862671,0.241556778550148,0.0,0.0,0.0,44.08301162719727,55.0,-91.653564453125,-1552.40478515625,127.4810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,298.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.517578125,18000.0,0.0,0.0,0.0713208615779876,0.0,0.0,0.0,0.0,1.0,0.0084021650254726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146497776731848,0.0697508975863456,-0.0551011152565479,0.0,7.238160469569266e-05,0.0,0.0,2.635258674621582,0.0,0.0,0.0,0.2637893855571747,4.0,0.0,1.0
740640,293.172607421875,297.1499938964844,293.1499938964844,0.0753486007452011,-1855.9931640625,304.1542358398437,0.6721935868263245,0.1142342686653137,0.1041678264737129,293.4982604980469,297.1499938964844,293.1499938964844,0.003251145593822,-276.1474609375,294.1550598144531,0.4982211589813232,0.050000000745058,0.0488047637045383,293.1563415527344,297.1499938964844,293.1499938964844,0.1968562006950378,-3083.278076171875,304.156982421875,0.8637846112251282,0.2461561262607574,0.1730177700519561,293.2354431152344,297.1499938964844,293.1499938964844,0.2263262271881103,-4656.48388671875,304.16754150390625,0.8961978554725647,0.2742369472980499,0.261111706495285,293.2789001464844,297.1499938964844,293.1499938964844,0.0106042893603444,-3379.46484375,301.5090026855469,0.4982211589813232,0.050000000745058,0.2315087914466858,291.44073486328125,291.1499938964844,274.7171325683594,271.2294921875,285.9541015625,293.3028564453125,289.3934936523437,1.0,0.2324203550815582,0.8042922019958496,0.8042922019958496,1.0,1.0,-0.9824227094650269,0.3885445892810821,0.5938781499862671,0.241556778550148,0.0,0.0,0.0,44.08301162719727,55.0,-91.653564453125,-1552.40478515625,127.4810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,298.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.517578125,18000.0,0.0,0.0,0.0713208615779876,0.0,0.0,0.0,0.0,1.0,0.0084021650254726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146497776731848,0.0697508975863456,-0.0551011152565479,0.0,7.238160469569266e-05,0.0,0.0,2.635258674621582,0.0,0.0,0.0,0.2637893855571747,4.0,0.0,1.0
740700,293.17218017578125,297.1499938964844,293.1499938964844,0.0798888728022575,-1950.7598876953125,304.14508056640625,0.6672477126121521,0.1140312701463699,0.1040238514542579,293.49371337890625,297.1499938964844,293.1499938964844,0.0031630615703761,-276.1065979003906,293.55731201171875,0.4949422180652618,0.050000000745058,0.0488601177930831,293.1562194824219,297.1499938964844,293.1499938964844,0.2086276412010193,-3241.74755859375,304.1340026855469,0.8581450581550598,0.2461002618074417,0.1729915142059326,293.23406982421875,297.1499938964844,293.1499938964844,0.2390006780624389,-4880.8330078125,304.1409606933594,0.8892600536346436,0.2734204530715942,0.2603433132171631,293.2786560058594,297.1499938964844,293.1499938964844,0.0110127292573452,-3541.408203125,301.34088134765625,0.4949422180652618,0.050000000745058,0.2317713648080825,290.7437438964844,291.1499938964844,274.7321472167969,271.2375793457031,285.9580383300781,293.29949951171875,288.548583984375,1.0,0.234388917684555,0.8060970902442932,0.8060970902442932,1.0,1.0,-0.9816776514053344,0.3882507383823395,0.5934268832206726,0.241797462105751,0.0,0.0,0.0740389078855514,45.48111343383789,55.0,-763.6846313476562,-3746.4365234375,129.63758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,297.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.876953125,18000.0,0.0,0.0,0.06963362544775,0.0,0.0,0.0,0.0,1.0,0.0062176506035029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715714171528816,0.1147084236145019,-0.04313700273633,0.0,7.066927355481312e-05,0.0,0.0,4.345257759094238,0.0,0.0,0.0,0.2686803042888641,4.0,0.0,1.0
740760,293.1716613769531,297.1499938964844,293.1499938964844,0.0773333683609962,-1897.321044921875,304.1508483886719,0.6625910401344299,0.1138526871800422,0.1039113476872444,293.4893798828125,297.1499938964844,293.1499938964844,0.0033021997660398,-283.9937744140625,293.6924743652344,0.4917974174022674,0.050000000745058,0.0489159449934959,293.1560974121094,297.1499938964844,293.1499938964844,0.2025128602981567,-3158.566162109375,304.1485900878906,0.8528431057929993,0.2460477799177169,0.1730098724365234,293.232666015625,297.1499938964844,293.1499938964844,0.2312012761831283,-4743.35986328125,304.15740966796875,0.8826791048049927,0.2726343274116516,0.2596644163131714,293.27838134765625,297.1499938964844,293.1499938964844,0.0108582060784101,-3466.969970703125,301.3682556152344,0.4917974174022674,0.050000000745058,0.2320361733436584,290.97662353515625,291.1499938964844,274.7463684082031,271.24530029296875,285.9658508300781,293.2960510253906,289.14923095703125,1.0,0.2363773435354232,0.8042424917221069,0.8042424917221069,1.0,1.0,-0.9811346530914308,0.3877836763858795,0.5933510065078735,0.2417939752340316,0.0,0.0,0.0719582289457321,46.893310546875,58.0,461.2229614257813,-4224.732421875,131.86375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783874511719,302.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.84375,18000.0,0.0,0.0,0.0680498406291008,0.0,0.0,0.0,0.0,1.0,0.0038589630275964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943989679217338,0.1191575825214386,-0.0247586108744144,0.0,6.906194175826386e-05,0.0,0.0,4.578177452087402,0.0,0.0,0.0,0.2708095610141754,4.0,0.0,1.0
740820,293.1711730957031,297.1499938964844,293.1499938964844,0.0747318416833877,-1844.472900390625,304.15435791015625,0.6536301970481873,0.1134053915739059,0.1036416590213775,293.4862976074219,297.1499938964844,293.1499938964844,0.0031257497612386,-265.493408203125,293.9665222167969,0.485645592212677,0.050000000745058,0.0490315407514572,293.1571655273437,297.1499938964844,293.1499938964844,0.1964084953069687,-3077.349365234375,304.1578369140625,0.8424832224845886,0.2456727921962738,0.1728769987821579,293.2309875488281,297.1499938964844,293.1499938964844,0.2227566689252853,-4598.3154296875,304.1674194335937,0.8698548674583435,0.2708780765533447,0.2581531405448913,293.2791748046875,297.1499938964844,293.1499938964844,0.0105227259919047,-3366.7666015625,301.4242248535156,0.485645592212677,0.050000000745058,0.2325845211744308,291.4556884765625,291.1499938964844,274.7724609375,271.2597351074219,285.9839782714844,293.2919006347656,289.41461181640625,1.0,0.2403765022754669,0.8005332946777344,0.8005332946777344,1.0,1.0,-0.979634702205658,0.3866502344608307,0.5929844975471497,0.2415740936994552,0.0,0.0,0.0,49.81058883666992,46.0,-43.593204498291016,-1675.4901123046875,136.3606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,298.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18236.51953125,18000.0,0.0,0.0,0.0709484219551086,0.0,0.0,0.0,0.0,1.0,0.0082629201933741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161896962672472,0.0706449598073959,-0.0544552616775035,0.0,7.200363324955106e-05,0.0,0.0,2.670783758163452,0.0,0.0,0.0,0.2639173865318298,4.0,0.0,1.0
740880,293.1711730957031,297.1499938964844,293.1499938964844,0.0747318416833877,-1844.472900390625,304.15435791015625,0.6536301970481873,0.1134053915739059,0.1036416590213775,293.4862976074219,297.1499938964844,293.1499938964844,0.0031257497612386,-265.493408203125,293.9665222167969,0.485645592212677,0.050000000745058,0.0490315407514572,293.1571655273437,297.1499938964844,293.1499938964844,0.1964084953069687,-3077.349365234375,304.1578369140625,0.8424832224845886,0.2456727921962738,0.1728769987821579,293.2309875488281,297.1499938964844,293.1499938964844,0.2227566689252853,-4598.3154296875,304.1674194335937,0.8698548674583435,0.2708780765533447,0.2581531405448913,293.2791748046875,297.1499938964844,293.1499938964844,0.0105227259919047,-3366.7666015625,301.4242248535156,0.485645592212677,0.050000000745058,0.2325845211744308,291.4556884765625,291.1499938964844,274.7724609375,271.2597351074219,285.9839782714844,293.2919006347656,289.41461181640625,1.0,0.2403765022754669,0.8005332946777344,0.8005332946777344,1.0,1.0,-0.979634702205658,0.3866502344608307,0.5929844975471497,0.2415740936994552,0.0,0.0,0.0,49.81058883666992,46.0,-43.593204498291016,-1675.4901123046875,136.3606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,298.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18236.51953125,18000.0,0.0,0.0,0.0709484219551086,0.0,0.0,0.0,0.0,1.0,0.0082629201933741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161896962672472,0.0706449598073959,-0.0544552616775035,0.0,7.200363324955106e-05,0.0,0.0,2.670783758163452,0.0,0.0,0.0,0.2639173865318298,4.0,0.0,1.0
740940,293.1702880859375,297.1499938964844,293.1499938964844,0.0768636912107467,-1889.05322265625,304.150634765625,0.6545454263687134,0.1130444109439849,0.103260338306427,293.4794921875,297.1499938964844,293.1499938964844,0.0031680860556662,-272.9125671386719,293.4562683105469,0.4869454503059387,0.050000000745058,0.0490065701305866,293.15740966796875,297.1499938964844,293.1499938964844,0.2024732530117035,-3158.424560546875,304.1483764648437,0.8442625999450684,0.245442122220993,0.1726704686880111,293.228271484375,297.1499938964844,293.1499938964844,0.2282811850309372,-4697.03466796875,304.1560974121094,0.8704462051391602,0.2693786323070526,0.2566545605659485,293.2787475585937,297.1499938964844,293.1499938964844,0.0107569061219692,-3454.859375,301.26953125,0.4869454503059387,0.050000000745058,0.2324660718441009,290.9436950683594,291.1499938964844,274.7951965332031,271.27276611328125,286.0006103515625,293.28668212890625,289.1262512207031,1.0,0.2386782616376876,0.7968240976333618,0.7968240976333618,1.0,1.0,-0.9769589304924012,0.3850241005420685,0.5919348001480103,0.2409713864326477,0.0,0.0,0.0752974972128868,49.15103530883789,34.0,456.4769287109375,-4217.6572265625,134.60191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,302.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.466796875,18000.0,0.0,0.0,0.0675990059971809,0.0,0.0,0.0,0.0,1.0,0.0039304224774241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945464223623275,0.1200240105390548,-0.0254775881767272,0.0,6.860439316369593e-05,0.0,0.0,4.610001087188721,0.0,0.0,0.0,0.2708678245544433,4.0,0.0,1.0
741000,293.1702880859375,297.1499938964844,293.1499938964844,0.0768636912107467,-1889.05322265625,304.150634765625,0.6545454263687134,0.1130444109439849,0.103260338306427,293.4794921875,297.1499938964844,293.1499938964844,0.0031680860556662,-272.9125671386719,293.4562683105469,0.4869454503059387,0.050000000745058,0.0490065701305866,293.15740966796875,297.1499938964844,293.1499938964844,0.2024732530117035,-3158.424560546875,304.1483764648437,0.8442625999450684,0.245442122220993,0.1726704686880111,293.228271484375,297.1499938964844,293.1499938964844,0.2282811850309372,-4697.03466796875,304.1560974121094,0.8704462051391602,0.2693786323070526,0.2566545605659485,293.2787475585937,297.1499938964844,293.1499938964844,0.0107569061219692,-3454.859375,301.26953125,0.4869454503059387,0.050000000745058,0.2324660718441009,290.9436950683594,291.1499938964844,274.7951965332031,271.27276611328125,286.0006103515625,293.28668212890625,289.1262512207031,1.0,0.2386782616376876,0.7968240976333618,0.7968240976333618,1.0,1.0,-0.9769589304924012,0.3850241005420685,0.5919348001480103,0.2409713864326477,0.0,0.0,0.0752974972128868,49.15103530883789,34.0,456.4769287109375,-4217.6572265625,134.60191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,302.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.466796875,18000.0,0.0,0.0,0.0675990059971809,0.0,0.0,0.0,0.0,1.0,0.0039304224774241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945464223623275,0.1200240105390548,-0.0254775881767272,0.0,6.860439316369593e-05,0.0,0.0,4.610001087188721,0.0,0.0,0.0,0.2708678245544433,4.0,0.0,1.0
741060,293.16949462890625,297.1499938964844,293.1499938964844,0.0738258212804794,-1827.6444091796875,304.1549072265625,0.6639571189880371,0.1126937493681907,0.1028198152780532,293.47808837890625,297.1499938964844,293.1499938964844,0.0029723532497882,-252.44073486328125,293.7777709960937,0.4945152103900909,0.050000000745058,0.0488675832748413,293.1585693359375,297.1499938964844,293.1499938964844,0.195347785949707,-3063.70361328125,304.1593322753906,0.8563061356544495,0.2450216561555862,0.1723069250583648,293.22637939453125,297.1499938964844,293.1499938964844,0.2190245389938354,-4537.119140625,304.1678466796875,0.8822270035743713,0.2677788138389587,0.2550267577171325,293.2794189453125,297.1499938964844,293.1499938964844,0.0103180902078747,-3326.97265625,301.3403625488281,0.4945152103900909,0.050000000745058,0.2318067699670791,291.47320556640625,291.1499938964844,274.8143005371094,271.2843322753906,286.0121765136719,293.28326416015625,289.4340515136719,1.0,0.2329317480325698,0.7967936992645264,0.7967936992645264,1.0,1.0,-0.9730823636054992,0.3831979036331177,0.5898844003677368,0.240289032459259,0.0,0.0,0.0,45.58692932128906,25.0,-19.16341018676757,-1679.1107177734375,127.7502670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578918457031,298.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.736328125,18000.0,0.0,0.0,0.070529893040657,0.0,0.0,0.0,0.0,1.0,0.0082818651571869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162718128412961,0.0708202868700027,-0.0545484721660614,0.0,7.157887739595026e-05,0.0,0.0,2.6777169704437256,0.0,0.0,0.0,0.263941079378128,4.0,0.0,1.0
