time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741120,293.16949462890625,297.1499938964844,293.1499938964844,0.0738258212804794,-1827.6444091796875,304.1549072265625,0.6639571189880371,0.1126937493681907,0.1028198152780532,293.47808837890625,297.1499938964844,293.1499938964844,0.0029723532497882,-252.44073486328125,293.7777709960937,0.4945152103900909,0.050000000745058,0.0488675832748413,293.1585693359375,297.1499938964844,293.1499938964844,0.195347785949707,-3063.70361328125,304.1593322753906,0.8563061356544495,0.2450216561555862,0.1723069250583648,293.22637939453125,297.1499938964844,293.1499938964844,0.2190245389938354,-4537.119140625,304.1678466796875,0.8822270035743713,0.2677788138389587,0.2550267577171325,293.2794189453125,297.1499938964844,293.1499938964844,0.0103180902078747,-3326.97265625,301.3403625488281,0.4945152103900909,0.050000000745058,0.2318067699670791,291.47320556640625,291.1499938964844,274.8143005371094,271.2843322753906,286.0121765136719,293.28326416015625,289.4340515136719,1.0,0.2329317480325698,0.7967936992645264,0.7967936992645264,1.0,1.0,-0.9730823636054992,0.3831979036331177,0.5898844003677368,0.240289032459259,0.0,0.0,0.0,45.58692932128906,25.0,-19.16341018676757,-1679.1107177734375,127.7502670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578918457031,298.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.736328125,18000.0,0.0,0.0,0.070529893040657,0.0,0.0,0.0,0.0,1.0,0.0082818651571869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162718128412961,0.0708202868700027,-0.0545484721660614,0.0,7.157887739595026e-05,0.0,0.0,2.6777169704437256,0.0,0.0,0.0,0.263941079378128,4.0,0.0,1.0
741180,293.1681823730469,297.1499938964844,293.1499938964844,0.0761930271983146,-1877.1158447265625,304.1506042480469,0.6796613931655884,0.112462505698204,0.1023957058787345,293.4723205566406,297.1499938964844,293.1499938964844,0.0030074813403189,-259.5113220214844,293.2157592773437,0.5065609216690063,0.050000000745058,0.0486777015030384,293.1587219238281,297.1499938964844,293.1499938964844,0.2019306570291519,-3152.077392578125,304.1484680175781,0.876131534576416,0.2447731494903564,0.1719656437635421,293.2232971191406,297.1499938964844,293.1499938964844,0.2252782136201858,-4649.18017578125,304.1550598144531,0.902048408985138,0.2664632201194763,0.2535311281681061,293.2785339355469,297.1499938964844,293.1499938964844,0.0105247301980853,-3414.20556640625,301.17144775390625,0.5065609216690063,0.050000000745058,0.2309060543775558,290.908447265625,291.1499938964844,274.8295593261719,271.2944030761719,286.02069091796875,293.2787170410156,289.10137939453125,1.0,0.2252204269170761,0.7967633605003357,0.7967633605003357,1.0,1.0,-0.9690594673156738,0.3813447952270508,0.587714672088623,0.2395125776529312,0.0,0.0,0.0787228271365165,40.730838775634766,25.0,453.97259521484375,-4213.7890625,118.78694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,302.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.25,18000.0,0.0,0.0,0.0669411122798919,0.0,0.0,0.0,0.0,1.0,0.0040129539556801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947449952363967,0.1210487708449363,-0.0263037756085395,0.0,6.7936722189188e-05,0.0,0.0,4.648172378540039,0.0,0.0,0.0,0.2709460258483886,4.0,0.0,1.0
741240,293.1681823730469,297.1499938964844,293.1499938964844,0.0761930271983146,-1877.1158447265625,304.1506042480469,0.6796613931655884,0.112462505698204,0.1023957058787345,293.4723205566406,297.1499938964844,293.1499938964844,0.0030074813403189,-259.5113220214844,293.2157592773437,0.5065609216690063,0.050000000745058,0.0486777015030384,293.1587219238281,297.1499938964844,293.1499938964844,0.2019306570291519,-3152.077392578125,304.1484680175781,0.876131534576416,0.2447731494903564,0.1719656437635421,293.2232971191406,297.1499938964844,293.1499938964844,0.2252782136201858,-4649.18017578125,304.1550598144531,0.902048408985138,0.2664632201194763,0.2535311281681061,293.2785339355469,297.1499938964844,293.1499938964844,0.0105247301980853,-3414.20556640625,301.17144775390625,0.5065609216690063,0.050000000745058,0.2309060543775558,290.908447265625,291.1499938964844,274.8295593261719,271.2944030761719,286.02069091796875,293.2787170410156,289.10137939453125,1.0,0.2252204269170761,0.7967633605003357,0.7967633605003357,1.0,1.0,-0.9690594673156738,0.3813447952270508,0.587714672088623,0.2395125776529312,0.0,0.0,0.0787228271365165,40.730838775634766,25.0,453.97259521484375,-4213.7890625,118.78694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,302.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.25,18000.0,0.0,0.0,0.0669411122798919,0.0,0.0,0.0,0.0,1.0,0.0040129539556801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947449952363967,0.1210487708449363,-0.0263037756085395,0.0,6.7936722189188e-05,0.0,0.0,4.648172378540039,0.0,0.0,0.0,0.2709460258483886,4.0,0.0,1.0
741300,293.1676025390625,297.1499938964844,293.1499938964844,0.0733003169298172,-1818.0101318359373,304.1556396484375,0.6871284246444702,0.1123498603701591,0.1022292077541351,293.47216796875,297.1499938964844,293.1499938964844,0.0028932895511388,-245.8281707763672,293.5899353027344,0.5124194622039795,0.050000000745058,0.048599399626255,293.15936279296875,297.1499938964844,293.1499938964844,0.1947782337665558,-3056.160400390625,304.16143798828125,0.8855090141296387,0.2445373833179474,0.171783447265625,293.2222595214844,297.1499938964844,293.1499938964844,0.2167882621288299,-4500.0546875,304.16925048828125,0.911641001701355,0.2657407820224762,0.2528093159198761,293.2786865234375,297.1499938964844,293.1499938964844,0.0101642124354839,-3296.869873046875,301.2665405273437,0.5124194622039795,0.050000000745058,0.230534628033638,291.4270935058594,291.1499938964844,274.835693359375,271.2988586425781,286.0254211425781,293.2786560058594,289.47967529296875,1.0,0.2221299111843109,0.796748161315918,0.796748161315918,1.0,1.0,-0.96723473072052,0.3805078268051147,0.5867269039154053,0.2391517609357834,0.0,0.0,0.0052211629226803,38.72611999511719,25.0,509.9638366699219,-3824.67041015625,115.07069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,301.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71484375,18000.0,0.0,0.0,0.0684284716844558,0.0,0.0,0.0,0.0,1.0,0.0041882456280291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776423960924148,0.1057412400841713,-0.0280988421291112,0.0,6.944619963178411e-05,0.0,0.0,4.057483196258545,0.0,0.0,0.0,0.2693257331848144,4.0,0.0,1.0
741360,293.1670837402344,297.1499938964844,293.1499938964844,0.0729781538248062,-1811.9664306640625,304.1551513671875,0.6937217712402344,0.1122260987758636,0.1020603030920028,293.4722900390625,297.1499938964844,293.1499938964844,0.0028099480550736,-238.601303100586,293.5875549316406,0.5177876949310303,0.050000000745058,0.0485345423221588,293.1601257324219,297.1499938964844,293.1499938964844,0.1940321326255798,-3046.933837890625,304.1605834960937,0.8937862515449524,0.244268998503685,0.1715574264526367,293.22125244140625,297.1499938964844,293.1499938964844,0.2154877781867981,-4478.97607421875,304.16796875,0.920551300048828,0.2650246024131775,0.2520624101161957,293.27886962890625,297.1499938964844,293.1499938964844,0.0100712990388274,-3276.6884765625,301.2585144042969,0.5177876949310303,0.050000000745058,0.2302269637584686,291.489990234375,291.1499938964844,274.8407592773437,271.3029479980469,286.0297546386719,293.27886962890625,289.4535827636719,1.0,0.2193961292505264,0.7967458367347717,0.7967458367347717,1.0,1.0,-0.9654170870780944,0.3796803653240204,0.5857366919517517,0.2387803494930267,0.0,0.0,0.0,37.06168746948242,25.0,10.873600006103516,-1711.424072265625,111.9284210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,298.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18238.638671875,18000.0,0.0,0.0,0.0698695033788681,0.0,0.0,0.0,0.0,1.0,0.0082734664902091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0167020019143819,0.0712153911590576,-0.0545133873820304,0.0,7.090865983627737e-05,0.0,0.0,2.693288564682007,0.0,0.0,0.0,0.2639996409416199,4.0,0.0,1.0
741420,293.1657409667969,297.1499938964844,293.1499938964844,0.0758048444986343,-1870.52392578125,304.1499328613281,0.7054371237754822,0.1120625361800193,0.1017876490950584,293.4679870605469,297.1499938964844,293.1499938964844,0.0028503793291747,-246.38348388671875,292.9660949707031,0.5276780724525452,0.050000000745058,0.0484292842447757,293.1609191894531,297.1499938964844,293.1499938964844,0.2013338506221771,-3145.23828125,304.14801025390625,0.9087547063827516,0.2438497096300125,0.1711721867322921,293.2182312011719,297.1499938964844,293.1499938964844,0.2227643728256225,-4609.43505859375,304.1532897949219,0.9367156624794006,0.2638278901576996,0.2507699429988861,293.2778625488281,297.1499938964844,293.1499938964844,0.0103290593251585,-3380.878173828125,301.072998046875,0.5276780724525452,0.050000000745058,0.2297276854515075,290.8677673339844,291.1499938964844,274.84765625,271.3098449707031,286.0356140136719,293.27789306640625,289.0698547363281,1.0,0.2148603945970535,0.796741247177124,0.796741247177124,1.0,1.0,-0.9623503088951112,0.3782879710197449,0.5840623378753662,0.2381458580493927,0.0,0.0,0.0826326012611389,34.35893249511719,25.0,443.8748474121094,-4210.50927734375,106.8252944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41680908203125,301.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.072265625,18000.0,0.0,0.0,0.0660574436187744,0.0,0.0,0.0,0.0,1.0,0.0041107456199824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947946086525917,0.1220659464597702,-0.0272713415324687,0.0,6.70399094815366e-05,0.0,0.0,4.685543537139893,0.0,0.0,0.0,0.2710195183753967,4.0,0.0,1.0
741480,293.1657409667969,297.1499938964844,293.1499938964844,0.0758048444986343,-1870.52392578125,304.1499328613281,0.7054371237754822,0.1120625361800193,0.1017876490950584,293.4679870605469,297.1499938964844,293.1499938964844,0.0028503793291747,-246.38348388671875,292.9660949707031,0.5276780724525452,0.050000000745058,0.0484292842447757,293.1609191894531,297.1499938964844,293.1499938964844,0.2013338506221771,-3145.23828125,304.14801025390625,0.9087547063827516,0.2438497096300125,0.1711721867322921,293.2182312011719,297.1499938964844,293.1499938964844,0.2227643728256225,-4609.43505859375,304.1532897949219,0.9367156624794006,0.2638278901576996,0.2507699429988861,293.2778625488281,297.1499938964844,293.1499938964844,0.0103290593251585,-3380.878173828125,301.072998046875,0.5276780724525452,0.050000000745058,0.2297276854515075,290.8677673339844,291.1499938964844,274.84765625,271.3098449707031,286.0356140136719,293.27789306640625,289.0698547363281,1.0,0.2148603945970535,0.796741247177124,0.796741247177124,1.0,1.0,-0.9623503088951112,0.3782879710197449,0.5840623378753662,0.2381458580493927,0.0,0.0,0.0826326012611389,34.35893249511719,25.0,443.8748474121094,-4210.50927734375,106.8252944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41680908203125,301.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.072265625,18000.0,0.0,0.0,0.0660574436187744,0.0,0.0,0.0,0.0,1.0,0.0041107456199824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947946086525917,0.1220659464597702,-0.0272713415324687,0.0,6.70399094815366e-05,0.0,0.0,4.685543537139893,0.0,0.0,0.0,0.2710195183753967,4.0,0.0,1.0
741540,293.1649169921875,297.1499938964844,293.1499938964844,0.0723701789975166,-1800.7364501953125,304.1550598144531,0.7147308588027954,0.1118311733007431,0.1015341430902481,293.4698181152344,297.1499938964844,293.1499938964844,0.0026551876217126,-225.4073181152344,293.3896789550781,0.53615403175354,0.050000000745058,0.0483508221805095,293.16326904296875,297.1499938964844,293.1499938964844,0.192538782954216,-3027.9853515625,304.1617126464844,0.9218634366989136,0.243101105093956,0.1706551015377044,293.2164001464844,297.1499938964844,293.1499938964844,0.2123905718326568,-4427.97802734375,304.1676940917969,0.949392020702362,0.2624742090702057,0.249456450343132,293.2783203125,297.1499938964844,293.1499938964844,0.0098787359893321,-3237.535400390625,301.1765441894531,0.53615403175354,0.050000000745058,0.2293554842472076,291.5036315917969,291.1499938964844,274.8500061035156,271.31512451171875,286.0401306152344,293.2782897949219,289.47174072265625,1.0,0.2113073170185089,0.7967365980148315,0.7967365980148315,1.0,1.0,-0.9593080878257751,0.3769256770610809,0.5823824405670166,0.2374694943428039,0.0,0.0,0.0,32.33388137817383,25.0,51.12812423706055,-1805.4117431640625,102.86459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,298.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18239.654296875,18000.0,0.0,0.0,0.0690005868673324,0.0,0.0,0.0,0.0,1.0,0.0081854043528437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0179613139480352,0.0720629543066024,-0.054101638495922,0.0,7.002682104939595e-05,0.0,0.0,2.7268736362457275,0.0,0.0,0.0,0.264113575220108,4.0,0.0,1.0
741600,293.1649169921875,297.1499938964844,293.1499938964844,0.0723701789975166,-1800.7364501953125,304.1550598144531,0.7147308588027954,0.1118311733007431,0.1015341430902481,293.4698181152344,297.1499938964844,293.1499938964844,0.0026551876217126,-225.4073181152344,293.3896789550781,0.53615403175354,0.050000000745058,0.0483508221805095,293.16326904296875,297.1499938964844,293.1499938964844,0.192538782954216,-3027.9853515625,304.1617126464844,0.9218634366989136,0.243101105093956,0.1706551015377044,293.2164001464844,297.1499938964844,293.1499938964844,0.2123905718326568,-4427.97802734375,304.1676940917969,0.949392020702362,0.2624742090702057,0.249456450343132,293.2783203125,297.1499938964844,293.1499938964844,0.0098787359893321,-3237.535400390625,301.1765441894531,0.53615403175354,0.050000000745058,0.2293554842472076,291.5036315917969,291.1499938964844,274.8500061035156,271.31512451171875,286.0401306152344,293.2782897949219,289.47174072265625,1.0,0.2113073170185089,0.7967365980148315,0.7967365980148315,1.0,1.0,-0.9593080878257751,0.3769256770610809,0.5823824405670166,0.2374694943428039,0.0,0.0,0.0,32.33388137817383,25.0,51.12812423706055,-1805.4117431640625,102.86459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,298.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18239.654296875,18000.0,0.0,0.0,0.0690005868673324,0.0,0.0,0.0,0.0,1.0,0.0081854043528437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0179613139480352,0.0720629543066024,-0.054101638495922,0.0,7.002682104939595e-05,0.0,0.0,2.7268736362457275,0.0,0.0,0.0,0.264113575220108,4.0,0.0,1.0
741660,293.1640014648437,297.1499938964844,293.1499938964844,0.0755500644445419,-1866.4573974609373,304.14923095703125,0.7218118906021118,0.1116416826844215,0.1012841835618019,293.4673156738281,297.1499938964844,293.1499938964844,0.0026936416979879,-233.2560272216797,292.7040405273437,0.5433110594749451,0.050000000745058,0.0482912212610244,293.1651306152344,297.1499938964844,293.1499938964844,0.2004109770059585,-3134.42724609375,304.14764404296875,0.9327386021614076,0.2423860430717468,0.17010597884655,293.2136535644531,297.1499938964844,293.1499938964844,0.2206269204616546,-4575.86083984375,304.1513061523437,0.9592306017875672,0.2613455355167389,0.2482726871967315,293.2774658203125,297.1499938964844,293.1499938964844,0.0101728839799761,-3356.030029296875,300.97271728515625,0.5433110594749451,0.050000000745058,0.2290727645158767,290.8234558105469,291.1499938964844,274.8500061035156,271.31951904296875,286.0325012207031,293.2774963378906,289.0314025878906,1.0,0.2084991335868835,0.8034920692443848,0.8034920692443848,1.0,1.0,-0.9565171003341676,0.3762345016002655,0.5802826285362244,0.2372977286577224,0.0,0.0,0.0869661942124366,30.788089752197266,25.0,420.4186096191406,-4205.95849609375,99.7594757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,301.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.015625,18000.0,0.0,0.0,0.0650901496410369,0.0,0.0,0.0,0.0,1.0,0.0042141461744904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946458801627159,0.1229236796498298,-0.0282777976244688,0.0,6.605823000427336e-05,0.0,0.0,4.716306686401367,0.0,0.0,0.0,0.2710690498352051,4.0,0.0,1.0
741720,293.1640014648437,297.1499938964844,293.1499938964844,0.0755500644445419,-1866.4573974609373,304.14923095703125,0.7218118906021118,0.1116416826844215,0.1012841835618019,293.4673156738281,297.1499938964844,293.1499938964844,0.0026936416979879,-233.2560272216797,292.7040405273437,0.5433110594749451,0.050000000745058,0.0482912212610244,293.1651306152344,297.1499938964844,293.1499938964844,0.2004109770059585,-3134.42724609375,304.14764404296875,0.9327386021614076,0.2423860430717468,0.17010597884655,293.2136535644531,297.1499938964844,293.1499938964844,0.2206269204616546,-4575.86083984375,304.1513061523437,0.9592306017875672,0.2613455355167389,0.2482726871967315,293.2774658203125,297.1499938964844,293.1499938964844,0.0101728839799761,-3356.030029296875,300.97271728515625,0.5433110594749451,0.050000000745058,0.2290727645158767,290.8234558105469,291.1499938964844,274.8500061035156,271.31951904296875,286.0325012207031,293.2774963378906,289.0314025878906,1.0,0.2084991335868835,0.8034920692443848,0.8034920692443848,1.0,1.0,-0.9565171003341676,0.3762345016002655,0.5802826285362244,0.2372977286577224,0.0,0.0,0.0869661942124366,30.788089752197266,25.0,420.4186096191406,-4205.95849609375,99.7594757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,301.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.015625,18000.0,0.0,0.0,0.0650901496410369,0.0,0.0,0.0,0.0,1.0,0.0042141461744904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946458801627159,0.1229236796498298,-0.0282777976244688,0.0,6.605823000427336e-05,0.0,0.0,4.716306686401367,0.0,0.0,0.0,0.2710690498352051,4.0,0.0,1.0
741780,293.16357421875,297.1499938964844,293.1499938964844,0.0718354135751724,-1790.938720703125,304.155029296875,0.7271928191184998,0.1113757640123367,0.1010360792279243,293.4715576171875,297.1499938964844,293.1499938964844,0.0024995023850351,-212.1767425537109,293.1747436523437,0.549084484577179,0.050000000745058,0.0482468344271183,293.1689147949219,297.1499938964844,293.1499938964844,0.1906139254570007,-3003.669677734375,304.1630859375,0.9406744837760924,0.2412373274564743,0.1693594306707382,293.2120666503906,297.1499938964844,293.1499938964844,0.2096579074859619,-4382.95556640625,304.1673278808594,0.9663169980049132,0.2600555419921875,0.24705870449543,293.2781982421875,297.1499938964844,293.1499938964844,0.009717390872538,-3205.3388671875,301.09185791015625,0.549084484577179,0.050000000745058,0.2288621962070465,291.50897216796875,291.1499938964844,274.8500061035156,271.3239440917969,286.024658203125,293.27813720703125,289.4843139648437,1.0,0.2062586098909378,0.810247540473938,0.810247540473938,1.0,1.0,-0.9535604119300842,0.3754996061325073,0.5780608057975769,0.2369603365659713,0.0,0.0,0.0,29.62281990051269,25.0,105.36996459960938,-2014.1810302734373,97.25494384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933837890625,299.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18238.298828125,18000.0,0.0,0.0,0.0681139230728149,0.0,0.0,0.0,0.0,1.0,0.0079262983053922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0210282318294048,0.0738754570484161,-0.0528472252190113,0.0,6.912697426741943e-05,0.0,0.0,2.798628330230713,0.0,0.0,0.0,0.264360100030899,4.0,0.0,1.0
741840,293.16357421875,297.1499938964844,293.1499938964844,0.0718354135751724,-1790.938720703125,304.155029296875,0.7271928191184998,0.1113757640123367,0.1010360792279243,293.4715576171875,297.1499938964844,293.1499938964844,0.0024995023850351,-212.1767425537109,293.1747436523437,0.549084484577179,0.050000000745058,0.0482468344271183,293.1689147949219,297.1499938964844,293.1499938964844,0.1906139254570007,-3003.669677734375,304.1630859375,0.9406744837760924,0.2412373274564743,0.1693594306707382,293.2120666503906,297.1499938964844,293.1499938964844,0.2096579074859619,-4382.95556640625,304.1673278808594,0.9663169980049132,0.2600555419921875,0.24705870449543,293.2781982421875,297.1499938964844,293.1499938964844,0.009717390872538,-3205.3388671875,301.09185791015625,0.549084484577179,0.050000000745058,0.2288621962070465,291.50897216796875,291.1499938964844,274.8500061035156,271.3239440917969,286.024658203125,293.27813720703125,289.4843139648437,1.0,0.2062586098909378,0.810247540473938,0.810247540473938,1.0,1.0,-0.9535604119300842,0.3754996061325073,0.5780608057975769,0.2369603365659713,0.0,0.0,0.0,29.62281990051269,25.0,105.36996459960938,-2014.1810302734373,97.25494384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933837890625,299.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18238.298828125,18000.0,0.0,0.0,0.0681139230728149,0.0,0.0,0.0,0.0,1.0,0.0079262983053922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0210282318294048,0.0738754570484161,-0.0528472252190113,0.0,6.912697426741943e-05,0.0,0.0,2.798628330230713,0.0,0.0,0.0,0.264360100030899,4.0,0.0,1.0
741900,293.1634216308594,297.1499938964844,293.1499938964844,0.0758219063282013,-1873.639404296875,304.14666748046875,0.7293086051940918,0.1112340986728668,0.1008847504854202,293.4723815917969,297.1499938964844,293.1499938964844,0.0023365942761301,-203.2891540527344,292.6042175292969,0.5514986515045166,0.050000000745058,0.04822913184762,293.1708374023437,297.1499938964844,293.1499938964844,0.2002930045127868,-3136.157470703125,304.14263916015625,0.9436365962028505,0.24062080681324,0.1689116060733795,293.21099853515625,297.1499938964844,293.1499938964844,0.2203406989574432,-4576.32666015625,304.14422607421875,0.969030737876892,0.2594775557518005,0.246454045176506,293.2781677246094,297.1499938964844,293.1499938964844,0.0099692130461335,-3332.140869140625,300.9261169433594,0.5514986515045166,0.050000000745058,0.2287782430648803,290.9196472167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0205383300781,293.2782287597656,288.6377868652344,1.0,0.2053045630455017,0.8136252760887146,0.8136252760887146,1.0,1.0,-0.9519934058189392,0.3750985264778137,0.5768948793411255,0.2367156744003296,0.0,0.0,0.0398409031331539,29.15188980102539,25.0,-1226.1856689453125,-2582.5654296875,96.17103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,297.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17792.677734375,18000.0,0.0,0.0,0.0672957822680473,0.0,0.0,0.0,0.0,1.0,0.0094367526471614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0316145084798336,0.0906574428081512,-0.0590429343283176,0.0,6.829666381236166e-05,0.0,0.0,3.3714184761047363,0.0,0.0,0.0,0.267369270324707,4.0,0.0,1.0
741960,293.1630859375,297.1499938964844,293.1499938964844,0.0753120929002761,-1862.770751953125,304.14862060546875,0.7312872409820557,0.1111288070678711,0.1007629260420799,293.47198486328125,297.1499938964844,293.1499938964844,0.0025271398480981,-219.25978088378903,292.42138671875,0.5537201166152954,0.050000000745058,0.0482132546603679,293.172607421875,297.1499938964844,293.1499938964844,0.1987601518630981,-3114.595703125,304.1477966308594,0.946291983127594,0.2400061935186386,0.1684838533401489,293.2096252441406,297.1499938964844,293.1499938964844,0.2187736481428146,-4546.9619140625,304.1492614746094,0.9715273976325988,0.2589730322360992,0.2459440529346466,293.2776184082031,297.1499938964844,293.1499938964844,0.0100370608270168,-3335.855224609375,300.8694763183594,0.5537201166152954,0.050000000745058,0.2287029325962066,290.7752685546875,291.1499938964844,274.8500061035156,271.3283386230469,286.02349853515625,293.2776184082031,288.98516845703125,1.0,0.2044475674629211,0.8102381229400635,0.8102381229400635,1.0,1.0,-0.9506120681762696,0.3743266463279724,0.5762854218482971,0.2360364496707916,0.0,0.0,0.0920890495181083,28.72907447814941,25.0,384.4595336914063,-4193.74609375,95.20619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,301.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17849.103515625,18000.0,0.0,0.0,0.0643215924501419,0.0,0.0,0.0,0.0,1.0,0.0043106800876557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942692086100578,0.1234666109085083,-0.0291974022984504,0.0,6.527824007207528e-05,0.0,0.0,4.734294414520264,0.0,0.0,0.0,0.2710862159729004,4.0,0.0,1.0
742020,293.1631164550781,297.1499938964844,293.1499938964844,0.0712168663740158,-1779.5665283203125,304.1552124023437,0.7342240214347839,0.1107932031154632,0.1004755049943924,293.4794616699219,297.1499938964844,293.1499938964844,0.0023352303542196,-198.17678833007807,292.9440612792969,0.5572581887245178,0.050000000745058,0.048188742250204,293.1781616210937,297.1499938964844,293.1499938964844,0.1876827627420425,-2966.529541015625,304.165283203125,0.9495573043823242,0.2383102774620056,0.1673770695924759,293.2083435058594,297.1499938964844,293.1499938964844,0.207020416855812,-4339.21484375,304.167236328125,0.9749686121940612,0.2577241361141205,0.2447950839996338,293.2786865234375,297.1499938964844,293.1499938964844,0.0095688579604029,-3175.113525390625,301.00634765625,0.5572581887245178,0.050000000745058,0.2285866439342498,291.5174560546875,291.1499938964844,274.8500061035156,271.332763671875,286.03436279296875,293.2785949707031,289.5027160644531,1.0,0.2029644846916198,0.803463876247406,0.803463876247406,1.0,1.0,-0.9473908543586732,0.3725305497646332,0.5748603343963623,0.2344068139791488,0.0,0.0,0.0,28.059154510498047,25.0,180.12103271484375,-2287.994140625,93.47567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,299.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18234.763671875,18000.0,0.0,0.0,0.0674755871295929,0.0,0.0,0.0,0.0,1.0,0.0075078238733112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0258903801441192,0.0766114816069603,-0.0507211051881313,0.0,6.847914482932538e-05,0.0,0.0,2.907259941101074,0.0,0.0,0.0,0.2647099494934082,4.0,0.0,1.0
742080,293.1631164550781,297.1499938964844,293.1499938964844,0.0712168663740158,-1779.5665283203125,304.1552124023437,0.7342240214347839,0.1107932031154632,0.1004755049943924,293.4794616699219,297.1499938964844,293.1499938964844,0.0023352303542196,-198.17678833007807,292.9440612792969,0.5572581887245178,0.050000000745058,0.048188742250204,293.1781616210937,297.1499938964844,293.1499938964844,0.1876827627420425,-2966.529541015625,304.165283203125,0.9495573043823242,0.2383102774620056,0.1673770695924759,293.2083435058594,297.1499938964844,293.1499938964844,0.207020416855812,-4339.21484375,304.167236328125,0.9749686121940612,0.2577241361141205,0.2447950839996338,293.2786865234375,297.1499938964844,293.1499938964844,0.0095688579604029,-3175.113525390625,301.00634765625,0.5572581887245178,0.050000000745058,0.2285866439342498,291.5174560546875,291.1499938964844,274.8500061035156,271.332763671875,286.03436279296875,293.2785949707031,289.5027160644531,1.0,0.2029644846916198,0.803463876247406,0.803463876247406,1.0,1.0,-0.9473908543586732,0.3725305497646332,0.5748603343963623,0.2344068139791488,0.0,0.0,0.0,28.059154510498047,25.0,180.12103271484375,-2287.994140625,93.47567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,299.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18234.763671875,18000.0,0.0,0.0,0.0674755871295929,0.0,0.0,0.0,0.0,1.0,0.0075078238733112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0258903801441192,0.0766114816069603,-0.0507211051881313,0.0,6.847914482932538e-05,0.0,0.0,2.907259941101074,0.0,0.0,0.0,0.2647099494934082,4.0,0.0,1.0
742140,293.1631164550781,297.1499938964844,293.1499938964844,0.0750458911061286,-1858.7354736328125,304.1479797363281,0.7362050414085388,0.1104585975408554,0.1001396104693412,293.4830017089844,297.1499938964844,293.1499938964844,0.0023436837363988,-203.81072998046875,292.1052551269531,0.5599622130393982,0.050000000745058,0.0481706112623214,293.1835021972656,297.1499938964844,293.1499938964844,0.1961909830570221,-3083.480224609375,304.1481628417969,0.951134443283081,0.2365158796310424,0.166117712855339,293.206298828125,297.1499938964844,293.1499938964844,0.2172324508428573,-4523.4111328125,304.1468200683594,0.9772682189941406,0.2566615343093872,0.2437130212783813,293.2784729003906,297.1499938964844,293.1499938964844,0.009914793074131,-3319.68798828125,300.7607727050781,0.5599622130393982,0.050000000745058,0.228500634431839,290.7168884277344,291.1499938964844,274.8500061035156,271.337158203125,286.04449462890625,293.2784729003906,288.9248352050781,1.0,0.2017258703708648,0.7966895699501038,0.7966895699501038,1.0,1.0,-0.9440521597862244,0.3706952631473541,0.5733569264411926,0.2326228618621826,0.0,0.0,0.0972429141402244,27.5472412109375,28.0,327.7216796875,-4154.33544921875,91.98640441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,301.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17834.404296875,18000.0,0.0,0.0,0.0637827441096305,0.0,0.0,0.0,0.0,1.0,0.0045067863538861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928374454379081,0.1238445490598678,-0.0310071054846048,0.0,6.473137182183564e-05,0.0,0.0,4.743000507354736,0.0,0.0,0.0,0.2710279524326324,4.0,0.0,1.0
742200,293.1631164550781,297.1499938964844,293.1499938964844,0.0750458911061286,-1858.7354736328125,304.1479797363281,0.7362050414085388,0.1104585975408554,0.1001396104693412,293.4830017089844,297.1499938964844,293.1499938964844,0.0023436837363988,-203.81072998046875,292.1052551269531,0.5599622130393982,0.050000000745058,0.0481706112623214,293.1835021972656,297.1499938964844,293.1499938964844,0.1961909830570221,-3083.480224609375,304.1481628417969,0.951134443283081,0.2365158796310424,0.166117712855339,293.206298828125,297.1499938964844,293.1499938964844,0.2172324508428573,-4523.4111328125,304.1468200683594,0.9772682189941406,0.2566615343093872,0.2437130212783813,293.2784729003906,297.1499938964844,293.1499938964844,0.009914793074131,-3319.68798828125,300.7607727050781,0.5599622130393982,0.050000000745058,0.228500634431839,290.7168884277344,291.1499938964844,274.8500061035156,271.337158203125,286.04449462890625,293.2784729003906,288.9248352050781,1.0,0.2017258703708648,0.7966895699501038,0.7966895699501038,1.0,1.0,-0.9440521597862244,0.3706952631473541,0.5733569264411926,0.2326228618621826,0.0,0.0,0.0972429141402244,27.5472412109375,28.0,327.7216796875,-4154.33544921875,91.98640441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,301.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17834.404296875,18000.0,0.0,0.0,0.0637827441096305,0.0,0.0,0.0,0.0,1.0,0.0045067863538861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928374454379081,0.1238445490598678,-0.0310071054846048,0.0,6.473137182183564e-05,0.0,0.0,4.743000507354736,0.0,0.0,0.0,0.2710279524326324,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0704783499240875,-1766.011474609375,304.1555480957031,0.7337056994438171,0.1100326478481292,0.0998086482286453,293.4933776855469,297.1499938964844,293.1499938964844,0.0021573952399194,-183.00636291503903,292.6943054199219,0.5582373738288879,0.050000000745058,0.0481821596622467,293.1903991699219,297.1499938964844,293.1499938964844,0.1836940944194793,-2915.913818359375,304.1678466796875,0.9453184604644777,0.2342725247144699,0.1646583676338195,293.205322265625,297.1499938964844,293.1499938964844,0.204453095793724,-4296.43701171875,304.1672668457031,0.9735838770866394,0.2554319500923157,0.2426258474588394,293.2798767089844,297.1499938964844,293.1499938964844,0.0094325058162212,-3147.045654296875,300.9195251464844,0.5582373738288879,0.050000000745058,0.2285554260015487,291.529541015625,291.1499938964844,274.8500061035156,271.3415832519531,286.0455017089844,293.28009033203125,289.5221252441406,1.0,0.2018651217222213,0.7967104911804199,0.7967104911804199,1.0,1.0,-0.9406781792640686,0.3694047927856445,0.5712733864784241,0.231267049908638,0.0,0.0,0.0,27.784727096557617,31.0,242.9718780517578,-2507.440673828125,91.69842529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,299.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18228.9609375,18000.0,0.0,0.0,0.0669214650988578,0.0,0.0,0.0,0.0,1.0,0.0071495063602924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306482054293155,0.0794540643692016,-0.048805858939886,0.0,6.791677878936753e-05,0.0,0.0,3.0199296474456787,0.0,0.0,0.0,0.2650581002235412,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0704783499240875,-1766.011474609375,304.1555480957031,0.7337056994438171,0.1100326478481292,0.0998086482286453,293.4933776855469,297.1499938964844,293.1499938964844,0.0021573952399194,-183.00636291503903,292.6943054199219,0.5582373738288879,0.050000000745058,0.0481821596622467,293.1903991699219,297.1499938964844,293.1499938964844,0.1836940944194793,-2915.913818359375,304.1678466796875,0.9453184604644777,0.2342725247144699,0.1646583676338195,293.205322265625,297.1499938964844,293.1499938964844,0.204453095793724,-4296.43701171875,304.1672668457031,0.9735838770866394,0.2554319500923157,0.2426258474588394,293.2798767089844,297.1499938964844,293.1499938964844,0.0094325058162212,-3147.045654296875,300.9195251464844,0.5582373738288879,0.050000000745058,0.2285554260015487,291.529541015625,291.1499938964844,274.8500061035156,271.3415832519531,286.0455017089844,293.28009033203125,289.5221252441406,1.0,0.2018651217222213,0.7967104911804199,0.7967104911804199,1.0,1.0,-0.9406781792640686,0.3694047927856445,0.5712733864784241,0.231267049908638,0.0,0.0,0.0,27.784727096557617,31.0,242.9718780517578,-2507.440673828125,91.69842529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,299.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18228.9609375,18000.0,0.0,0.0,0.0669214650988578,0.0,0.0,0.0,0.0,1.0,0.0071495063602924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306482054293155,0.0794540643692016,-0.048805858939886,0.0,6.791677878936753e-05,0.0,0.0,3.0199296474456787,0.0,0.0,0.0,0.2650581002235412,4.0,0.0,1.0
742380,293.16387939453125,297.1499938964844,293.1499938964844,0.0747744962573051,-1854.77099609375,304.147216796875,0.7275862097740173,0.109627641737461,0.0994504019618034,293.4996337890625,297.1499938964844,293.1499938964844,0.0021420570556074,-186.766342163086,291.7548828125,0.5529752373695374,0.050000000745058,0.0482186377048492,293.1968994140625,297.1499938964844,293.1499938964844,0.1927213221788406,-3041.24462890625,304.1484680175781,0.9333141446113586,0.2319288551807403,0.1630511134862899,293.20361328125,297.1499938964844,293.1499938964844,0.2159914523363113,-4505.01806640625,304.1440734863281,0.9647645950317384,0.2543739676475525,0.2415979653596878,293.280029296875,297.1499938964844,293.1499938964844,0.009818791411817,-3310.5517578125,300.64654541015625,0.5529752373695374,0.050000000745058,0.2287284582853317,290.65118408203125,291.1499938964844,274.8500061035156,271.3459777832031,286.046630859375,293.28472900390625,288.8492431640625,1.0,0.2030306458473205,0.7967314124107361,0.7967314124107361,1.0,1.0,-0.937336564064026,0.3681840002536773,0.5691525340080261,0.2298443466424942,0.0,0.0,0.1025256216526031,28.651960372924805,34.0,251.3838653564453,-4112.3916015625,92.42195129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,301.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17819.462890625,18000.0,0.0,0.0,0.0632450208067894,0.0,0.0,0.0,0.0,1.0,0.0047579929232597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910492315888404,0.1242373958230018,-0.0331881642341613,0.0,6.418565317289904e-05,0.0,0.0,4.751599311828613,0.0,0.0,0.0,0.2709498703479767,4.0,0.0,1.0
742440,293.16387939453125,297.1499938964844,293.1499938964844,0.0747744962573051,-1854.77099609375,304.147216796875,0.7275862097740173,0.109627641737461,0.0994504019618034,293.4996337890625,297.1499938964844,293.1499938964844,0.0021420570556074,-186.766342163086,291.7548828125,0.5529752373695374,0.050000000745058,0.0482186377048492,293.1968994140625,297.1499938964844,293.1499938964844,0.1927213221788406,-3041.24462890625,304.1484680175781,0.9333141446113586,0.2319288551807403,0.1630511134862899,293.20361328125,297.1499938964844,293.1499938964844,0.2159914523363113,-4505.01806640625,304.1440734863281,0.9647645950317384,0.2543739676475525,0.2415979653596878,293.280029296875,297.1499938964844,293.1499938964844,0.009818791411817,-3310.5517578125,300.64654541015625,0.5529752373695374,0.050000000745058,0.2287284582853317,290.65118408203125,291.1499938964844,274.8500061035156,271.3459777832031,286.046630859375,293.28472900390625,288.8492431640625,1.0,0.2030306458473205,0.7967314124107361,0.7967314124107361,1.0,1.0,-0.937336564064026,0.3681840002536773,0.5691525340080261,0.2298443466424942,0.0,0.0,0.1025256216526031,28.651960372924805,34.0,251.3838653564453,-4112.3916015625,92.42195129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,301.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17819.462890625,18000.0,0.0,0.0,0.0632450208067894,0.0,0.0,0.0,0.0,1.0,0.0047579929232597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910492315888404,0.1242373958230018,-0.0331881642341613,0.0,6.418565317289904e-05,0.0,0.0,4.751599311828613,0.0,0.0,0.0,0.2709498703479767,4.0,0.0,1.0
742500,293.1640319824219,297.1499938964844,293.1499938964844,0.0707960799336433,-1773.4442138671875,304.15484619140625,0.7237045764923096,0.1094223782420158,0.0993076488375663,293.5054931640625,297.1499938964844,293.1499938964844,0.0020728320814669,-176.67062377929688,292.3128356933594,0.5494660139083862,0.050000000745058,0.0482441335916519,293.2006225585937,297.1499938964844,293.1499938964844,0.182244598865509,-2899.21728515625,304.1675109863281,0.9257025122642516,0.2306035310029983,0.1622069180011749,293.203125,297.1499938964844,293.1499938964844,0.2050490826368332,-4308.9208984375,304.16473388671875,0.9588553309440612,0.2537905275821686,0.2411237508058548,293.2807312011719,297.1499938964844,293.1499938964844,0.0094529967755079,-3166.6796875,300.8020935058594,0.5494660139083862,0.050000000745058,0.228849396109581,291.34051513671875,291.1499938964844,274.8500061035156,271.3481750488281,286.0472717285156,293.28778076171875,289.44561767578125,1.0,0.2039286643266677,0.7967418432235718,0.7967418432235718,1.0,1.0,-0.935758650302887,0.3676263689994812,0.5681322813034058,0.229125902056694,0.0,0.0,0.0189928747713565,29.26990127563477,34.0,624.2011108398438,-3930.384033203125,93.09319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,302.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80078125,18000.0,0.0,0.0,0.0644372478127479,0.0,0.0,0.0,0.0,1.0,0.0041146972216665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838626027107238,0.1112493351101875,-0.0273867323994636,0.0,6.539561582030728e-05,0.0,0.0,4.276368141174316,0.0,0.0,0.0,0.2699814140796661,4.0,0.0,1.0
742560,293.1643981933594,297.1499938964844,293.1499938964844,0.0697674304246902,-1753.08837890625,304.15576171875,0.7191755771636963,0.109171986579895,0.0991301834583282,293.5124206542969,297.1499938964844,293.1499938964844,0.0019678075332194,-166.885498046875,292.4142150878906,0.5454633831977844,0.050000000745058,0.0482744798064231,293.20465087890625,297.1499938964844,293.1499938964844,0.1788811385631561,-2854.77294921875,304.1702880859375,0.9171205759048462,0.2291738390922546,0.1612655371427536,293.202880859375,297.1499938964844,293.1499938964844,0.2021382749080658,-4257.8759765625,304.16717529296875,0.9518351554870604,0.2531660795211792,0.2405787259340286,293.2817687988281,297.1499938964844,293.1499938964844,0.0093251802027225,-3126.12841796875,300.82818603515625,0.5454633831977844,0.050000000745058,0.2289933413267135,291.5343933105469,291.1499938964844,274.8500061035156,271.35040283203125,286.0482482910156,293.2914428710937,289.53485107421875,1.0,0.2049977332353592,0.7967504262924194,0.7967504262924194,1.0,1.0,-0.9339707493782043,0.366987943649292,0.5669828057289124,0.2283288836479187,0.0,0.0,0.0,30.007381439208984,37.0,311.3056335449219,-2790.1337890625,93.91000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,300.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.234375,18000.0,0.0,0.0,0.0663177892565727,0.0,0.0,0.0,0.0,1.0,0.0066144308075308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381432175636291,0.083918310701847,-0.0457750894129276,0.0,6.730412133038044e-05,0.0,0.0,3.196591377258301,0.0,0.0,0.0,0.2656320929527282,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0745163112878799,-1851.1248779296875,304.1463317871094,0.7087522149085999,0.1087054833769798,0.0987573266029357,293.52105712890625,297.1499938964844,293.1499938964844,0.001915261731483,-167.44631958007812,291.3783264160156,0.5367506146430969,0.050000000745058,0.0483458526432514,293.2119140625,297.1499938964844,293.1499938964844,0.1882856786251068,-2986.839599609375,304.1488037109375,0.8997966051101685,0.2263113409280777,0.1593193858861923,293.2015075683594,297.1499938964844,293.1499938964844,0.2149121016263961,-4489.36376953125,304.1412353515625,0.9359697699546814,0.2521045506000519,0.2395819723606109,293.28228759765625,297.1499938964844,293.1499938964844,0.00973766669631,-3305.438720703125,300.5290832519531,0.5367506146430969,0.050000000745058,0.2293318957090377,290.5890808105469,291.1499938964844,274.8500061035156,271.35479736328125,286.0491638183594,293.2982788085937,288.7617492675781,1.0,0.2075699865818023,0.7967675924301147,0.7967675924301147,1.0,1.0,-0.9304827451705932,0.3657852709293365,0.5646974444389343,0.2266676574945449,0.0,0.0,0.106777586042881,31.752212524414062,40.0,147.9250946044922,-4053.415771484375,95.97803497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,300.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.013671875,18000.0,0.0,0.0,0.0627860352396965,0.0,0.0,0.0,0.0,1.0,0.0050731282681226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884335860610008,0.1241115406155586,-0.0356779582798481,0.0,6.371984636643901e-05,0.0,0.0,4.738542556762695,0.0,0.0,0.0,0.2707933187484741,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0745163112878799,-1851.1248779296875,304.1463317871094,0.7087522149085999,0.1087054833769798,0.0987573266029357,293.52105712890625,297.1499938964844,293.1499938964844,0.001915261731483,-167.44631958007812,291.3783264160156,0.5367506146430969,0.050000000745058,0.0483458526432514,293.2119140625,297.1499938964844,293.1499938964844,0.1882856786251068,-2986.839599609375,304.1488037109375,0.8997966051101685,0.2263113409280777,0.1593193858861923,293.2015075683594,297.1499938964844,293.1499938964844,0.2149121016263961,-4489.36376953125,304.1412353515625,0.9359697699546814,0.2521045506000519,0.2395819723606109,293.28228759765625,297.1499938964844,293.1499938964844,0.00973766669631,-3305.438720703125,300.5290832519531,0.5367506146430969,0.050000000745058,0.2293318957090377,290.5890808105469,291.1499938964844,274.8500061035156,271.35479736328125,286.0491638183594,293.2982788085937,288.7617492675781,1.0,0.2075699865818023,0.7967675924301147,0.7967675924301147,1.0,1.0,-0.9304827451705932,0.3657852709293365,0.5646974444389343,0.2266676574945449,0.0,0.0,0.106777586042881,31.752212524414062,40.0,147.9250946044922,-4053.415771484375,95.97803497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,300.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.013671875,18000.0,0.0,0.0,0.0627860352396965,0.0,0.0,0.0,0.0,1.0,0.0050731282681226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884335860610008,0.1241115406155586,-0.0356779582798481,0.0,6.371984636643901e-05,0.0,0.0,4.738542556762695,0.0,0.0,0.0,0.2707933187484741,4.0,0.0,1.0
742740,293.16558837890625,297.1499938964844,293.1499938964844,0.0690263211727142,-1739.6806640625,304.1559753417969,0.6970435380935669,0.1081890687346458,0.0984103381633758,293.53582763671875,297.1499938964844,293.1499938964844,0.0017625646432861,-149.45071411132812,292.10699462890625,0.5276615619659424,0.050000000745058,0.0484297089278698,293.2201232910156,297.1499938964844,293.1499938964844,0.1732157468795776,-2782.49267578125,304.172607421875,0.8824070692062378,0.223084807395935,0.1572211384773254,293.20098876953125,297.1499938964844,293.1499938964844,0.1999427825212478,-4221.2177734375,304.1671447753906,0.918767511844635,0.2509064078330993,0.2386041730642318,293.2842712402344,297.1499938964844,293.1499938964844,0.0092328628525137,-3108.769775390625,300.7333068847656,0.5276615619659424,0.050000000745058,0.2297296971082687,291.5371398925781,291.1499938964844,274.8500061035156,271.35919189453125,286.04998779296875,293.3070678710937,289.5451354980469,1.0,0.2106030136346817,0.7967847585678101,0.7967847585678101,1.0,1.0,-0.9269524216651917,0.364628404378891,0.5623239874839783,0.2248365581035614,0.0,0.0,0.0,33.80944061279297,43.0,375.8439025878906,-3085.828125,98.5132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,300.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.578125,18000.0,0.0,0.0,0.0657048821449279,0.0,0.0,0.0,0.0,1.0,0.0059524429962038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480043068528175,0.0897540226578712,-0.0417497158050537,0.0,6.668210698990151e-05,0.0,0.0,3.428079843521118,0.0,0.0,0.0,0.2663685083389282,4.0,0.0,1.0
742800,293.16558837890625,297.1499938964844,293.1499938964844,0.0690263211727142,-1739.6806640625,304.1559753417969,0.6970435380935669,0.1081890687346458,0.0984103381633758,293.53582763671875,297.1499938964844,293.1499938964844,0.0017625646432861,-149.45071411132812,292.10699462890625,0.5276615619659424,0.050000000745058,0.0484297089278698,293.2201232910156,297.1499938964844,293.1499938964844,0.1732157468795776,-2782.49267578125,304.172607421875,0.8824070692062378,0.223084807395935,0.1572211384773254,293.20098876953125,297.1499938964844,293.1499938964844,0.1999427825212478,-4221.2177734375,304.1671447753906,0.918767511844635,0.2509064078330993,0.2386041730642318,293.2842712402344,297.1499938964844,293.1499938964844,0.0092328628525137,-3108.769775390625,300.7333068847656,0.5276615619659424,0.050000000745058,0.2297296971082687,291.5371398925781,291.1499938964844,274.8500061035156,271.35919189453125,286.04998779296875,293.3070678710937,289.5451354980469,1.0,0.2106030136346817,0.7967847585678101,0.7967847585678101,1.0,1.0,-0.9269524216651917,0.364628404378891,0.5623239874839783,0.2248365581035614,0.0,0.0,0.0,33.80944061279297,43.0,375.8439025878906,-3085.828125,98.5132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,300.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.578125,18000.0,0.0,0.0,0.0657048821449279,0.0,0.0,0.0,0.0,1.0,0.0059524429962038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480043068528175,0.0897540226578712,-0.0417497158050537,0.0,6.668210698990151e-05,0.0,0.0,3.428079843521118,0.0,0.0,0.0,0.2663685083389282,4.0,0.0,1.0
