time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742860,293.16632080078125,297.1499938964844,293.1499938964844,0.0741759464144706,-1845.9920654296875,304.1455078125,0.6849340796470642,0.1076431348919868,0.0979894548654556,293.5469055175781,297.1499938964844,293.1499938964844,0.0016551781445741,-145.09837341308594,290.9804382324219,0.5187377333641052,0.050000000745058,0.0485239923000335,293.2277526855469,297.1499938964844,293.1499938964844,0.1828815937042236,-2919.99462890625,304.149169921875,0.8649011254310608,0.2197563350200653,0.1549613177776336,293.1999206542969,297.1499938964844,293.1499938964844,0.2138697355985641,-4474.3310546875,304.1384582519531,0.9023155570030212,0.2498264759778976,0.2376121133565902,293.2850952148437,297.1499938964844,293.1499938964844,0.0096580982208251,-3301.01318359375,300.410400390625,0.5187377333641052,0.050000000745058,0.2301769256591797,290.5381164550781,291.1499938964844,274.8500061035156,271.3636169433594,286.0400695800781,293.3163146972656,288.6611022949219,1.0,0.21396504342556,0.8034018278121948,0.8034018278121948,1.0,1.0,-0.9231938123703004,0.3639645874500274,0.5592291951179504,0.223231628537178,0.0,0.0,0.1086458936333656,36.12322235107422,46.0,2.041964769363404,-3977.258544921875,101.38317108154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,300.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.69140625,18000.0,0.0,0.0,0.0624348074197769,0.0,0.0,0.0,0.0,1.0,0.0054748272523283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849220231175422,0.1233828738331794,-0.0384608469903469,0.0,6.336339720292017e-05,0.0,0.0,4.700725555419922,0.0,0.0,0.0,0.2705312371253967,4.0,0.0,1.0
742920,293.16632080078125,297.1499938964844,293.1499938964844,0.0741759464144706,-1845.9920654296875,304.1455078125,0.6849340796470642,0.1076431348919868,0.0979894548654556,293.5469055175781,297.1499938964844,293.1499938964844,0.0016551781445741,-145.09837341308594,290.9804382324219,0.5187377333641052,0.050000000745058,0.0485239923000335,293.2277526855469,297.1499938964844,293.1499938964844,0.1828815937042236,-2919.99462890625,304.149169921875,0.8649011254310608,0.2197563350200653,0.1549613177776336,293.1999206542969,297.1499938964844,293.1499938964844,0.2138697355985641,-4474.3310546875,304.1384582519531,0.9023155570030212,0.2498264759778976,0.2376121133565902,293.2850952148437,297.1499938964844,293.1499938964844,0.0096580982208251,-3301.01318359375,300.410400390625,0.5187377333641052,0.050000000745058,0.2301769256591797,290.5381164550781,291.1499938964844,274.8500061035156,271.3636169433594,286.0400695800781,293.3163146972656,288.6611022949219,1.0,0.21396504342556,0.8034018278121948,0.8034018278121948,1.0,1.0,-0.9231938123703004,0.3639645874500274,0.5592291951179504,0.223231628537178,0.0,0.0,0.1086458936333656,36.12322235107422,46.0,2.041964769363404,-3977.258544921875,101.38317108154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,300.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.69140625,18000.0,0.0,0.0,0.0624348074197769,0.0,0.0,0.0,0.0,1.0,0.0054748272523283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849220231175422,0.1233828738331794,-0.0384608469903469,0.0,6.336339720292017e-05,0.0,0.0,4.700725555419922,0.0,0.0,0.0,0.2705312371253967,4.0,0.0,1.0
742980,293.1671447753906,297.1499938964844,293.1499938964844,0.0682471469044685,-1725.7379150390625,304.1561889648437,0.6732445359230042,0.1070636734366417,0.0976023524999618,293.5639038085937,297.1499938964844,293.1499938964844,0.0015373005298897,-130.36257934570312,291.7619323730469,0.5103648900985718,0.050000000745058,0.0486262738704681,293.2359313964844,297.1499938964844,293.1499938964844,0.1668897569179535,-2701.403564453125,304.17449951171875,0.8481125831604004,0.2161332815885543,0.152591586112976,293.1995849609375,297.1499938964844,293.1499938964844,0.1979233473539352,-4187.57373046875,304.1670227050781,0.8873904943466187,0.2486350536346435,0.2366610616445541,293.2872009277344,297.1499938964844,293.1499938964844,0.0091522755101323,-3094.858642578125,300.6329345703125,0.5103648900985718,0.050000000745058,0.2306621223688125,291.53076171875,291.1499938964844,274.8500061035156,271.3680114746094,286.0287170410156,293.3274230957031,289.5465393066406,1.0,0.2175670713186264,0.8100188970565796,0.8100188970565796,1.0,1.0,-0.9194484949111938,0.3633937537670135,0.5560547709465027,0.2213688194751739,0.0,0.0,0.0,38.634761810302734,34.0,427.65142822265625,-3397.83349609375,104.5400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,301.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18134.826171875,18000.0,0.0,0.0,0.0650781467556953,0.0,0.0,0.0,0.0,1.0,0.0051689343526959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605896338820457,0.0971335396170616,-0.0365439094603061,0.0,6.60460427752696e-05,0.0,0.0,3.7192211151123047,0.0,0.0,0.0,0.2674912810325622,4.0,0.0,1.0
743040,293.1671447753906,297.1499938964844,293.1499938964844,0.0682471469044685,-1725.7379150390625,304.1561889648437,0.6732445359230042,0.1070636734366417,0.0976023524999618,293.5639038085937,297.1499938964844,293.1499938964844,0.0015373005298897,-130.36257934570312,291.7619323730469,0.5103648900985718,0.050000000745058,0.0486262738704681,293.2359313964844,297.1499938964844,293.1499938964844,0.1668897569179535,-2701.403564453125,304.17449951171875,0.8481125831604004,0.2161332815885543,0.152591586112976,293.1995849609375,297.1499938964844,293.1499938964844,0.1979233473539352,-4187.57373046875,304.1670227050781,0.8873904943466187,0.2486350536346435,0.2366610616445541,293.2872009277344,297.1499938964844,293.1499938964844,0.0091522755101323,-3094.858642578125,300.6329345703125,0.5103648900985718,0.050000000745058,0.2306621223688125,291.53076171875,291.1499938964844,274.8500061035156,271.3680114746094,286.0287170410156,293.3274230957031,289.5465393066406,1.0,0.2175670713186264,0.8100188970565796,0.8100188970565796,1.0,1.0,-0.9194484949111938,0.3633937537670135,0.5560547709465027,0.2213688194751739,0.0,0.0,0.0,38.634761810302734,34.0,427.65142822265625,-3397.83349609375,104.5400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,301.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18134.826171875,18000.0,0.0,0.0,0.0650781467556953,0.0,0.0,0.0,0.0,1.0,0.0051689343526959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605896338820457,0.0971335396170616,-0.0365439094603061,0.0,6.60460427752696e-05,0.0,0.0,3.7192211151123047,0.0,0.0,0.0,0.2674912810325622,4.0,0.0,1.0
743100,293.1677551269531,297.1499938964844,293.1499938964844,0.0695893689990043,-1753.91259765625,304.1524658203125,0.6719483733177185,0.1067307144403457,0.0973123237490654,293.5726928710937,297.1499938964844,293.1499938964844,0.0013527164701372,-115.86511993408205,291.4804077148437,0.5099104046821594,0.050000000745058,0.0486322976648807,293.23992919921875,297.1499938964844,293.1499938964844,0.1686704903841018,-2729.281494140625,304.1664733886719,0.8451161980628967,0.2142553627490997,0.1512882262468338,293.199462890625,297.1499938964844,293.1499938964844,0.2015712261199951,-4256.18798828125,304.1568908691406,0.8858875632286072,0.2480307072401046,0.2360804378986358,293.288330078125,297.1499938964844,293.1499938964844,0.0091870510950684,-3133.224853515625,300.5530090332031,0.5099104046821594,0.050000000745058,0.2306906878948211,291.33953857421875,291.1499938964844,274.8500061035156,271.3702087402344,286.02325439453125,293.3334350585937,289.1224670410156,1.0,0.2171034663915634,0.813327431678772,0.813327431678772,1.0,1.0,-0.916881024837494,0.3628300130367279,0.5540509819984436,0.2201706916093826,0.0,0.0,0.0,38.73773193359375,34.0,-870.0000610351562,-1.324252009391785,104.1634292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,297.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.583984375,18000.0,0.0,0.0,0.0658230409026146,0.0,0.0,0.0,0.0,1.0,0.0109723825007677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006460021832026,0.065322570502758,-0.0646765679121017,0.0,6.680202204734087e-05,0.0,0.0,2.4449915885925293,0.0,0.0,0.0,0.2628416717052459,4.0,0.0,1.0
743160,293.16796875,297.1499938964844,293.1499938964844,0.0735089108347892,-1834.6455078125,304.1451416015625,0.6739798188209534,0.1064584255218505,0.0970106422901153,293.5779113769531,297.1499938964844,293.1499938964844,0.0013509892160072,-118.67750549316406,290.57684326171875,0.5120490193367004,0.050000000745058,0.0486045181751251,293.2433166503906,297.1499938964844,293.1499938964844,0.1762928217649459,-2837.40234375,304.150146484375,0.8459292650222778,0.2124531716108322,0.1499843597412109,293.19873046875,297.1499938964844,293.1499938964844,0.2124125957489013,-4452.00390625,304.13653564453125,0.8887333273887634,0.2475442439317703,0.2355367988348007,293.2882995605469,297.1499938964844,293.1499938964844,0.0095291975885629,-3283.23876953125,300.2967834472656,0.5120490193367004,0.050000000745058,0.2305589020252227,290.5186767578125,291.1499938964844,274.8500061035156,271.3724365234375,286.0219116210937,293.3390197753906,288.5594787597656,1.0,0.2154785096645355,0.8126580715179443,0.8126580715179443,1.0,1.0,-0.9141098260879515,0.3619363605976105,0.5521734356880188,0.2185978293418884,0.0,0.0,0.1059305891394615,37.981101989746094,25.0,-194.52362060546875,-3883.296875,102.40901184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,299.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.50390625,18000.0,0.0,0.0,0.0623339302837848,0.0,0.0,0.0,0.0,1.0,0.005923421587795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806901007890701,0.1220278143882751,-0.0413377098739147,0.0,6.3261017203331e-05,0.0,0.0,4.638246536254883,0.0,0.0,0.0,0.2701433300971985,4.0,0.0,1.0
743220,293.1684875488281,297.1499938964844,293.1499938964844,0.0671149715781211,-1705.5130615234375,304.1568298339844,0.6834428906440735,0.1059000045061111,0.0964331105351448,293.5970764160156,297.1499938964844,293.1499938964844,0.0014015777269378,-118.8661117553711,291.5220642089844,0.5206621885299683,0.050000000745058,0.048502642661333,293.2504577636719,297.1499938964844,293.1499938964844,0.1597239226102829,-2608.77099609375,304.1763916015625,0.8533881306648254,0.2086439132690429,0.1473079025745391,293.1982116699219,297.1499938964844,293.1499938964844,0.1956349462270736,-4149.20703125,304.1674194335937,0.9012085795402528,0.2464215755462646,0.2344346940517425,293.2901306152344,297.1499938964844,293.1499938964844,0.0089896544814109,-3060.43212890625,300.5298156738281,0.5206621885299683,0.050000000745058,0.2300756424665451,291.5216979980469,291.1499938964844,274.8500061035156,271.3768310546875,286.0212707519531,293.3519897460937,289.5494689941406,1.0,0.2104016244411468,0.8113193511962891,0.8113193511962891,1.0,1.0,-0.9081791639328004,0.3600078523159027,0.54817134141922,0.2151689380407333,0.0,0.0,0.0,35.287696838378906,25.0,479.95751953125,-3610.678955078125,97.02690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,301.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.046875,18000.0,0.0,0.0,0.0645405799150466,0.0,0.0,0.0,0.0,1.0,0.0046182014048099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705670639872551,0.1026611998677253,-0.0320941433310508,0.0,6.550048419740051e-05,0.0,0.0,3.9312257766723633,0.0,0.0,0.0,0.2688522338867187,4.0,0.0,1.0
743280,293.1684875488281,297.1499938964844,293.1499938964844,0.0671149715781211,-1705.5130615234375,304.1568298339844,0.6834428906440735,0.1059000045061111,0.0964331105351448,293.5970764160156,297.1499938964844,293.1499938964844,0.0014015777269378,-118.8661117553711,291.5220642089844,0.5206621885299683,0.050000000745058,0.048502642661333,293.2504577636719,297.1499938964844,293.1499938964844,0.1597239226102829,-2608.77099609375,304.1763916015625,0.8533881306648254,0.2086439132690429,0.1473079025745391,293.1982116699219,297.1499938964844,293.1499938964844,0.1956349462270736,-4149.20703125,304.1674194335937,0.9012085795402528,0.2464215755462646,0.2344346940517425,293.2901306152344,297.1499938964844,293.1499938964844,0.0089896544814109,-3060.43212890625,300.5298156738281,0.5206621885299683,0.050000000745058,0.2300756424665451,291.5216979980469,291.1499938964844,274.8500061035156,271.3768310546875,286.0212707519531,293.3519897460937,289.5494689941406,1.0,0.2104016244411468,0.8113193511962891,0.8113193511962891,1.0,1.0,-0.9081791639328004,0.3600078523159027,0.54817134141922,0.2151689380407333,0.0,0.0,0.0,35.287696838378906,25.0,479.95751953125,-3610.678955078125,97.02690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,301.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.046875,18000.0,0.0,0.0,0.0645405799150466,0.0,0.0,0.0,0.0,1.0,0.0046182014048099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705670639872551,0.1026611998677253,-0.0320941433310508,0.0,6.550048419740051e-05,0.0,0.0,3.9312257766723633,0.0,0.0,0.0,0.2688522338867187,4.0,0.0,1.0
743340,293.1692199707031,297.1499938964844,293.1499938964844,0.0723152607679367,-1813.13671875,304.1452941894531,0.6911628246307373,0.1052815169095993,0.0957904234528541,293.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.5283104777336121,0.050000000745058,0.0484235808253288,293.25689697265625,297.1499938964844,293.1499938964844,0.1684179604053497,-2737.025390625,304.15185546875,0.8587696552276611,0.2047887742519378,0.1445403397083282,293.1974182128906,297.1499938964844,293.1499938964844,0.2100133597850799,-4413.10400390625,304.13604736328125,0.9120243787765504,0.245356947183609,0.233288824558258,293.291259765625,297.1499938964844,293.1499938964844,0.0092969192191958,-3235.442138671875,300.2003173828125,0.5283104777336121,0.050000000745058,0.2297006249427795,290.564208984375,291.1499938964844,274.8500061035156,271.3812255859375,286.02008056640625,293.36669921875,288.47119140625,1.0,0.2064533978700637,0.8099806308746338,0.8099806308746338,1.0,1.0,-0.9021650552749634,0.3581237196922302,0.5440413355827332,0.2115284353494644,0.0,0.0,0.0925323665142059,33.16773986816406,25.0,-506.49224853515625,-3756.426025390625,92.57402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,299.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.501953125,18000.0,0.0,0.0,0.0625750869512558,0.0,0.0,0.0,0.0,1.0,0.0065274508669972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751949027180671,0.1201821789145469,-0.0449872761964798,0.0,6.350575858959928e-05,0.0,0.0,4.5533366203308105,0.0,0.0,0.0,0.269601047039032,4.0,0.0,1.0
743400,293.1692199707031,297.1499938964844,293.1499938964844,0.0723152607679367,-1813.13671875,304.1452941894531,0.6911628246307373,0.1052815169095993,0.0957904234528541,293.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.5283104777336121,0.050000000745058,0.0484235808253288,293.25689697265625,297.1499938964844,293.1499938964844,0.1684179604053497,-2737.025390625,304.15185546875,0.8587696552276611,0.2047887742519378,0.1445403397083282,293.1974182128906,297.1499938964844,293.1499938964844,0.2100133597850799,-4413.10400390625,304.13604736328125,0.9120243787765504,0.245356947183609,0.233288824558258,293.291259765625,297.1499938964844,293.1499938964844,0.0092969192191958,-3235.442138671875,300.2003173828125,0.5283104777336121,0.050000000745058,0.2297006249427795,290.564208984375,291.1499938964844,274.8500061035156,271.3812255859375,286.02008056640625,293.36669921875,288.47119140625,1.0,0.2064533978700637,0.8099806308746338,0.8099806308746338,1.0,1.0,-0.9021650552749634,0.3581237196922302,0.5440413355827332,0.2115284353494644,0.0,0.0,0.0925323665142059,33.16773986816406,25.0,-506.49224853515625,-3756.426025390625,92.57402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,299.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.501953125,18000.0,0.0,0.0,0.0625750869512558,0.0,0.0,0.0,0.0,1.0,0.0065274508669972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751949027180671,0.1201821789145469,-0.0449872761964798,0.0,6.350575858959928e-05,0.0,0.0,4.5533366203308105,0.0,0.0,0.0,0.269601047039032,4.0,0.0,1.0
743460,293.1691589355469,297.1499938964844,293.1499938964844,0.0660432428121566,-1686.5765380859375,304.156982421875,0.697296679019928,0.1048084199428558,0.0952964052557945,293.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.5345353484153748,0.050000000745058,0.048365619033575,293.2630920410156,297.1499938964844,293.1499938964844,0.1523606926202774,-2512.864501953125,304.1772766113281,0.8618237376213074,0.2008274644613266,0.1417871117591858,293.19659423828125,297.1499938964844,293.1499938964844,0.1935375034809112,-4114.185546875,304.16729736328125,0.92104172706604,0.2443226873874664,0.2322992086410522,293.2925720214844,297.1499938964844,293.1499938964844,0.0088314060121774,-3026.84716796875,300.4228820800781,0.5345353484153748,0.050000000745058,0.2294256836175918,291.50274658203125,291.1499938964844,274.8500061035156,271.3856201171875,286.0166015625,293.3723449707031,289.5489196777344,1.0,0.203258991241455,0.8048033118247986,0.8048033118247986,1.0,1.0,-0.8966799378395081,0.3562652468681335,0.5404146909713745,0.2075793147087097,0.0,0.0,0.0,31.585918426513672,25.0,540.6807250976562,-3651.9384765625,89.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,301.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.0638580620288848,0.0,0.0,0.0,0.0,1.0,0.0045479806140065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727928876876831,0.1042731776833534,-0.0314802937209606,0.0,6.480781303253025e-05,0.0,0.0,3.99662446975708,0.0,0.0,0.0,0.269081175327301,4.0,0.0,1.0
743520,293.1691589355469,297.1499938964844,293.1499938964844,0.0660432428121566,-1686.5765380859375,304.156982421875,0.697296679019928,0.1048084199428558,0.0952964052557945,293.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.5345353484153748,0.050000000745058,0.048365619033575,293.2630920410156,297.1499938964844,293.1499938964844,0.1523606926202774,-2512.864501953125,304.1772766113281,0.8618237376213074,0.2008274644613266,0.1417871117591858,293.19659423828125,297.1499938964844,293.1499938964844,0.1935375034809112,-4114.185546875,304.16729736328125,0.92104172706604,0.2443226873874664,0.2322992086410522,293.2925720214844,297.1499938964844,293.1499938964844,0.0088314060121774,-3026.84716796875,300.4228820800781,0.5345353484153748,0.050000000745058,0.2294256836175918,291.50274658203125,291.1499938964844,274.8500061035156,271.3856201171875,286.0166015625,293.3723449707031,289.5489196777344,1.0,0.203258991241455,0.8048033118247986,0.8048033118247986,1.0,1.0,-0.8966799378395081,0.3562652468681335,0.5404146909713745,0.2075793147087097,0.0,0.0,0.0,31.585918426513672,25.0,540.6807250976562,-3651.9384765625,89.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,301.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.0638580620288848,0.0,0.0,0.0,0.0,1.0,0.0045479806140065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727928876876831,0.1042731776833534,-0.0314802937209606,0.0,6.480781303253025e-05,0.0,0.0,3.99662446975708,0.0,0.0,0.0,0.269081175327301,4.0,0.0,1.0
743580,293.16949462890625,297.1499938964844,293.1499938964844,0.0707663893699646,-1784.029541015625,304.14599609375,0.7016835808753967,0.1042531505227088,0.0947635099291801,293.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.539486289024353,0.050000000745058,0.0483229607343673,293.269287109375,297.1499938964844,293.1499938964844,0.1591557115316391,-2616.18359375,304.1552124023437,0.8625690340995789,0.1967046856880188,0.1388841718435287,293.19561767578125,297.1499938964844,293.1499938964844,0.2063752710819244,-4351.44580078125,304.1379699707031,0.9278103709220886,0.2433361411094665,0.2312611639499664,293.293701171875,297.1499938964844,293.1499938964844,0.0090577462688088,-3175.135498046875,300.1304016113281,0.539486289024353,0.050000000745058,0.2292233258485794,290.6976928710937,291.1499938964844,274.8500061035156,271.3900451660156,286.0174865722656,293.3851013183594,288.4703063964844,1.0,0.2006429582834243,0.7996260523796082,0.7996260523796082,1.0,1.0,-0.8910157680511475,0.3543470799922943,0.5366686582565308,0.2034705579280853,0.0,0.0,0.0668155923485755,30.388389587402344,25.0,-942.0714721679688,-3632.806396484375,86.20777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,297.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17697.24609375,18000.0,0.0,0.0,0.0630573406815528,0.0,0.0,0.0,0.0,1.0,0.007179357111454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700265914201736,0.1186089366674423,-0.0485823489725589,0.0,6.399518315447494e-05,0.0,0.0,4.4678568840026855,0.0,0.0,0.0,0.269562691450119,4.0,0.0,1.0
743640,293.16949462890625,297.1499938964844,293.1499938964844,0.0707663893699646,-1784.029541015625,304.14599609375,0.7016835808753967,0.1042531505227088,0.0947635099291801,293.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.539486289024353,0.050000000745058,0.0483229607343673,293.269287109375,297.1499938964844,293.1499938964844,0.1591557115316391,-2616.18359375,304.1552124023437,0.8625690340995789,0.1967046856880188,0.1388841718435287,293.19561767578125,297.1499938964844,293.1499938964844,0.2063752710819244,-4351.44580078125,304.1379699707031,0.9278103709220886,0.2433361411094665,0.2312611639499664,293.293701171875,297.1499938964844,293.1499938964844,0.0090577462688088,-3175.135498046875,300.1304016113281,0.539486289024353,0.050000000745058,0.2292233258485794,290.6976928710937,291.1499938964844,274.8500061035156,271.3900451660156,286.0174865722656,293.3851013183594,288.4703063964844,1.0,0.2006429582834243,0.7996260523796082,0.7996260523796082,1.0,1.0,-0.8910157680511475,0.3543470799922943,0.5366686582565308,0.2034705579280853,0.0,0.0,0.0668155923485755,30.388389587402344,25.0,-942.0714721679688,-3632.806396484375,86.20777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,297.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17697.24609375,18000.0,0.0,0.0,0.0630573406815528,0.0,0.0,0.0,0.0,1.0,0.007179357111454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700265914201736,0.1186089366674423,-0.0485823489725589,0.0,6.399518315447494e-05,0.0,0.0,4.4678568840026855,0.0,0.0,0.0,0.269562691450119,4.0,0.0,1.0
743700,293.1694641113281,297.1499938964844,293.1499938964844,0.0683511570096015,-1734.8555908203125,304.1513671875,0.7035079598426819,0.1040117144584655,0.0945215299725532,293.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7747802734375,0.5416184067726135,0.050000000745058,0.0483054257929325,293.2721862792969,297.1499938964844,293.1499938964844,0.1526990681886673,-2525.1396484375,304.1665344238281,0.8624136447906494,0.1946269422769546,0.1374405026435852,293.1946716308594,297.1499938964844,293.1499938964844,0.2001813203096389,-4237.62548828125,304.152099609375,0.9307791590690612,0.2429441809654235,0.2308674156665802,293.2936096191406,297.1499938964844,293.1499938964844,0.0089933592826128,-3118.637939453125,300.1590270996094,0.5416184067726135,0.050000000745058,0.2291401326656341,290.8772277832031,291.1499938964844,274.8500061035156,271.3922424316406,286.0182189941406,293.3926086425781,289.1037292480469,1.0,0.199513092637062,0.7970373630523682,0.7970373630523682,1.0,1.0,-0.8883988261222839,0.3534887433052063,0.5349100828170776,0.2014322876930236,0.0,0.0,0.0780003294348716,29.887922286987305,25.0,549.9917602539062,-4135.7373046875,84.96385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,302.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.794921875,18000.0,0.0,0.0,0.0610253252089023,0.0,0.0,0.0,0.0,1.0,0.0042840666137635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951931104063987,0.1241730526089668,-0.0289799403399229,0.0,6.193294393597171e-05,0.0,0.0,4.770761013031006,0.0,0.0,0.0,0.271254301071167,4.0,0.0,1.0
743760,293.1697082519531,297.1499938964844,293.1499938964844,0.0651794746518135,-1671.6483154296875,304.1567687988281,0.7049601674079895,0.1037168949842453,0.0942687764763832,293.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3691101074219,0.5434654355049133,0.050000000745058,0.0482906103134155,293.275390625,297.1499938964844,293.1499938964844,0.1448354423046112,-2414.06494140625,304.1775817871094,0.8617191314697266,0.1924513131380081,0.1359423696994781,293.1943054199219,297.1499938964844,293.1499938964844,0.191990777850151,-4088.849609375,304.16632080078125,0.9331818222999572,0.2424500882625579,0.230430856347084,293.2946472167969,297.1499938964844,293.1499938964844,0.0087007712572813,-3001.136474609375,300.30816650390625,0.5434654355049133,0.050000000745058,0.2290698587894439,291.4612731933594,291.1499938964844,274.8500061035156,271.3944396972656,286.0157775878906,293.40057373046875,289.5340576171875,1.0,0.1984805613756179,0.7970728278160095,0.7970728278160095,1.0,1.0,-0.8856711983680725,0.3527763187885284,0.5328949093818665,0.1995628774166107,0.0,0.0,0.0,29.455398559570312,25.0,609.066650390625,-3720.0341796875,83.8083724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,302.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.23046875,18000.0,0.0,0.0,0.0629177168011665,0.0,0.0,0.0,0.0,1.0,0.0044505819678306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762463361024856,0.1068522036075592,-0.0306058730930089,0.0,6.385348387993872e-05,0.0,0.0,4.10062837600708,0.0,0.0,0.0,0.2694050669670105,4.0,0.0,1.0
743820,293.170654296875,297.1499938964844,293.1499938964844,0.0685529485344886,-1741.672607421875,304.14801025390625,0.706657350063324,0.1030259802937507,0.0936418324708938,293.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0714416503906,0.5464123487472534,0.050000000745058,0.048267662525177,293.2811889648437,297.1499938964844,293.1499938964844,0.1484721899032592,-2473.436767578125,304.1606140136719,0.8590819239616394,0.1880961507558822,0.1328776180744171,293.1936340332031,297.1499938964844,293.1499938964844,0.2014816552400589,-4266.064453125,304.1427307128906,0.9365257024765016,0.2414620369672775,0.2294500470161438,293.2963256835937,297.1499938964844,293.1499938964844,0.0088134221732616,-3101.822509765625,300.0829162597656,0.5464123487472534,0.050000000745058,0.2289610058069229,290.90362548828125,291.1499938964844,274.8500061035156,271.3988342285156,286.0107116699219,293.4187927246094,288.616455078125,1.0,0.1966551840305328,0.797143816947937,0.797143816947937,1.0,1.0,-0.879904568195343,0.3512423634529114,0.5286622047424316,0.1957913935184478,0.0,0.0,0.0325315929949283,28.756881713867188,25.0,-1287.9541015625,-1781.15283203125,81.7092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,297.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.10546875,18000.0,0.0,0.0,0.0635240450501442,0.0,0.0,0.0,0.0,1.0,0.0110592627897858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175114329904317,0.0821005925536155,-0.0645891577005386,0.0,6.446883344324306e-05,0.0,0.0,3.0475821495056152,0.0,0.0,0.0,0.2658440470695495,4.0,0.0,1.0
743880,293.170654296875,297.1499938964844,293.1499938964844,0.0685529485344886,-1741.672607421875,304.14801025390625,0.706657350063324,0.1030259802937507,0.0936418324708938,293.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0714416503906,0.5464123487472534,0.050000000745058,0.048267662525177,293.2811889648437,297.1499938964844,293.1499938964844,0.1484721899032592,-2473.436767578125,304.1606140136719,0.8590819239616394,0.1880961507558822,0.1328776180744171,293.1936340332031,297.1499938964844,293.1499938964844,0.2014816552400589,-4266.064453125,304.1427307128906,0.9365257024765016,0.2414620369672775,0.2294500470161438,293.2963256835937,297.1499938964844,293.1499938964844,0.0088134221732616,-3101.822509765625,300.0829162597656,0.5464123487472534,0.050000000745058,0.2289610058069229,290.90362548828125,291.1499938964844,274.8500061035156,271.3988342285156,286.0107116699219,293.4187927246094,288.616455078125,1.0,0.1966551840305328,0.797143816947937,0.797143816947937,1.0,1.0,-0.879904568195343,0.3512423634529114,0.5286622047424316,0.1957913935184478,0.0,0.0,0.0325315929949283,28.756881713867188,25.0,-1287.9541015625,-1781.15283203125,81.7092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,297.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.10546875,18000.0,0.0,0.0,0.0635240450501442,0.0,0.0,0.0,0.0,1.0,0.0110592627897858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175114329904317,0.0821005925536155,-0.0645891577005386,0.0,6.446883344324306e-05,0.0,0.0,3.0475821495056152,0.0,0.0,0.0,0.2658440470695495,4.0,0.0,1.0
743940,293.17108154296875,297.1499938964844,293.1499938964844,0.0643356591463089,-1657.5487060546875,304.15643310546875,0.7077792882919312,0.1024188324809074,0.0930749550461769,293.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26739501953125,0.5487390160560608,0.050000000745058,0.0482501089572906,293.28643798828125,297.1499938964844,293.1499938964844,0.1373747885227203,-2315.486572265625,304.17694091796875,0.8555579781532288,0.1837072223424911,0.1298382580280304,293.19244384765625,297.1499938964844,293.1499938964844,0.1910304129123687,-4074.08154296875,304.1644897460937,0.93907368183136,0.2406016141176223,0.2286421060562133,293.29705810546875,297.1499938964844,293.1499938964844,0.0085933925583958,-2983.901123046875,300.1781921386719,0.5487390160560608,0.050000000745058,0.2288777530193328,291.3811950683594,291.1499938964844,274.8500061035156,271.4032287597656,286.00494384765625,293.43701171875,289.490234375,1.0,0.1951003968715667,0.7972147464752197,0.7972147464752197,1.0,1.0,-0.8744852542877197,0.3498663306236267,0.524618923664093,0.1920961439609527,0.0,0.0,0.0095926178619265,28.199851989746094,25.0,670.3237915039062,-3822.92529296875,79.9060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,302.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.318359375,18000.0,0.0,0.0,0.0617080740630626,0.0,0.0,0.0,0.0,1.0,0.00432023499161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813517943024635,0.1107431873679161,-0.0293913893401622,0.0,6.262584793148562e-05,0.0,0.0,4.255837917327881,0.0,0.0,0.0,0.2698923945426941,4.0,0.0,1.0
744000,293.17108154296875,297.1499938964844,293.1499938964844,0.0643356591463089,-1657.5487060546875,304.15643310546875,0.7077792882919312,0.1024188324809074,0.0930749550461769,293.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26739501953125,0.5487390160560608,0.050000000745058,0.0482501089572906,293.28643798828125,297.1499938964844,293.1499938964844,0.1373747885227203,-2315.486572265625,304.17694091796875,0.8555579781532288,0.1837072223424911,0.1298382580280304,293.19244384765625,297.1499938964844,293.1499938964844,0.1910304129123687,-4074.08154296875,304.1644897460937,0.93907368183136,0.2406016141176223,0.2286421060562133,293.29705810546875,297.1499938964844,293.1499938964844,0.0085933925583958,-2983.901123046875,300.1781921386719,0.5487390160560608,0.050000000745058,0.2288777530193328,291.3811950683594,291.1499938964844,274.8500061035156,271.4032287597656,286.00494384765625,293.43701171875,289.490234375,1.0,0.1951003968715667,0.7972147464752197,0.7972147464752197,1.0,1.0,-0.8744852542877197,0.3498663306236267,0.524618923664093,0.1920961439609527,0.0,0.0,0.0095926178619265,28.199851989746094,25.0,670.3237915039062,-3822.92529296875,79.9060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,302.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.318359375,18000.0,0.0,0.0,0.0617080740630626,0.0,0.0,0.0,0.0,1.0,0.00432023499161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813517943024635,0.1107431873679161,-0.0293913893401622,0.0,6.262584793148562e-05,0.0,0.0,4.255837917327881,0.0,0.0,0.0,0.2698923945426941,4.0,0.0,1.0
744060,293.172119140625,297.1499938964844,293.1499938964844,0.0659399926662445,-1691.79248046875,304.1507873535156,0.7077906727790833,0.1016738265752792,0.092414990067482,293.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2714538574219,0.5503199100494385,0.050000000745058,0.0482384674251079,293.2918395996094,297.1499938964844,293.1499938964844,0.1372939795255661,-2321.06689453125,304.16656494140625,0.8506761789321899,0.1791528612375259,0.1266579329967498,293.19219970703125,297.1499938964844,293.1499938964844,0.1958968788385391,-4167.1552734375,304.1493835449219,0.9400988817214966,0.2395748943090438,0.2276581078767776,293.2992553710937,297.1499938964844,293.1499938964844,0.0085734156891703,-3022.906982421875,300.04656982421875,0.5503199100494385,0.050000000745058,0.2288225144147873,291.14263916015625,291.1499938964844,274.8500061035156,271.4076538085937,285.9998779296875,293.4554443359375,288.8539123535156,1.0,0.1937441974878311,0.7972860336303711,0.7972860336303711,1.0,1.0,-0.8686144948005676,0.3482716083526611,0.5203428864479065,0.1883701831102371,0.0,0.0,0.0,27.789649963378903,25.0,-1175.3455810546875,-0.0,78.25953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,298.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.40234375,18000.0,0.0,0.0,0.063431017100811,0.0,0.0,0.0,0.0,1.0,0.0119557110592722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001042521762428,0.0672733187675476,-0.0671690627932548,0.0,6.437442061724141e-05,0.0,0.0,2.511237621307373,0.0,0.0,0.0,0.2627244591712951,4.0,0.0,1.0
744120,293.172119140625,297.1499938964844,293.1499938964844,0.0659399926662445,-1691.79248046875,304.1507873535156,0.7077906727790833,0.1016738265752792,0.092414990067482,293.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2714538574219,0.5503199100494385,0.050000000745058,0.0482384674251079,293.2918395996094,297.1499938964844,293.1499938964844,0.1372939795255661,-2321.06689453125,304.16656494140625,0.8506761789321899,0.1791528612375259,0.1266579329967498,293.19219970703125,297.1499938964844,293.1499938964844,0.1958968788385391,-4167.1552734375,304.1493835449219,0.9400988817214966,0.2395748943090438,0.2276581078767776,293.2992553710937,297.1499938964844,293.1499938964844,0.0085734156891703,-3022.906982421875,300.04656982421875,0.5503199100494385,0.050000000745058,0.2288225144147873,291.14263916015625,291.1499938964844,274.8500061035156,271.4076538085937,285.9998779296875,293.4554443359375,288.8539123535156,1.0,0.1937441974878311,0.7972860336303711,0.7972860336303711,1.0,1.0,-0.8686144948005676,0.3482716083526611,0.5203428864479065,0.1883701831102371,0.0,0.0,0.0,27.789649963378903,25.0,-1175.3455810546875,-0.0,78.25953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,298.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.40234375,18000.0,0.0,0.0,0.063431017100811,0.0,0.0,0.0,0.0,1.0,0.0119557110592722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001042521762428,0.0672733187675476,-0.0671690627932548,0.0,6.437442061724141e-05,0.0,0.0,2.511237621307373,0.0,0.0,0.0,0.2627244591712951,4.0,0.0,1.0
744180,293.17242431640625,297.1499938964844,293.1499938964844,0.063665434718132,-1647.121826171875,304.1555480957031,0.7075892686843872,0.1010537073016166,0.091824822127819,293.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216735839844,0.5515588521957397,0.050000000745058,0.0482294932007789,293.296630859375,297.1499938964844,293.1499938964844,0.1300479471683502,-2218.10302734375,304.1753845214844,0.845312237739563,0.1745907366275787,0.1234906092286109,293.1910400390625,297.1499938964844,293.1499938964844,0.1907043904066085,-4070.9580078125,304.1615600585937,0.9408424496650696,0.238745242357254,0.2268568575382232,293.2997131347656,297.1499938964844,293.1499938964844,0.0085080359131097,-2975.891357421875,300.02886962890625,0.5515588521957397,0.050000000745058,0.2287799566984176,291.2525634765625,291.1499938964844,274.8500061035156,271.4120483398437,285.99481201171875,293.47381591796875,289.4083557128906,1.0,0.1925503015518188,0.7973573803901672,0.7973573803901672,1.0,1.0,-0.8630807995796204,0.3467962145805359,0.5162845253944397,0.1848034113645553,0.0,0.0,0.0289590544998645,27.453487396240234,25.0,708.06982421875,-3942.59619140625,76.79854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,302.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.755859375,18000.0,0.0,0.0,0.0603506788611412,0.0,0.0,0.0,0.0,1.0,0.0042090732604265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874133184552192,0.1157320961356163,-0.028318777680397,0.0,6.124826904851943e-05,0.0,0.0,4.452722549438477,0.0,0.0,0.0,0.2704733610153198,4.0,0.0,1.0
744240,293.17242431640625,297.1499938964844,293.1499938964844,0.063665434718132,-1647.121826171875,304.1555480957031,0.7075892686843872,0.1010537073016166,0.091824822127819,293.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216735839844,0.5515588521957397,0.050000000745058,0.0482294932007789,293.296630859375,297.1499938964844,293.1499938964844,0.1300479471683502,-2218.10302734375,304.1753845214844,0.845312237739563,0.1745907366275787,0.1234906092286109,293.1910400390625,297.1499938964844,293.1499938964844,0.1907043904066085,-4070.9580078125,304.1615600585937,0.9408424496650696,0.238745242357254,0.2268568575382232,293.2997131347656,297.1499938964844,293.1499938964844,0.0085080359131097,-2975.891357421875,300.02886962890625,0.5515588521957397,0.050000000745058,0.2287799566984176,291.2525634765625,291.1499938964844,274.8500061035156,271.4120483398437,285.99481201171875,293.47381591796875,289.4083557128906,1.0,0.1925503015518188,0.7973573803901672,0.7973573803901672,1.0,1.0,-0.8630807995796204,0.3467962145805359,0.5162845253944397,0.1848034113645553,0.0,0.0,0.0289590544998645,27.453487396240234,25.0,708.06982421875,-3942.59619140625,76.79854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,302.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.755859375,18000.0,0.0,0.0,0.0603506788611412,0.0,0.0,0.0,0.0,1.0,0.0042090732604265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874133184552192,0.1157320961356163,-0.028318777680397,0.0,6.124826904851943e-05,0.0,0.0,4.452722549438477,0.0,0.0,0.0,0.2704733610153198,4.0,0.0,1.0
744300,293.1728210449219,297.1499938964844,293.1499938964844,0.0619443915784359,-1613.8175048828125,304.1575927734375,0.7072408199310303,0.1006930544972419,0.0915203467011451,293.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5227966308594,0.5519843101501465,0.050000000745058,0.0482264496386051,293.2991943359375,297.1499938964844,293.1499938964844,0.1254238188266754,-2151.84716796875,304.1790466308594,0.8422490954399109,0.1722315400838852,0.1218529269099235,293.1910400390625,297.1499938964844,293.1499938964844,0.1864922642707824,-3994.623779296875,304.1669006347656,0.9407952427864076,0.2382252961397171,0.2263923287391662,293.30108642578125,297.1499938964844,293.1499938964844,0.0083379559218883,-2911.6962890625,300.10137939453125,0.5519843101501465,0.050000000745058,0.2287655174732208,291.5685119628906,291.1499938964844,274.8500061035156,271.41424560546875,285.99200439453125,293.4817199707031,289.59161376953125,1.0,0.192000538110733,0.7973930239677429,0.7973930239677429,1.0,1.0,-0.8601711988449097,0.3459732234477997,0.5141979455947876,0.1830524355173111,0.0,0.0,0.0,27.321901321411133,25.0,469.4136962890625,-3157.724365234375,76.10257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,301.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.083984375,18000.0,0.0,0.0,0.0624489523470401,0.0,0.0,0.0,0.0,1.0,0.0058089620433747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052034668624401,0.0928805619478225,-0.0408458933234214,0.0,6.337775266729295e-05,0.0,0.0,3.552104949951172,0.0,0.0,0.0,0.2667631208896637,4.0,0.0,1.0
744360,293.1732788085937,297.1499938964844,293.1499938964844,0.0632336065173149,-1640.531982421875,304.1537170410156,0.7066851854324341,0.1003136411309242,0.0911825597286224,293.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4466857910156,0.5523084998130798,0.050000000745058,0.0482241436839103,293.3014831542969,297.1499938964844,293.1499938964844,0.1260871887207031,-2165.470458984375,304.1723022460937,0.8390352725982666,0.1698909103870391,0.1202093064785003,293.1910095214844,297.1499938964844,293.1499938964844,0.1901921033859253,-4065.055908203125,304.1567077636719,0.9405344724655152,0.2377123236656189,0.225897878408432,293.3022155761719,297.1499938964844,293.1499938964844,0.0083519192412495,-2945.6103515625,300.0101013183594,0.5523084998130798,0.050000000745058,0.2287545800209045,291.374755859375,291.1499938964844,274.8500061035156,271.4164428710937,285.9840393066406,293.489501953125,289.1404724121094,1.0,0.1914756447076797,0.8014776706695557,0.8014776706695557,1.0,1.0,-0.857183575630188,0.3453905880451202,0.5117929577827454,0.181626483798027,0.0,0.0,0.0,27.209449768066406,25.0,-896.8379516601562,-0.0,75.42475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,298.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.73828125,18000.0,0.0,0.0,0.0630770921707153,0.0,0.0,0.0,0.0,1.0,0.0112982587888836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000406567036407,0.0659894198179245,-0.0655828565359115,0.0,6.401523569365963e-05,0.0,0.0,2.468355417251587,0.0,0.0,0.0,0.2628368437290191,4.0,0.0,1.0
744420,293.1733093261719,297.1499938964844,293.1499938964844,0.0633795782923698,-1644.387939453125,304.1537780761719,0.7057619690895081,0.0997112989425659,0.0905960947275161,293.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227294921875,0.5529162287712097,0.050000000745058,0.0482198484241962,293.3051147460937,297.1499938964844,293.1499938964844,0.1231533363461494,-2126.330810546875,304.1723937988281,0.8326819539070129,0.1653175055980682,0.1170027107000351,293.1898498535156,297.1499938964844,293.1499938964844,0.1913870573043823,-4086.446044921875,304.1565856933594,0.9402372241020204,0.2369062155485153,0.2250945717096328,293.30230712890625,297.1499938964844,293.1499938964844,0.0084492554888129,-2980.8740234375,299.85205078125,0.5529162287712097,0.050000000745058,0.2287341952323913,291.0523376464844,291.1499938964844,274.8500061035156,271.4208374023437,285.96661376953125,293.50494384765625,289.26080322265625,1.0,0.1905004382133484,0.8096469640731812,0.8096469640731812,1.0,1.0,-0.8516369462013245,0.3443662524223327,0.5072706937789917,0.1790181100368499,0.0,0.0,0.0554157830774784,27.00054168701172,25.0,679.8442993164062,-4059.4765625,74.1760482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,302.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.80859375,18000.0,0.0,0.0,0.0589354522526264,0.0,0.0,0.0,0.0,1.0,0.004213476087898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932745113968849,0.1216151863336563,-0.0283406749367713,0.0,5.981199137750082e-05,0.0,0.0,4.68012285232544,0.0,0.0,0.0,0.2710876762866974,4.0,0.0,1.0
744480,293.1733093261719,297.1499938964844,293.1499938964844,0.0633795782923698,-1644.387939453125,304.1537780761719,0.7057619690895081,0.0997112989425659,0.0905960947275161,293.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227294921875,0.5529162287712097,0.050000000745058,0.0482198484241962,293.3051147460937,297.1499938964844,293.1499938964844,0.1231533363461494,-2126.330810546875,304.1723937988281,0.8326819539070129,0.1653175055980682,0.1170027107000351,293.1898498535156,297.1499938964844,293.1499938964844,0.1913870573043823,-4086.446044921875,304.1565856933594,0.9402372241020204,0.2369062155485153,0.2250945717096328,293.30230712890625,297.1499938964844,293.1499938964844,0.0084492554888129,-2980.8740234375,299.85205078125,0.5529162287712097,0.050000000745058,0.2287341952323913,291.0523376464844,291.1499938964844,274.8500061035156,271.4208374023437,285.96661376953125,293.50494384765625,289.26080322265625,1.0,0.1905004382133484,0.8096469640731812,0.8096469640731812,1.0,1.0,-0.8516369462013245,0.3443662524223327,0.5072706937789917,0.1790181100368499,0.0,0.0,0.0554157830774784,27.00054168701172,25.0,679.8442993164062,-4059.4765625,74.1760482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,302.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.80859375,18000.0,0.0,0.0,0.0589354522526264,0.0,0.0,0.0,0.0,1.0,0.004213476087898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932745113968849,0.1216151863336563,-0.0283406749367713,0.0,5.981199137750082e-05,0.0,0.0,4.68012285232544,0.0,0.0,0.0,0.2710876762866974,4.0,0.0,1.0
744540,293.1737976074219,297.1499938964844,293.1499938964844,0.0608918592333793,-1596.8385009765625,304.15606689453125,0.7045311331748962,0.0990246534347534,0.0900101289153099,293.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5494079589844,0.5532572269439697,0.050000000745058,0.0482174679636955,293.30828857421875,297.1499938964844,293.1499938964844,0.1158636659383773,-2021.494873046875,304.1760559082031,0.8259055018424988,0.1607434898614883,0.1137918382883071,293.1899719238281,297.1499938964844,293.1499938964844,0.1853879243135452,-3978.656494140625,304.16278076171875,0.9393019080162048,0.2358720749616623,0.224166139960289,293.3048095703125,297.1499938964844,293.1499938964844,0.0081705963239073,-2882.416015625,299.9523620605469,0.5532572269439697,0.050000000745058,0.2287229001522064,291.5335693359375,291.1499938964844,274.8500061035156,271.4252319335937,285.9482116699219,293.513916015625,289.4136657714844,1.0,0.1896028965711593,0.8178162574768066,0.8178162574768066,1.0,1.0,-0.845949113368988,0.3431338369846344,0.502815306186676,0.1766088753938675,0.0,0.0,0.0,26.84469413757324,25.0,-406.3655700683594,-274.6560974121094,72.99290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,298.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.884765625,18000.0,0.0,0.0,0.0624754093587398,0.0,0.0,0.0,0.0,1.0,0.0103772385045886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024232987780123,0.0653161406517028,-0.062892846763134,0.0,6.340460095088929e-05,0.0,0.0,2.4523355960845947,0.0,0.0,0.0,0.2630897164344787,4.0,0.0,1.0
