time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744600,293.1737976074219,297.1499938964844,293.1499938964844,0.0608918592333793,-1596.8385009765625,304.15606689453125,0.7045311331748962,0.0990246534347534,0.0900101289153099,293.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5494079589844,0.5532572269439697,0.050000000745058,0.0482174679636955,293.30828857421875,297.1499938964844,293.1499938964844,0.1158636659383773,-2021.494873046875,304.1760559082031,0.8259055018424988,0.1607434898614883,0.1137918382883071,293.1899719238281,297.1499938964844,293.1499938964844,0.1853879243135452,-3978.656494140625,304.16278076171875,0.9393019080162048,0.2358720749616623,0.224166139960289,293.3048095703125,297.1499938964844,293.1499938964844,0.0081705963239073,-2882.416015625,299.9523620605469,0.5532572269439697,0.050000000745058,0.2287229001522064,291.5335693359375,291.1499938964844,274.8500061035156,271.4252319335937,285.9482116699219,293.513916015625,289.4136657714844,1.0,0.1896028965711593,0.8178162574768066,0.8178162574768066,1.0,1.0,-0.845949113368988,0.3431338369846344,0.502815306186676,0.1766088753938675,0.0,0.0,0.0,26.84469413757324,25.0,-406.3655700683594,-274.6560974121094,72.99290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,298.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.884765625,18000.0,0.0,0.0,0.0624754093587398,0.0,0.0,0.0,0.0,1.0,0.0103772385045886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024232987780123,0.0653161406517028,-0.062892846763134,0.0,6.340460095088929e-05,0.0,0.0,2.4523355960845947,0.0,0.0,0.0,0.2630897164344787,4.0,0.0,1.0
744660,293.173583984375,297.1499938964844,293.1499938964844,0.0635509341955185,-1650.679443359375,304.1509704589844,0.7033206820487976,0.0984632298350334,0.0894489362835884,293.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.5535644292831421,0.050000000745058,0.0482153296470642,293.3095703125,297.1499938964844,293.1499938964844,0.1171003356575965,-2046.06640625,304.1675109863281,0.8193154335021973,0.1564700305461883,0.1107543632388114,293.1891174316406,297.1499938964844,293.1499938964844,0.1930744498968124,-4120.603515625,304.1493225097656,0.9384253025054932,0.2350340485572815,0.2233129888772964,293.3045654296875,297.1499938964844,293.1499938964844,0.0084070721641182,-2997.171630859375,299.6498413085937,0.5535644292831421,0.050000000745058,0.2287127673625946,290.7899169921875,291.1499938964844,274.8500061035156,271.4296569824219,285.936767578125,293.5208435058594,289.032958984375,1.0,0.1887705624103546,0.8216884732246399,0.8216884732246399,1.0,1.0,-0.8405908942222595,0.3416351675987243,0.4989557266235351,0.1742591857910156,0.0,0.0,0.0857496783137321,26.70475196838379,25.0,533.3043212890625,-4097.22314453125,71.89959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517517089844,302.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17858.54296875,18000.0,0.0,0.0,0.0578161962330341,0.0,0.0,0.0,0.0,1.0,0.0045256013981997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951564460992813,0.1263798475265503,-0.0312234051525592,0.0,5.867609070264734e-05,0.0,0.0,4.85313892364502,0.0,0.0,0.0,0.2714337408542633,4.0,0.0,1.0
744720,293.173583984375,297.1499938964844,293.1499938964844,0.0635509341955185,-1650.679443359375,304.1509704589844,0.7033206820487976,0.0984632298350334,0.0894489362835884,293.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.5535644292831421,0.050000000745058,0.0482153296470642,293.3095703125,297.1499938964844,293.1499938964844,0.1171003356575965,-2046.06640625,304.1675109863281,0.8193154335021973,0.1564700305461883,0.1107543632388114,293.1891174316406,297.1499938964844,293.1499938964844,0.1930744498968124,-4120.603515625,304.1493225097656,0.9384253025054932,0.2350340485572815,0.2233129888772964,293.3045654296875,297.1499938964844,293.1499938964844,0.0084070721641182,-2997.171630859375,299.6498413085937,0.5535644292831421,0.050000000745058,0.2287127673625946,290.7899169921875,291.1499938964844,274.8500061035156,271.4296569824219,285.936767578125,293.5208435058594,289.032958984375,1.0,0.1887705624103546,0.8216884732246399,0.8216884732246399,1.0,1.0,-0.8405908942222595,0.3416351675987243,0.4989557266235351,0.1742591857910156,0.0,0.0,0.0857496783137321,26.70475196838379,25.0,533.3043212890625,-4097.22314453125,71.89959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517517089844,302.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17858.54296875,18000.0,0.0,0.0,0.0578161962330341,0.0,0.0,0.0,0.0,1.0,0.0045256013981997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951564460992813,0.1263798475265503,-0.0312234051525592,0.0,5.867609070264734e-05,0.0,0.0,4.85313892364502,0.0,0.0,0.0,0.2714337408542633,4.0,0.0,1.0
744780,293.17333984375,297.1499938964844,293.1499938964844,0.0593303255736827,-1568.53515625,304.15704345703125,0.7022765874862671,0.0979133918881416,0.0889777839183807,293.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5689697265625,0.5538040399551392,0.050000000745058,0.0482136718928813,293.309814453125,297.1499938964844,293.1499938964844,0.1075660586357116,-1903.851806640625,304.17657470703125,0.8127080202102661,0.1523749530315399,0.1078549847006797,293.1893310546875,297.1499938964844,293.1499938964844,0.1822606176137924,-3923.006591796875,304.1659240722656,0.937341570854187,0.2339983582496643,0.222403734922409,293.306640625,297.1499938964844,293.1499938964844,0.0080302525311708,-2840.021240234375,299.862060546875,0.5538040399551392,0.050000000745058,0.2287049144506454,291.5884704589844,291.1499938964844,274.8500061035156,271.4340515136719,285.9213256835937,293.5155029296875,289.5697937011719,1.0,0.1879986077547073,0.8255607485771179,0.8255607485771179,1.0,1.0,-0.835442841053009,0.3400788009166717,0.4953640103340149,0.1722721755504608,0.0,0.0,0.0,26.586200714111328,25.0,160.08544921875,-1613.905517578125,70.8818588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,299.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.759765625,18000.0,0.0,0.0,0.061773307621479,0.0,0.0,0.0,0.0,1.0,0.0086361849680542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155902616679668,0.0717982426285743,-0.0562079772353172,0.0,6.269205186981708e-05,0.0,0.0,2.7157673835754395,0.0,0.0,0.0,0.2640775740146637,4.0,0.0,1.0
744840,293.17333984375,297.1499938964844,293.1499938964844,0.0593303255736827,-1568.53515625,304.15704345703125,0.7022765874862671,0.0979133918881416,0.0889777839183807,293.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5689697265625,0.5538040399551392,0.050000000745058,0.0482136718928813,293.309814453125,297.1499938964844,293.1499938964844,0.1075660586357116,-1903.851806640625,304.17657470703125,0.8127080202102661,0.1523749530315399,0.1078549847006797,293.1893310546875,297.1499938964844,293.1499938964844,0.1822606176137924,-3923.006591796875,304.1659240722656,0.937341570854187,0.2339983582496643,0.222403734922409,293.306640625,297.1499938964844,293.1499938964844,0.0080302525311708,-2840.021240234375,299.862060546875,0.5538040399551392,0.050000000745058,0.2287049144506454,291.5884704589844,291.1499938964844,274.8500061035156,271.4340515136719,285.9213256835937,293.5155029296875,289.5697937011719,1.0,0.1879986077547073,0.8255607485771179,0.8255607485771179,1.0,1.0,-0.835442841053009,0.3400788009166717,0.4953640103340149,0.1722721755504608,0.0,0.0,0.0,26.586200714111328,25.0,160.08544921875,-1613.905517578125,70.8818588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,299.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.759765625,18000.0,0.0,0.0,0.061773307621479,0.0,0.0,0.0,0.0,1.0,0.0086361849680542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155902616679668,0.0717982426285743,-0.0562079772353172,0.0,6.269205186981708e-05,0.0,0.0,2.7157673835754395,0.0,0.0,0.0,0.2640775740146637,4.0,0.0,1.0
744900,293.1732482910156,297.1499938964844,293.1499938964844,0.0625603199005127,-1633.3349609375,304.1497497558594,0.7016473412513733,0.0976382046937942,0.0887177065014839,293.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.5538914203643799,0.050000000745058,0.0482130721211433,293.3091125488281,297.1499938964844,293.1499938964844,0.1111047863960266,-1962.5301513671875,304.1650695800781,0.809440016746521,0.1504874974489212,0.1064914315938949,293.1893920898437,297.1499938964844,293.1499938964844,0.1908629685640335,-4084.435546875,304.1470031738281,0.9366594552993774,0.2334866374731063,0.221897006034851,293.3070373535156,297.1499938964844,293.1499938964844,0.0081491395831108,-2933.672119140625,299.6542663574219,0.5538914203643799,0.050000000745058,0.2287020683288574,291.06414794921875,291.1499938964844,274.8500061035156,271.4362487792969,285.9143371582031,293.5118713378906,288.763427734375,1.0,0.1876301765441894,0.8274968266487122,0.8274968266487122,1.0,1.0,-0.8328817486763,0.3392482697963714,0.4936334490776062,0.1714166104793548,0.0,0.0,0.0052374196238815,26.535675048828125,25.0,-1242.6331787109375,-0.0,70.39109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,298.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.755859375,18000.0,0.0,0.0,0.0612417459487915,0.0,0.0,0.0,0.0,1.0,0.0123372822999954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.371648825937882e-05,0.0680437684059143,-0.0679700523614883,0.0,6.215258326847106e-05,0.0,0.0,2.5380284786224365,0.0,0.0,0.0,0.2627035975456238,4.0,0.0,1.0
744960,293.1726989746094,297.1499938964844,293.1499938964844,0.0641282796859741,-1664.771484375,304.14727783203125,0.701233446598053,0.0974501222372055,0.0885078459978103,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.5540475249290466,0.050000000745058,0.0482119880616664,293.30780029296875,297.1499938964844,293.1499938964844,0.1121450662612915,-1980.8702392578125,304.16094970703125,0.8063845038414001,0.1487316638231277,0.1052209883928299,293.1889343261719,297.1499938964844,293.1499938964844,0.1952376961708068,-4163.92041015625,304.1404724121094,0.9362158179283142,0.233082428574562,0.2214695513248443,293.30621337890625,297.1499938964844,293.1499938964844,0.0083446279168128,-3013.07275390625,299.4466857910156,0.5540475249290466,0.050000000745058,0.2286969125270843,290.5373229980469,291.1499938964844,274.8500061035156,271.4384460449219,285.9170227050781,293.50909423828125,288.71710205078125,1.0,0.1872767657041549,0.8216108083724976,0.8216108083724976,1.0,1.0,-0.8305843472480774,0.3380511999130249,0.4925331175327301,0.1702546924352646,0.0,0.0,0.1077291369438171,26.47730255126953,25.0,187.5396270751953,-3966.815185546875,69.93465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601745605469,301.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.478515625,18000.0,0.0,0.0,0.0573500357568264,0.0,0.0,0.0,0.0,1.0,0.0054642064496874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884520262479782,0.1268694698810577,-0.0384174399077892,0.0,5.820299338665791e-05,0.0,0.0,4.844130039215088,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
745020,293.1718444824219,297.1499938964844,293.1499938964844,0.0584696829319,-1553.6309814453125,304.156982421875,0.7006316781044006,0.0970489829778671,0.0881681069731712,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303649902344,0.5543641448020935,0.050000000745058,0.0482097901403903,293.3042297363281,297.1499938964844,293.1499938964844,0.1013031899929046,-1814.7911376953125,304.1744079589844,0.8005554676055908,0.145450159907341,0.1028664484620094,293.1892395019531,297.1499938964844,293.1499938964844,0.1803023666143417,-3889.205810546875,304.1668701171875,0.9352436661720276,0.2320344299077987,0.2205613404512405,293.3074951171875,297.1499938964844,293.1499938964844,0.0079137869179248,-2811.619873046875,299.7506103515625,0.5543641448020935,0.050000000745058,0.2286864817142486,291.5762634277344,291.1499938964844,274.8500061035156,271.4428405761719,285.9241943359375,293.4935607910156,289.6034851074219,1.0,0.1866108477115631,0.8098386526107788,0.8098386526107788,1.0,1.0,-0.8262454867362976,0.3355383574962616,0.490707129240036,0.1681751906871795,0.0,0.0,0.0,26.368427276611328,25.0,487.443603515625,-3125.402587890625,69.0798568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,301.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18181.255859375,18000.0,0.0,0.0,0.0609512999653816,0.0,0.0,0.0,0.0,1.0,0.0058384714648127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516353361308574,0.0926725566387176,-0.0410372205078601,0.0,6.185781967360526e-05,0.0,0.0,3.5441713333129883,0.0,0.0,0.0,0.2667475640773773,4.0,0.0,1.0
745080,293.1718444824219,297.1499938964844,293.1499938964844,0.0584696829319,-1553.6309814453125,304.156982421875,0.7006316781044006,0.0970489829778671,0.0881681069731712,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303649902344,0.5543641448020935,0.050000000745058,0.0482097901403903,293.3042297363281,297.1499938964844,293.1499938964844,0.1013031899929046,-1814.7911376953125,304.1744079589844,0.8005554676055908,0.145450159907341,0.1028664484620094,293.1892395019531,297.1499938964844,293.1499938964844,0.1803023666143417,-3889.205810546875,304.1668701171875,0.9352436661720276,0.2320344299077987,0.2205613404512405,293.3074951171875,297.1499938964844,293.1499938964844,0.0079137869179248,-2811.619873046875,299.7506103515625,0.5543641448020935,0.050000000745058,0.2286864817142486,291.5762634277344,291.1499938964844,274.8500061035156,271.4428405761719,285.9241943359375,293.4935607910156,289.6034851074219,1.0,0.1866108477115631,0.8098386526107788,0.8098386526107788,1.0,1.0,-0.8262454867362976,0.3355383574962616,0.490707129240036,0.1681751906871795,0.0,0.0,0.0,26.368427276611328,25.0,487.443603515625,-3125.402587890625,69.0798568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,301.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18181.255859375,18000.0,0.0,0.0,0.0609512999653816,0.0,0.0,0.0,0.0,1.0,0.0058384714648127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516353361308574,0.0926725566387176,-0.0410372205078601,0.0,6.185781967360526e-05,0.0,0.0,3.5441713333129883,0.0,0.0,0.0,0.2667475640773773,4.0,0.0,1.0
745140,293.1711730957031,297.1499938964844,293.1499938964844,0.0639914125204086,-1664.2789306640625,304.1450500488281,0.6997963190078735,0.0966294929385185,0.0877600014209747,293.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883544921875,0.55464768409729,0.050000000745058,0.0482078231871128,293.2987670898437,297.1499938964844,293.1499938964844,0.1072124913334846,-1913.36181640625,304.15582275390625,0.7954175472259521,0.1426488906145095,0.1008255705237388,293.1893920898437,297.1499938964844,293.1499938964844,0.1948114186525344,-4160.443359375,304.13592529296875,0.9339818358421326,0.2310052365064621,0.2195143550634384,293.3074035644531,297.1499938964844,293.1499938964844,0.0081750676035881,-2986.106689453125,299.3293151855469,0.55464768409729,0.050000000745058,0.2286771535873413,290.5372619628906,291.1499938964844,274.8500061035156,271.4472351074219,285.93701171875,293.477783203125,288.4403991699219,1.0,0.1859880089759826,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.8220359086990356,0.3328372836112976,0.4891986548900604,0.1664814352989196,0.0,0.0,0.0894708186388015,26.27522659301757,25.0,-495.6650085449219,-3690.78515625,68.27452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,299.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.779296875,18000.0,0.0,0.0,0.0581002794206142,0.0,0.0,0.0,0.0,1.0,0.0069789332337677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750027000904083,0.1225821003317833,-0.0475794002413749,0.0,5.896439688513056e-05,0.0,0.0,4.642677307128906,0.0,0.0,0.0,0.2697227597236633,4.0,0.0,1.0
745200,293.1711730957031,297.1499938964844,293.1499938964844,0.0639914125204086,-1664.2789306640625,304.1450500488281,0.6997963190078735,0.0966294929385185,0.0877600014209747,293.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883544921875,0.55464768409729,0.050000000745058,0.0482078231871128,293.2987670898437,297.1499938964844,293.1499938964844,0.1072124913334846,-1913.36181640625,304.15582275390625,0.7954175472259521,0.1426488906145095,0.1008255705237388,293.1893920898437,297.1499938964844,293.1499938964844,0.1948114186525344,-4160.443359375,304.13592529296875,0.9339818358421326,0.2310052365064621,0.2195143550634384,293.3074035644531,297.1499938964844,293.1499938964844,0.0081750676035881,-2986.106689453125,299.3293151855469,0.55464768409729,0.050000000745058,0.2286771535873413,290.5372619628906,291.1499938964844,274.8500061035156,271.4472351074219,285.93701171875,293.477783203125,288.4403991699219,1.0,0.1859880089759826,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.8220359086990356,0.3328372836112976,0.4891986548900604,0.1664814352989196,0.0,0.0,0.0894708186388015,26.27522659301757,25.0,-495.6650085449219,-3690.78515625,68.27452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,299.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.779296875,18000.0,0.0,0.0,0.0581002794206142,0.0,0.0,0.0,0.0,1.0,0.0069789332337677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750027000904083,0.1225821003317833,-0.0475794002413749,0.0,5.896439688513056e-05,0.0,0.0,4.642677307128906,0.0,0.0,0.0,0.2697227597236633,4.0,0.0,1.0
745260,293.16998291015625,297.1499938964844,293.1499938964844,0.058019783347845,-1546.4610595703125,304.1564025878906,0.6995460987091064,0.0963409170508384,0.0875013098120689,293.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4312744140625,0.5550810098648071,0.050000000745058,0.0482048131525516,293.29315185546875,297.1499938964844,293.1499938964844,0.0968232005834579,-1751.0625,304.1708679199219,0.7909188270568848,0.1400184482336044,0.0989807024598121,293.1886291503906,297.1499938964844,293.1499938964844,0.1790406703948974,-3868.42431640625,304.1662902832031,0.9333950877189636,0.2301658987998962,0.2187335342168808,293.3076171875,297.1499938964844,293.1499938964844,0.0078183580189943,-2792.751953125,299.6214599609375,0.5550810098648071,0.050000000745058,0.2286628782749176,291.5116577148437,291.1499938964844,274.8500061035156,271.4516296386719,285.9329833984375,293.459228515625,289.58160400390625,1.0,0.185418888926506,0.7982110381126404,0.7982110381126404,1.0,1.0,-0.8185534477233887,0.331169843673706,0.487383633852005,0.1660725176334381,0.0,0.0,0.0,26.16908073425293,25.0,626.158203125,-3594.042724609375,67.5721664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,302.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.84375,18000.0,0.0,0.0,0.0597737729549407,0.0,0.0,0.0,0.0,1.0,0.0046695908531546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730926170945167,0.1056547239422798,-0.0325621142983436,0.0,6.0662780015263706e-05,0.0,0.0,4.051483154296875,0.0,0.0,0.0,0.2692420780658722,4.0,0.0,1.0
745320,293.16998291015625,297.1499938964844,293.1499938964844,0.058019783347845,-1546.4610595703125,304.1564025878906,0.6995460987091064,0.0963409170508384,0.0875013098120689,293.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4312744140625,0.5550810098648071,0.050000000745058,0.0482048131525516,293.29315185546875,297.1499938964844,293.1499938964844,0.0968232005834579,-1751.0625,304.1708679199219,0.7909188270568848,0.1400184482336044,0.0989807024598121,293.1886291503906,297.1499938964844,293.1499938964844,0.1790406703948974,-3868.42431640625,304.1662902832031,0.9333950877189636,0.2301658987998962,0.2187335342168808,293.3076171875,297.1499938964844,293.1499938964844,0.0078183580189943,-2792.751953125,299.6214599609375,0.5550810098648071,0.050000000745058,0.2286628782749176,291.5116577148437,291.1499938964844,274.8500061035156,271.4516296386719,285.9329833984375,293.459228515625,289.58160400390625,1.0,0.185418888926506,0.7982110381126404,0.7982110381126404,1.0,1.0,-0.8185534477233887,0.331169843673706,0.487383633852005,0.1660725176334381,0.0,0.0,0.0,26.16908073425293,25.0,626.158203125,-3594.042724609375,67.5721664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,302.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.84375,18000.0,0.0,0.0,0.0597737729549407,0.0,0.0,0.0,0.0,1.0,0.0046695908531546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730926170945167,0.1056547239422798,-0.0325621142983436,0.0,6.0662780015263706e-05,0.0,0.0,4.051483154296875,0.0,0.0,0.0,0.2692420780658722,4.0,0.0,1.0
745380,293.1693420410156,297.1499938964844,293.1499938964844,0.0619436837732791,-1625.1419677734375,304.1469421386719,0.698881983757019,0.0959591791033744,0.0871533975005149,293.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0277099609375,0.555372416973114,0.050000000745058,0.0482028014957904,293.2879638671875,297.1499938964844,293.1499938964844,0.1003767177462577,-1812.7677001953125,304.1568908691406,0.7862311601638794,0.1374456286430359,0.0971525609493255,293.18780517578125,297.1499938964844,293.1499938964844,0.1892753988504409,-4061.98681640625,304.1416931152344,0.9325077533721924,0.2293506860733032,0.2179135829210281,293.3080749511719,297.1499938964844,293.1499938964844,0.0079213799908757,-2898.028076171875,299.3323059082031,0.555372416973114,0.050000000745058,0.2286533266305923,290.8656311035156,291.1499938964844,274.8500061035156,271.4560241699219,285.9300842285156,293.4422912597656,288.5794372558594,1.0,0.1848869919776916,0.7983555197715759,0.7983555197715759,1.0,1.0,-0.8149438500404358,0.3293937742710113,0.485550045967102,0.1658725589513778,0.0,0.0,0.0310007128864526,26.090839385986328,25.0,-1298.30224609375,-1615.35791015625,66.89308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,297.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.2578125,18000.0,0.0,0.0,0.0599561929702758,0.0,0.0,0.0,0.0,1.0,0.0117308720946311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153932143002748,0.0817528665065765,-0.0663596540689468,0.0,6.084791675675661e-05,0.0,0.0,3.03263521194458,0.0,0.0,0.0,0.2655923664569855,4.0,0.0,1.0
745440,293.1693420410156,297.1499938964844,293.1499938964844,0.0619436837732791,-1625.1419677734375,304.1469421386719,0.698881983757019,0.0959591791033744,0.0871533975005149,293.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0277099609375,0.555372416973114,0.050000000745058,0.0482028014957904,293.2879638671875,297.1499938964844,293.1499938964844,0.1003767177462577,-1812.7677001953125,304.1568908691406,0.7862311601638794,0.1374456286430359,0.0971525609493255,293.18780517578125,297.1499938964844,293.1499938964844,0.1892753988504409,-4061.98681640625,304.1416931152344,0.9325077533721924,0.2293506860733032,0.2179135829210281,293.3080749511719,297.1499938964844,293.1499938964844,0.0079213799908757,-2898.028076171875,299.3323059082031,0.555372416973114,0.050000000745058,0.2286533266305923,290.8656311035156,291.1499938964844,274.8500061035156,271.4560241699219,285.9300842285156,293.4422912597656,288.5794372558594,1.0,0.1848869919776916,0.7983555197715759,0.7983555197715759,1.0,1.0,-0.8149438500404358,0.3293937742710113,0.485550045967102,0.1658725589513778,0.0,0.0,0.0310007128864526,26.090839385986328,25.0,-1298.30224609375,-1615.35791015625,66.89308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,297.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.2578125,18000.0,0.0,0.0,0.0599561929702758,0.0,0.0,0.0,0.0,1.0,0.0117308720946311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153932143002748,0.0817528665065765,-0.0663596540689468,0.0,6.084791675675661e-05,0.0,0.0,3.03263521194458,0.0,0.0,0.0,0.2655923664569855,4.0,0.0,1.0
745500,293.1685791015625,297.1499938964844,293.1499938964844,0.0618319548666477,-1622.7386474609375,304.1480407714844,0.698773980140686,0.0958663001656532,0.0870328396558761,293.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6086730957031,0.555584192276001,0.050000000745058,0.0482013374567031,293.28497314453125,297.1499938964844,293.1499938964844,0.09930931776762,-1796.8648681640625,304.1580505371094,0.7841446995735168,0.1362815648317337,0.0963099002838134,293.1867980957031,297.1499938964844,293.1499938964844,0.1890576630830764,-4056.600830078125,304.1444702148437,0.932356894016266,0.2290681451559066,0.2176163494586944,293.3069152832031,297.1499938964844,293.1499938964844,0.0080214636400341,-2922.013427734375,299.2253112792969,0.555584192276001,0.050000000745058,0.2286463975906372,290.6405944824219,291.1499938964844,274.8500061035156,271.4582214355469,285.93072509765625,293.436767578125,288.87646484375,1.0,0.1846378445625305,0.7984277606010437,0.7984277606010437,1.0,1.0,-0.8134208917617798,0.328605592250824,0.4848152697086334,0.1658880114555359,0.0,0.0,0.0983156934380531,26.044160842895508,25.0,403.11627197265625,-4014.486328125,66.58901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45416259765625,301.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.314453125,18000.0,0.0,0.0,0.0565145760774612,0.0,0.0,0.0,0.0,1.0,0.0050570820458233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924176201224327,0.1280196756124496,-0.0356020554900169,0.0,5.7355111493961886e-05,0.0,0.0,4.903324127197266,0.0,0.0,0.0,0.2713777720928192,4.0,0.0,1.0
745560,293.1678771972656,297.1499938964844,293.1499938964844,0.0581351853907108,-1550.059326171875,304.1549987792969,0.6987703442573547,0.0957654267549514,0.086949735879898,293.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.5557941794395447,0.050000000745058,0.048199888318777,293.2822265625,297.1499938964844,293.1499938964844,0.0934461131691932,-1703.8045654296875,304.1671142578125,0.7821251749992371,0.1351111382246017,0.0954961404204368,293.1862487792969,297.1499938964844,293.1499938964844,0.1793326288461685,-3876.173828125,304.16290283203125,0.9321945309638976,0.2287103533744812,0.2173143476247787,293.30712890625,297.1499938964844,293.1499938964844,0.0077578406780958,-2790.309814453125,299.4580383300781,0.5557941794395447,0.050000000745058,0.2286395132541656,291.3526916503906,291.1499938964844,274.8500061035156,271.4604187011719,285.9291076660156,293.42706298828125,289.4884338378906,1.0,0.1843997538089752,0.7984957098960876,0.7984957098960876,1.0,1.0,-0.8119721412658691,0.3278320431709289,0.4841400980949402,0.1659616976976394,0.0,0.0,0.0119256451725959,25.999441146850582,25.0,729.9883422851562,-3783.755615234375,66.3001480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,302.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.958984375,18000.0,0.0,0.0,0.0583009980618953,0.0,0.0,0.0,0.0,1.0,0.0044126999564468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823965072631836,0.1126670911908149,-0.0302705820649862,0.0,5.916810187045485e-05,0.0,0.0,4.332193851470947,0.0,0.0,0.0,0.2701131999492645,4.0,0.0,1.0
745620,293.16705322265625,297.1499938964844,293.1499938964844,0.059232834726572,-1572.6815185546875,304.1507568359375,0.6983771920204163,0.0954829603433609,0.0867053270339965,293.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3772888183594,0.5560686588287354,0.050000000745058,0.0481979995965957,293.2772521972656,297.1499938964844,293.1499938964844,0.0931702181696891,-1703.4354248046875,304.160888671875,0.7778305411338806,0.132771149277687,0.0938502624630928,293.1854248046875,297.1499938964844,293.1499938964844,0.1819867491722107,-3928.962890625,304.1522216796875,0.9314355850219728,0.227959930896759,0.2165932655334472,293.3079833984375,297.1499938964844,293.1499938964844,0.0076724486425518,-2794.51123046875,299.3739013671875,0.5560686588287354,0.050000000745058,0.2286305576562881,291.2770690917969,291.1499938964844,274.8500061035156,271.4648132324219,285.9269714355469,293.4066162109375,288.9930725097656,1.0,0.1839440315961837,0.7986315488815308,0.7986315488815308,1.0,1.0,-0.8088251948356628,0.3261198401451111,0.4827053546905517,0.1661974191665649,0.0,0.0,0.0,25.93570709228516,25.0,-1076.3201904296875,-0.0,65.72135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,298.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.109375,18000.0,0.0,0.0,0.0606587305665016,0.0,0.0,0.0,0.0,1.0,0.0119571601971983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001234524097526,0.0673085078597068,-0.0671850517392158,0.0,6.156090239528567e-05,0.0,0.0,2.513502597808838,0.0,0.0,0.0,0.2627682089805603,4.0,0.0,1.0
745680,293.16705322265625,297.1499938964844,293.1499938964844,0.059232834726572,-1572.6815185546875,304.1507568359375,0.6983771920204163,0.0954829603433609,0.0867053270339965,293.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3772888183594,0.5560686588287354,0.050000000745058,0.0481979995965957,293.2772521972656,297.1499938964844,293.1499938964844,0.0931702181696891,-1703.4354248046875,304.160888671875,0.7778305411338806,0.132771149277687,0.0938502624630928,293.1854248046875,297.1499938964844,293.1499938964844,0.1819867491722107,-3928.962890625,304.1522216796875,0.9314355850219728,0.227959930896759,0.2165932655334472,293.3079833984375,297.1499938964844,293.1499938964844,0.0076724486425518,-2794.51123046875,299.3739013671875,0.5560686588287354,0.050000000745058,0.2286305576562881,291.2770690917969,291.1499938964844,274.8500061035156,271.4648132324219,285.9269714355469,293.4066162109375,288.9930725097656,1.0,0.1839440315961837,0.7986315488815308,0.7986315488815308,1.0,1.0,-0.8088251948356628,0.3261198401451111,0.4827053546905517,0.1661974191665649,0.0,0.0,0.0,25.93570709228516,25.0,-1076.3201904296875,-0.0,65.72135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,298.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.109375,18000.0,0.0,0.0,0.0606587305665016,0.0,0.0,0.0,0.0,1.0,0.0119571601971983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001234524097526,0.0673085078597068,-0.0671850517392158,0.0,6.156090239528567e-05,0.0,0.0,2.513502597808838,0.0,0.0,0.0,0.2627682089805603,4.0,0.0,1.0
745740,293.1651306152344,297.1499938964844,293.1499938964844,0.0590437352657318,-1568.7513427734375,304.1522216796875,0.6985349059104919,0.0954352170228958,0.0865997076034545,293.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.556483268737793,0.050000000745058,0.0481951534748077,293.27154541015625,297.1499938964844,293.1499938964844,0.0912033766508102,-1674.1483154296875,304.162353515625,0.77409428358078,0.130701407790184,0.0923559069633483,293.18341064453125,297.1499938964844,293.1499938964844,0.1813302934169769,-3915.587890625,304.1562805175781,0.9312677383422852,0.2274722456932068,0.2160916775465011,293.3059387207031,297.1499938964844,293.1499938964844,0.007735205348581,-2807.95068359375,299.2504577636719,0.556483268737793,0.050000000745058,0.2286170572042465,291.0777587890625,291.1499938964844,274.8500061035156,271.4692077636719,285.9280700683594,293.3902587890625,289.2924194335937,1.0,0.1835252493619918,0.7987673878669739,0.7987673878669739,1.0,1.0,-0.8062832355499268,0.3246179819107055,0.4816652536392212,0.1666885018348693,0.0,0.0,0.0502350814640522,25.85637283325196,25.0,728.561767578125,-3981.30322265625,65.21810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354736328125,302.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.36328125,18000.0,0.0,0.0,0.0567480027675628,0.0,0.0,0.0,0.0,1.0,0.0043249861337244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092226006090641,0.1216514781117439,-0.0294254701584577,0.0,5.759200939792208e-05,0.0,0.0,4.682929515838623,0.0,0.0,0.0,0.2710987329483032,4.0,0.0,1.0
745800,293.1651306152344,297.1499938964844,293.1499938964844,0.0590437352657318,-1568.7513427734375,304.1522216796875,0.6985349059104919,0.0954352170228958,0.0865997076034545,293.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.556483268737793,0.050000000745058,0.0481951534748077,293.27154541015625,297.1499938964844,293.1499938964844,0.0912033766508102,-1674.1483154296875,304.162353515625,0.77409428358078,0.130701407790184,0.0923559069633483,293.18341064453125,297.1499938964844,293.1499938964844,0.1813302934169769,-3915.587890625,304.1562805175781,0.9312677383422852,0.2274722456932068,0.2160916775465011,293.3059387207031,297.1499938964844,293.1499938964844,0.007735205348581,-2807.95068359375,299.2504577636719,0.556483268737793,0.050000000745058,0.2286170572042465,291.0777587890625,291.1499938964844,274.8500061035156,271.4692077636719,285.9280700683594,293.3902587890625,289.2924194335937,1.0,0.1835252493619918,0.7987673878669739,0.7987673878669739,1.0,1.0,-0.8062832355499268,0.3246179819107055,0.4816652536392212,0.1666885018348693,0.0,0.0,0.0502350814640522,25.85637283325196,25.0,728.561767578125,-3981.30322265625,65.21810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354736328125,302.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.36328125,18000.0,0.0,0.0,0.0567480027675628,0.0,0.0,0.0,0.0,1.0,0.0043249861337244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092226006090641,0.1216514781117439,-0.0294254701584577,0.0,5.759200939792208e-05,0.0,0.0,4.682929515838623,0.0,0.0,0.0,0.2710987329483032,4.0,0.0,1.0
745860,293.1637268066406,297.1499938964844,293.1499938964844,0.057188905775547,-1533.0042724609375,304.15399169921875,0.6987454295158386,0.0953416377305984,0.0865381583571434,293.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.5568321347236633,0.050000000745058,0.0481927655637264,293.26629638671875,297.1499938964844,293.1499938964844,0.087171122431755,-1612.0777587890625,304.1642150878906,0.7704703211784363,0.1286902278661728,0.0909381136298179,293.18231201171875,297.1499938964844,293.1499938964844,0.1760794818401336,-3819.783203125,304.1614074707031,0.9308709502220154,0.2268469482660293,0.2155186086893081,293.3066711425781,297.1499938964844,293.1499938964844,0.0074906642548739,-2714.495361328125,299.3766174316406,0.5568321347236633,0.050000000745058,0.2286057323217392,291.5584716796875,291.1499938964844,274.8500061035156,271.4736022949219,285.9262084960937,293.36669921875,289.42449951171875,1.0,0.1831399500370025,0.7989117503166199,0.7989117503166199,1.0,1.0,-0.8038037419319153,0.3230858445167541,0.4807178974151611,0.1673355400562286,0.0,0.0,0.0,25.79202461242676,25.0,-455.5093078613281,-183.04446411132807,64.74739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,298.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.31640625,18000.0,0.0,0.0,0.0605108179152011,0.0,0.0,0.0,0.0,1.0,0.0106904590502381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016160712111741,0.0655016750097274,-0.0638856068253517,0.0,6.141078483778983e-05,0.0,0.0,2.457170248031616,0.0,0.0,0.0,0.2630476355552673,4.0,0.0,1.0
745920,293.1637268066406,297.1499938964844,293.1499938964844,0.057188905775547,-1533.0042724609375,304.15399169921875,0.6987454295158386,0.0953416377305984,0.0865381583571434,293.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.5568321347236633,0.050000000745058,0.0481927655637264,293.26629638671875,297.1499938964844,293.1499938964844,0.087171122431755,-1612.0777587890625,304.1642150878906,0.7704703211784363,0.1286902278661728,0.0909381136298179,293.18231201171875,297.1499938964844,293.1499938964844,0.1760794818401336,-3819.783203125,304.1614074707031,0.9308709502220154,0.2268469482660293,0.2155186086893081,293.3066711425781,297.1499938964844,293.1499938964844,0.0074906642548739,-2714.495361328125,299.3766174316406,0.5568321347236633,0.050000000745058,0.2286057323217392,291.5584716796875,291.1499938964844,274.8500061035156,271.4736022949219,285.9262084960937,293.36669921875,289.42449951171875,1.0,0.1831399500370025,0.7989117503166199,0.7989117503166199,1.0,1.0,-0.8038037419319153,0.3230858445167541,0.4807178974151611,0.1673355400562286,0.0,0.0,0.0,25.79202461242676,25.0,-455.5093078613281,-183.04446411132807,64.74739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,298.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.31640625,18000.0,0.0,0.0,0.0605108179152011,0.0,0.0,0.0,0.0,1.0,0.0106904590502381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016160712111741,0.0655016750097274,-0.0638856068253517,0.0,6.141078483778983e-05,0.0,0.0,2.457170248031616,0.0,0.0,0.0,0.2630476355552673,4.0,0.0,1.0
745980,293.1615600585937,297.1499938964844,293.1499938964844,0.0608785673975944,-1605.1849365234375,304.14776611328125,0.6992505192756653,0.0954273790121078,0.0865433365106582,293.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6490173339844,0.5572745203971863,0.050000000745058,0.0481897480785846,293.2601318359375,297.1499938964844,293.1499938964844,0.0902269259095192,-1664.277099609375,304.1559753417969,0.7673928737640381,0.1269894540309906,0.0896818786859512,293.1800231933594,297.1499938964844,293.1499938964844,0.1851758062839508,-3989.245361328125,304.14569091796875,0.930893063545227,0.2264920473098755,0.2151059955358505,293.3040771484375,297.1499938964844,293.1499938964844,0.0077317086979746,-2842.079345703125,299.0056457519531,0.5572745203971863,0.050000000745058,0.2285914123058319,290.7098999023437,291.1499938964844,274.8500061035156,271.4779968261719,285.9287109375,293.34912109375,288.9613952636719,1.0,0.1827878504991531,0.7990561723709106,0.7990561723709106,1.0,1.0,-0.8017861843109131,0.3217127621173858,0.4800734221935272,0.1681799739599228,0.0,0.0,0.0909091234207153,25.71839904785156,25.0,504.86077880859375,-4023.985595703125,64.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,302.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.73828125,18000.0,0.0,0.0,0.0554658882319927,0.0,0.0,0.0,0.0,1.0,0.0048952498473227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938145965337753,0.1281788051128387,-0.0343642048537731,0.0,5.629082443192601e-05,0.0,0.0,4.916908264160156,0.0,0.0,0.0,0.2715100944042206,4.0,0.0,1.0
746040,293.1615600585937,297.1499938964844,293.1499938964844,0.0608785673975944,-1605.1849365234375,304.14776611328125,0.6992505192756653,0.0954273790121078,0.0865433365106582,293.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6490173339844,0.5572745203971863,0.050000000745058,0.0481897480785846,293.2601318359375,297.1499938964844,293.1499938964844,0.0902269259095192,-1664.277099609375,304.1559753417969,0.7673928737640381,0.1269894540309906,0.0896818786859512,293.1800231933594,297.1499938964844,293.1499938964844,0.1851758062839508,-3989.245361328125,304.14569091796875,0.930893063545227,0.2264920473098755,0.2151059955358505,293.3040771484375,297.1499938964844,293.1499938964844,0.0077317086979746,-2842.079345703125,299.0056457519531,0.5572745203971863,0.050000000745058,0.2285914123058319,290.7098999023437,291.1499938964844,274.8500061035156,271.4779968261719,285.9287109375,293.34912109375,288.9613952636719,1.0,0.1827878504991531,0.7990561723709106,0.7990561723709106,1.0,1.0,-0.8017861843109131,0.3217127621173858,0.4800734221935272,0.1681799739599228,0.0,0.0,0.0909091234207153,25.71839904785156,25.0,504.86077880859375,-4023.985595703125,64.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,302.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.73828125,18000.0,0.0,0.0,0.0554658882319927,0.0,0.0,0.0,0.0,1.0,0.0048952498473227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938145965337753,0.1281788051128387,-0.0343642048537731,0.0,5.629082443192601e-05,0.0,0.0,4.916908264160156,0.0,0.0,0.0,0.2715100944042206,4.0,0.0,1.0
746100,293.1604309082031,297.1499938964844,293.1499938964844,0.0575728192925453,-1540.0352783203125,304.1540832519531,0.6997652649879456,0.0955064743757247,0.0866227522492408,293.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28887939453125,0.5575338006019592,0.050000000745058,0.0481879822909832,293.25714111328125,297.1499938964844,293.1499938964844,0.0853076949715614,-1585.4735107421875,304.1636962890625,0.7660815715789795,0.1261798292398452,0.0891204997897148,293.1791687011719,297.1499938964844,293.1499938964844,0.1762836575508117,-3823.458740234375,304.1623840332031,0.931027352809906,0.2262775152921676,0.2149365991353988,293.3039245605469,297.1499938964844,293.1499938964844,0.0074887238442897,-2718.80517578125,299.2435302734375,0.5575338006019592,0.050000000745058,0.2285830527544021,291.397705078125,291.1499938964844,274.8500061035156,271.4801940917969,285.9281921386719,293.3373107910156,289.5210266113281,1.0,0.1826276332139969,0.7991283535957336,0.7991283535957336,1.0,1.0,-0.8009924292564392,0.3211063742637634,0.4798860251903534,0.1686790138483047,0.0,0.0,0.0033987809438258,25.67796897888184,25.0,727.0779418945312,-3717.344482421875,64.16030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,302.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.689453125,18000.0,0.0,0.0,0.0574891753494739,0.0,0.0,0.0,0.0,1.0,0.004537149798125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797363370656967,0.1111475825309753,-0.0314112454652786,0.0,5.834420517203398e-05,0.0,0.0,4.271453857421875,0.0,0.0,0.0,0.2699131667613983,4.0,0.0,1.0
746160,293.1595458984375,297.1499938964844,293.1499938964844,0.0567371062934398,-1523.8031005859375,304.15478515625,0.7001251578330994,0.0955429822206497,0.0866716653108596,293.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58807373046875,0.5577322244644165,0.050000000745058,0.0481866337358951,293.25445556640625,297.1499938964844,293.1499938964844,0.0835116580128669,-1557.770263671875,304.1643981933594,0.7646568417549133,0.125349536538124,0.0885452106595039,293.17852783203125,297.1499938964844,293.1499938964844,0.1737819612026214,-3777.50537109375,304.1645202636719,0.930975079536438,0.226033940911293,0.2147151678800583,293.3041687011719,297.1499938964844,293.1499938964844,0.0073806019499897,-2675.618408203125,299.3018798828125,0.5577322244644165,0.050000000745058,0.22857666015625,291.6175537109375,291.1499938964844,274.8500061035156,271.4823913574219,285.9281616210937,293.3256225585937,289.6186828613281,1.0,0.182473599910736,0.799203097820282,0.799203097820282,1.0,1.0,-0.8000857830047607,0.3204395771026611,0.4796462059020996,0.1691826730966568,0.0,0.0,0.0,25.64745712280273,25.0,288.7406921386719,-1895.0228271484373,63.98019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,299.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18247.998046875,18000.0,0.0,0.0,0.0596372261643409,0.0,0.0,0.0,0.0,1.0,0.0083654047921299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0196142625063657,0.0746044963598251,-0.0549902394413948,0.0,6.052420212654397e-05,0.0,0.0,2.8267271518707275,0.0,0.0,0.0,0.2644379436969757,4.0,0.0,1.0
746220,293.157470703125,297.1499938964844,293.1499938964844,0.0628592222929,-1644.27490234375,304.1431579589844,0.7008740305900574,0.0957184880971908,0.0867756530642509,293.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.5581396818161011,0.050000000745058,0.0481838770210742,293.2489013671875,297.1499938964844,293.1499938964844,0.0894786268472671,-1657.4771728515625,304.1498718261719,0.7619251012802124,0.1238269135355949,0.0874352380633354,293.17633056640625,297.1499938964844,293.1499938964844,0.1888573169708252,-4059.805419921875,304.1349182128906,0.9310426115989684,0.2257503271102905,0.2143648862838745,293.3017578125,297.1499938964844,293.1499938964844,0.0076574999839067,-2855.553955078125,298.81011962890625,0.5581396818161011,0.050000000745058,0.2285635620355606,290.4757385253906,291.1499938964844,274.8500061035156,271.4867858886719,285.9327697753906,293.3091735839844,288.5471496582031,1.0,0.1821859329938888,0.7993526458740234,0.7993526458740234,1.0,1.0,-0.7984390258789062,0.3191588521003723,0.4792801737785339,0.1702711135149002,0.0,0.0,0.1030140444636344,25.58743476867676,25.0,-70.41850280761719,-3799.859375,63.64759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,300.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.4375,18000.0,0.0,0.0,0.0552293471992015,0.0,0.0,0.0,0.0,1.0,0.0064634415321052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816234573721885,0.1262849271297454,-0.0446614772081375,0.0,5.605076512438245e-05,0.0,0.0,4.802799701690674,0.0,0.0,0.0,0.2705334722995758,4.0,0.0,1.0
746280,293.157470703125,297.1499938964844,293.1499938964844,0.0628592222929,-1644.27490234375,304.1431579589844,0.7008740305900574,0.0957184880971908,0.0867756530642509,293.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.5581396818161011,0.050000000745058,0.0481838770210742,293.2489013671875,297.1499938964844,293.1499938964844,0.0894786268472671,-1657.4771728515625,304.1498718261719,0.7619251012802124,0.1238269135355949,0.0874352380633354,293.17633056640625,297.1499938964844,293.1499938964844,0.1888573169708252,-4059.805419921875,304.1349182128906,0.9310426115989684,0.2257503271102905,0.2143648862838745,293.3017578125,297.1499938964844,293.1499938964844,0.0076574999839067,-2855.553955078125,298.81011962890625,0.5581396818161011,0.050000000745058,0.2285635620355606,290.4757385253906,291.1499938964844,274.8500061035156,271.4867858886719,285.9327697753906,293.3091735839844,288.5471496582031,1.0,0.1821859329938888,0.7993526458740234,0.7993526458740234,1.0,1.0,-0.7984390258789062,0.3191588521003723,0.4792801737785339,0.1702711135149002,0.0,0.0,0.1030140444636344,25.58743476867676,25.0,-70.41850280761719,-3799.859375,63.64759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,300.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.4375,18000.0,0.0,0.0,0.0552293471992015,0.0,0.0,0.0,0.0,1.0,0.0064634415321052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816234573721885,0.1262849271297454,-0.0446614772081375,0.0,5.605076512438245e-05,0.0,0.0,4.802799701690674,0.0,0.0,0.0,0.2705334722995758,4.0,0.0,1.0
