time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746340,293.1548156738281,297.1499938964844,293.1499938964844,0.0573158152401447,-1534.0684814453125,304.1541748046875,0.7022936940193176,0.0960718691349029,0.0870734751224517,293.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4997253417969,0.558653712272644,0.050000000745058,0.0481804125010967,293.243408203125,297.1499938964844,293.1499938964844,0.0811593830585479,-1524.20556640625,304.16314697265625,0.7596887946128845,0.1224358081817627,0.0864603817462921,293.1743469238281,297.1499938964844,293.1499938964844,0.1736336350440979,-3775.471923828125,304.1640319824219,0.9315095543861388,0.2254881858825683,0.214149609208107,293.3008117675781,297.1499938964844,293.1499938964844,0.007302027195692,-2658.021484375,299.1874389648437,0.558653712272644,0.050000000745058,0.2285471260547638,291.5641174316406,291.1499938964844,274.8500061035156,271.4911804199219,285.9421081542969,293.30078125,289.6170349121094,1.0,0.1819353103637695,0.7995021939277649,0.7995021939277649,1.0,1.0,-0.7973443865776062,0.3181048631668091,0.4792395234107971,0.1715048849582672,0.0,0.0,0.0,25.51582717895508,25.0,595.4844360351562,-3454.0244140625,63.384037017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,301.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.34375,18000.0,0.0,0.0,0.0583230853080749,0.0,0.0,0.0,0.0,1.0,0.0050182263366878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675283148884773,0.1029437258839607,-0.0354154147207737,0.0,5.919051545788534e-05,0.0,0.0,3.944790840148926,0.0,0.0,0.0,0.2686009109020233,4.0,0.0,1.0
746400,293.1548156738281,297.1499938964844,293.1499938964844,0.0573158152401447,-1534.0684814453125,304.1541748046875,0.7022936940193176,0.0960718691349029,0.0870734751224517,293.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4997253417969,0.558653712272644,0.050000000745058,0.0481804125010967,293.243408203125,297.1499938964844,293.1499938964844,0.0811593830585479,-1524.20556640625,304.16314697265625,0.7596887946128845,0.1224358081817627,0.0864603817462921,293.1743469238281,297.1499938964844,293.1499938964844,0.1736336350440979,-3775.471923828125,304.1640319824219,0.9315095543861388,0.2254881858825683,0.214149609208107,293.3008117675781,297.1499938964844,293.1499938964844,0.007302027195692,-2658.021484375,299.1874389648437,0.558653712272644,0.050000000745058,0.2285471260547638,291.5641174316406,291.1499938964844,274.8500061035156,271.4911804199219,285.9421081542969,293.30078125,289.6170349121094,1.0,0.1819353103637695,0.7995021939277649,0.7995021939277649,1.0,1.0,-0.7973443865776062,0.3181048631668091,0.4792395234107971,0.1715048849582672,0.0,0.0,0.0,25.51582717895508,25.0,595.4844360351562,-3454.0244140625,63.384037017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,301.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.34375,18000.0,0.0,0.0,0.0583230853080749,0.0,0.0,0.0,0.0,1.0,0.0050182263366878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675283148884773,0.1029437258839607,-0.0354154147207737,0.0,5.919051545788534e-05,0.0,0.0,3.944790840148926,0.0,0.0,0.0,0.2686009109020233,4.0,0.0,1.0
746460,293.15203857421875,297.1499938964844,293.1499938964844,0.0629649087786674,-1645.0771484375,304.1426696777344,0.7038172483444214,0.0965084880590438,0.0874292403459549,293.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.5591152310371399,0.050000000745058,0.0481773130595684,293.23834228515625,297.1499938964844,293.1499938964844,0.0862412378191948,-1609.4151611328125,304.1495056152344,0.7574122548103333,0.1210965290665626,0.0854961425065994,293.17205810546875,297.1499938964844,293.1499938964844,0.1867908984422683,-4023.526123046875,304.1356506347656,0.9318878054618835,0.2253312170505523,0.2139324694871902,293.2992248535156,297.1499938964844,293.1499938964844,0.0074482713826,-2790.51611328125,298.8002319335937,0.5591152310371399,0.050000000745058,0.2285324335098266,290.7094421386719,291.1499938964844,274.8500061035156,271.4955749511719,285.94488525390625,293.2995910644531,288.462646484375,1.0,0.1817129850387573,0.8071836829185486,0.8071836829185486,1.0,1.0,-0.7963322401046753,0.3175858855247497,0.4787463545799255,0.1732786446809768,0.0,0.0,0.0517871715128421,25.454816818237305,25.0,-1103.042724609375,-3252.552978515625,63.14761734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,297.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.388671875,18000.0,0.0,0.0,0.0570994094014167,0.0,0.0,0.0,0.0,1.0,0.0089865140616893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559241995215415,0.1130791828036308,-0.0571549832820892,0.0,5.794864409836009e-05,0.0,0.0,4.21737813949585,0.0,0.0,0.0,0.2697548270225525,4.0,0.0,1.0
746520,293.15203857421875,297.1499938964844,293.1499938964844,0.0629649087786674,-1645.0771484375,304.1426696777344,0.7038172483444214,0.0965084880590438,0.0874292403459549,293.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.5591152310371399,0.050000000745058,0.0481773130595684,293.23834228515625,297.1499938964844,293.1499938964844,0.0862412378191948,-1609.4151611328125,304.1495056152344,0.7574122548103333,0.1210965290665626,0.0854961425065994,293.17205810546875,297.1499938964844,293.1499938964844,0.1867908984422683,-4023.526123046875,304.1356506347656,0.9318878054618835,0.2253312170505523,0.2139324694871902,293.2992248535156,297.1499938964844,293.1499938964844,0.0074482713826,-2790.51611328125,298.8002319335937,0.5591152310371399,0.050000000745058,0.2285324335098266,290.7094421386719,291.1499938964844,274.8500061035156,271.4955749511719,285.94488525390625,293.2995910644531,288.462646484375,1.0,0.1817129850387573,0.8071836829185486,0.8071836829185486,1.0,1.0,-0.7963322401046753,0.3175858855247497,0.4787463545799255,0.1732786446809768,0.0,0.0,0.0517871715128421,25.454816818237305,25.0,-1103.042724609375,-3252.552978515625,63.14761734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,297.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.388671875,18000.0,0.0,0.0,0.0570994094014167,0.0,0.0,0.0,0.0,1.0,0.0089865140616893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559241995215415,0.1130791828036308,-0.0571549832820892,0.0,5.794864409836009e-05,0.0,0.0,4.21737813949585,0.0,0.0,0.0,0.2697548270225525,4.0,0.0,1.0
746580,293.1488342285156,297.1499938964844,293.1499938964844,0.0588299259543418,-1561.52392578125,304.1523742675781,0.7059242725372314,0.0971082597970962,0.0879471823573112,293.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121643066406,0.5596935153007507,0.050000000745058,0.0481734499335289,293.2331237792969,297.1499938964844,293.1499938964844,0.0796685963869094,-1504.0672607421875,304.1610412597656,0.7556276917457581,0.1199207603931427,0.0846613273024559,293.1694641113281,297.1499938964844,293.1499938964844,0.1749473661184311,-3800.499755859375,304.1611328125,0.9328019022941588,0.2253009229898452,0.2139208912849426,293.2969055175781,297.1499938964844,293.1499938964844,0.007256050594151,-2656.5458984375,299.0384216308594,0.5596935153007507,0.050000000745058,0.2285141050815582,291.4178771972656,291.1499938964844,274.8500061035156,271.4999389648437,285.9456481933594,293.29693603515625,289.53631591796875,1.0,0.18152816593647,0.8148651719093323,0.8148651719093323,1.0,1.0,-0.7959116101264954,0.3173170685768127,0.4785945415496826,0.1751264631748199,0.0,0.0,0.0,25.380077362060547,25.0,725.921630859375,-3677.27490234375,62.98239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,302.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.361328125,18000.0,0.0,0.0,0.0567832142114639,0.0,0.0,0.0,0.0,1.0,0.0046415952965617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782428532838821,0.110579028725624,-0.0323361754417419,0.0,5.762774526374415e-05,0.0,0.0,4.248003959655762,0.0,0.0,0.0,0.2698201835155487,4.0,0.0,1.0
746640,293.1488342285156,297.1499938964844,293.1499938964844,0.0588299259543418,-1561.52392578125,304.1523742675781,0.7059242725372314,0.0971082597970962,0.0879471823573112,293.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121643066406,0.5596935153007507,0.050000000745058,0.0481734499335289,293.2331237792969,297.1499938964844,293.1499938964844,0.0796685963869094,-1504.0672607421875,304.1610412597656,0.7556276917457581,0.1199207603931427,0.0846613273024559,293.1694641113281,297.1499938964844,293.1499938964844,0.1749473661184311,-3800.499755859375,304.1611328125,0.9328019022941588,0.2253009229898452,0.2139208912849426,293.2969055175781,297.1499938964844,293.1499938964844,0.007256050594151,-2656.5458984375,299.0384216308594,0.5596935153007507,0.050000000745058,0.2285141050815582,291.4178771972656,291.1499938964844,274.8500061035156,271.4999389648437,285.9456481933594,293.29693603515625,289.53631591796875,1.0,0.18152816593647,0.8148651719093323,0.8148651719093323,1.0,1.0,-0.7959116101264954,0.3173170685768127,0.4785945415496826,0.1751264631748199,0.0,0.0,0.0,25.380077362060547,25.0,725.921630859375,-3677.27490234375,62.98239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,302.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.361328125,18000.0,0.0,0.0,0.0567832142114639,0.0,0.0,0.0,0.0,1.0,0.0046415952965617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782428532838821,0.110579028725624,-0.0323361754417419,0.0,5.762774526374415e-05,0.0,0.0,4.248003959655762,0.0,0.0,0.0,0.2698201835155487,4.0,0.0,1.0
746700,293.1475524902344,297.1499938964844,293.1499938964844,0.0582660734653472,-1550.0584716796875,304.1529235839844,0.7068728804588318,0.0973740220069885,0.0881967321038246,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5971984863281,0.5599148273468018,0.050000000745058,0.048171978443861,293.2308959960937,297.1499938964844,293.1499938964844,0.0781873241066932,-1481.3104248046875,304.1616516113281,0.7546290159225464,0.1193012148141861,0.0842342674732208,293.1686096191406,297.1499938964844,293.1499938964844,0.1728106141090393,-3761.099853515625,304.162841796875,0.9330502152442932,0.2252272814512252,0.2138566225767135,293.2969055175781,297.1499938964844,293.1499938964844,0.0071572121232748,-2616.611083984375,299.0967712402344,0.5599148273468018,0.050000000745058,0.2285071164369583,291.62408447265625,291.1499938964844,274.8500061035156,271.50213623046875,285.94708251953125,293.2969055175781,289.6166687011719,1.0,0.1814454346895218,0.8187059760093689,0.8187059760093689,1.0,1.0,-0.7956113815307617,0.3171346187591553,0.4784767925739288,0.1760084778070449,0.0,0.0,0.0,25.353191375732425,25.0,229.4584045410156,-1578.324951171875,62.90047073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,299.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18249.681640625,18000.0,0.0,0.0,0.058932177722454,0.0,0.0,0.0,0.0,1.0,0.0088310418650507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015249085612595,0.0723311454057693,-0.0570820607244968,0.0,5.9808666264871135e-05,0.0,0.0,2.736246347427368,0.0,0.0,0.0,0.2641254961490631,4.0,0.0,1.0
746760,293.1463317871094,297.1499938964844,293.1499938964844,0.0617169439792633,-1617.77197265625,304.1459655761719,0.7077580690383911,0.097644604742527,0.0884327590465545,293.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28173828125,0.5601150989532471,0.050000000745058,0.0481706485152244,293.228759765625,297.1499938964844,293.1499938964844,0.0813592448830604,-1533.86083984375,304.1535949707031,0.7535932064056396,0.1186972185969352,0.0838030725717544,293.16754150390625,297.1499938964844,293.1499938964844,0.1807285398244857,-3911.14013671875,304.1457214355469,0.9332799911499025,0.225200206041336,0.2138015478849411,293.2961730957031,297.1499938964844,293.1499938964844,0.0072218342684209,-2689.36767578125,298.8846435546875,0.5601150989532471,0.050000000745058,0.2285008132457733,291.1570739746094,291.1499938964844,274.8500061035156,271.5043334960937,285.9491882324219,293.29638671875,288.8554077148437,1.0,0.1813679337501526,0.8217063546180725,0.8217063546180725,1.0,1.0,-0.7953019738197327,0.3168995976448059,0.4784023761749267,0.1768185347318649,0.0,0.0,0.0,25.32952690124512,25.0,-1173.885498046875,-0.0,62.82160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,298.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.375,18000.0,0.0,0.0,0.0586083829402923,0.0,0.0,0.0,0.0,1.0,0.0125070428475737,0.0,-0.0,-0.0,0.0,0.0,0.0,5.5557291489094496e-05,0.0683667436242103,-0.0683111920952797,0.0,5.948005855316296e-05,0.0,0.0,2.5503883361816406,0.0,0.0,0.0,0.2627386748790741,4.0,0.0,1.0
746820,293.1434326171875,297.1499938964844,293.1499938964844,0.0611764751374721,-1605.1134033203125,304.1495056152344,0.7099097967147827,0.0983230844140052,0.0890080332756042,293.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01873779296875,0.5606175661087036,0.050000000745058,0.0481673218309879,293.22418212890625,297.1499938964844,293.1499938964844,0.0790789499878883,-1498.179443359375,304.1576843261719,0.7518937587738037,0.1176313459873199,0.0830328911542892,293.16485595703125,297.1499938964844,293.1499938964844,0.178026333451271,-3858.378173828125,304.1549377441406,0.9342197179794312,0.2253000736236572,0.2138780057430267,293.29278564453125,297.1499938964844,293.1499938964844,0.0072477390058338,-2675.79541015625,298.8396301269531,0.5606175661087036,0.050000000745058,0.228485032916069,291.1477355957031,291.1499938964844,274.8500061035156,271.5087280273437,285.95172119140625,293.2928771972656,289.3503723144531,1.0,0.1812365055084228,0.8277071714401245,0.8277071714401245,1.0,1.0,-0.7951369285583496,0.3166371583938598,0.4784997999668121,0.1784378737211227,0.0,0.0,0.0387617610394954,25.268686294555664,25.0,760.5770874023438,-3908.37158203125,62.71410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,302.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.84765625,18000.0,0.0,0.0,0.0553094670176506,0.0,0.0,0.0,0.0,1.0,0.004445718601346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896563082933425,0.1202242672443389,-0.0305679589509964,0.0,5.613207758869976e-05,0.0,0.0,4.627641201019287,0.0,0.0,0.0,0.2709287405014038,4.0,0.0,1.0
746880,293.1434326171875,297.1499938964844,293.1499938964844,0.0611764751374721,-1605.1134033203125,304.1495056152344,0.7099097967147827,0.0983230844140052,0.0890080332756042,293.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01873779296875,0.5606175661087036,0.050000000745058,0.0481673218309879,293.22418212890625,297.1499938964844,293.1499938964844,0.0790789499878883,-1498.179443359375,304.1576843261719,0.7518937587738037,0.1176313459873199,0.0830328911542892,293.16485595703125,297.1499938964844,293.1499938964844,0.178026333451271,-3858.378173828125,304.1549377441406,0.9342197179794312,0.2253000736236572,0.2138780057430267,293.29278564453125,297.1499938964844,293.1499938964844,0.0072477390058338,-2675.79541015625,298.8396301269531,0.5606175661087036,0.050000000745058,0.228485032916069,291.1477355957031,291.1499938964844,274.8500061035156,271.5087280273437,285.95172119140625,293.2928771972656,289.3503723144531,1.0,0.1812365055084228,0.8277071714401245,0.8277071714401245,1.0,1.0,-0.7951369285583496,0.3166371583938598,0.4784997999668121,0.1784378737211227,0.0,0.0,0.0387617610394954,25.268686294555664,25.0,760.5770874023438,-3908.37158203125,62.71410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,302.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.84765625,18000.0,0.0,0.0,0.0553094670176506,0.0,0.0,0.0,0.0,1.0,0.004445718601346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896563082933425,0.1202242672443389,-0.0305679589509964,0.0,5.613207758869976e-05,0.0,0.0,4.627641201019287,0.0,0.0,0.0,0.2709287405014038,4.0,0.0,1.0
746940,293.14129638671875,297.1499938964844,293.1499938964844,0.0605951063334941,-1592.6802978515625,304.1499938964844,0.7118250727653503,0.0989271029829979,0.0895723402500152,293.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55535888671875,0.5609778761863708,0.050000000745058,0.0481649450957775,293.22052001953125,297.1499938964844,293.1499938964844,0.0767828971147537,-1463.350341796875,304.158203125,0.7500031590461731,0.1164964362978935,0.0822524651885032,293.16326904296875,297.1499938964844,293.1499938964844,0.1750385761260986,-3803.986572265625,304.1566772460937,0.9347367882728576,0.2252455800771713,0.2138405889272689,293.29254150390625,297.1499938964844,293.1499938964844,0.007050241343677,-2603.666748046875,298.9449768066406,0.5609778761863708,0.050000000745058,0.2284737676382064,291.5213928222656,291.1499938964844,274.8500061035156,271.5131225585937,285.9557800292969,293.2926330566406,289.33837890625,1.0,0.1811261177062988,0.8337079882621765,0.8337079882621765,1.0,1.0,-0.7948165535926819,0.3163300156593323,0.478486567735672,0.179904043674469,0.0,0.0,0.0,25.228364944458008,25.0,-645.2255249023438,-8.760051727294922,62.611026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,298.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18164.955078125,18000.0,0.0,0.0,0.0590310618281364,0.0,0.0,0.0,0.0,1.0,0.011191040277481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007243601721711,0.0660505667328834,-0.0653262063860893,0.0,5.990902354824357e-05,0.0,0.0,2.4737839698791504,0.0,0.0,0.0,0.2629676163196563,4.0,0.0,1.0
747000,293.14129638671875,297.1499938964844,293.1499938964844,0.0605951063334941,-1592.6802978515625,304.1499938964844,0.7118250727653503,0.0989271029829979,0.0895723402500152,293.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55535888671875,0.5609778761863708,0.050000000745058,0.0481649450957775,293.22052001953125,297.1499938964844,293.1499938964844,0.0767828971147537,-1463.350341796875,304.158203125,0.7500031590461731,0.1164964362978935,0.0822524651885032,293.16326904296875,297.1499938964844,293.1499938964844,0.1750385761260986,-3803.986572265625,304.1566772460937,0.9347367882728576,0.2252455800771713,0.2138405889272689,293.29254150390625,297.1499938964844,293.1499938964844,0.007050241343677,-2603.666748046875,298.9449768066406,0.5609778761863708,0.050000000745058,0.2284737676382064,291.5213928222656,291.1499938964844,274.8500061035156,271.5131225585937,285.9557800292969,293.2926330566406,289.33837890625,1.0,0.1811261177062988,0.8337079882621765,0.8337079882621765,1.0,1.0,-0.7948165535926819,0.3163300156593323,0.478486567735672,0.179904043674469,0.0,0.0,0.0,25.228364944458008,25.0,-645.2255249023438,-8.760051727294922,62.611026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,298.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18164.955078125,18000.0,0.0,0.0,0.0590310618281364,0.0,0.0,0.0,0.0,1.0,0.011191040277481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007243601721711,0.0660505667328834,-0.0653262063860893,0.0,5.990902354824357e-05,0.0,0.0,2.4737839698791504,0.0,0.0,0.0,0.2629676163196563,4.0,0.0,1.0
747060,293.138916015625,297.1499938964844,293.1499938964844,0.0643210932612419,-1664.9017333984375,304.1451721191406,0.7137861847877502,0.0996281206607818,0.0901616662740707,293.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900329589844,0.5613601207733154,0.050000000745058,0.0481624342501163,293.2167358398437,297.1499938964844,293.1499938964844,0.0793337076902389,-1505.8321533203125,304.1528015136719,0.7482309341430664,0.1154730692505836,0.081506960093975,293.1607971191406,297.1499938964844,293.1499938964844,0.1829504072666168,-3950.54052734375,304.144775390625,0.935523808002472,0.2254098355770111,0.2139421254396438,293.28887939453125,297.1499938964844,293.1499938964844,0.0072602955624461,-2712.573486328125,298.5944519042969,0.5613601207733154,0.050000000745058,0.2284618467092514,290.7701721191406,291.1499938964844,274.8500061035156,271.5175170898437,285.9626159667969,293.28912353515625,289.02789306640625,1.0,0.1810351610183715,0.8343220949172974,0.8343220949172974,1.0,1.0,-0.7947336435317993,0.315897673368454,0.4788359999656677,0.1809897869825363,0.0,0.0,0.0828048288822174,25.1843490600586,25.0,577.5094604492188,-4004.083984375,62.53891754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4147644042969,302.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17856.1484375,18000.0,0.0,0.0,0.0541792996227741,0.0,0.0,0.0,0.0,1.0,0.004870718345046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939192548394203,0.1281034350395202,-0.0341841876506805,0.0,5.49851029063575e-05,0.0,0.0,4.918426990509033,0.0,0.0,0.0,0.2715486288070678,4.0,0.0,1.0
747120,293.138916015625,297.1499938964844,293.1499938964844,0.0643210932612419,-1664.9017333984375,304.1451721191406,0.7137861847877502,0.0996281206607818,0.0901616662740707,293.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900329589844,0.5613601207733154,0.050000000745058,0.0481624342501163,293.2167358398437,297.1499938964844,293.1499938964844,0.0793337076902389,-1505.8321533203125,304.1528015136719,0.7482309341430664,0.1154730692505836,0.081506960093975,293.1607971191406,297.1499938964844,293.1499938964844,0.1829504072666168,-3950.54052734375,304.144775390625,0.935523808002472,0.2254098355770111,0.2139421254396438,293.28887939453125,297.1499938964844,293.1499938964844,0.0072602955624461,-2712.573486328125,298.5944519042969,0.5613601207733154,0.050000000745058,0.2284618467092514,290.7701721191406,291.1499938964844,274.8500061035156,271.5175170898437,285.9626159667969,293.28912353515625,289.02789306640625,1.0,0.1810351610183715,0.8343220949172974,0.8343220949172974,1.0,1.0,-0.7947336435317993,0.315897673368454,0.4788359999656677,0.1809897869825363,0.0,0.0,0.0828048288822174,25.1843490600586,25.0,577.5094604492188,-4004.083984375,62.53891754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4147644042969,302.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17856.1484375,18000.0,0.0,0.0,0.0541792996227741,0.0,0.0,0.0,0.0,1.0,0.004870718345046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939192548394203,0.1281034350395202,-0.0341841876506805,0.0,5.49851029063575e-05,0.0,0.0,4.918426990509033,0.0,0.0,0.0,0.2715486288070678,4.0,0.0,1.0
747180,293.1370544433594,297.1499938964844,293.1499938964844,0.0608908124268054,-1595.4305419921875,304.1518859863281,0.7157163619995117,0.1002909839153289,0.0907852351665496,293.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60308837890625,0.5616660714149475,0.050000000745058,0.0481604300439357,293.21368408203125,297.1499938964844,293.1499938964844,0.0739065036177635,-1420.447509765625,304.16021728515625,0.7464308738708496,0.1144076660275459,0.0807817503809928,293.159423828125,297.1499938964844,293.1499938964844,0.1729175001382827,-3763.195068359375,304.16168212890625,0.936103880405426,0.2254186868667602,0.2139941751956939,293.28863525390625,297.1499938964844,293.1499938964844,0.006956388708204,-2562.308349609375,298.9052429199219,0.5616660714149475,0.050000000745058,0.2284523397684097,291.62744140625,291.1499938964844,274.8500061035156,271.5219116210937,285.9704284667969,293.28863525390625,289.6116638183594,1.0,0.1809631586074829,0.8349361419677734,0.8349361419677734,1.0,1.0,-0.7946605682373047,0.3155243098735809,0.4791362881660461,0.1819120794534683,0.0,0.0,0.0,25.15030860900879,25.0,176.80758666992188,-1328.702392578125,62.48178482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,298.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.03125,18000.0,0.0,0.0,0.0586045272648334,0.0,0.0,0.0,0.0,1.0,0.0091560827568173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123559823259711,0.0708090588450431,-0.0584530755877494,0.0,5.947614772594534e-05,0.0,0.0,2.675602674484253,0.0,0.0,0.0,0.2639126777648926,4.0,0.0,1.0
747240,293.1370544433594,297.1499938964844,293.1499938964844,0.0608908124268054,-1595.4305419921875,304.1518859863281,0.7157163619995117,0.1002909839153289,0.0907852351665496,293.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60308837890625,0.5616660714149475,0.050000000745058,0.0481604300439357,293.21368408203125,297.1499938964844,293.1499938964844,0.0739065036177635,-1420.447509765625,304.16021728515625,0.7464308738708496,0.1144076660275459,0.0807817503809928,293.159423828125,297.1499938964844,293.1499938964844,0.1729175001382827,-3763.195068359375,304.16168212890625,0.936103880405426,0.2254186868667602,0.2139941751956939,293.28863525390625,297.1499938964844,293.1499938964844,0.006956388708204,-2562.308349609375,298.9052429199219,0.5616660714149475,0.050000000745058,0.2284523397684097,291.62744140625,291.1499938964844,274.8500061035156,271.5219116210937,285.9704284667969,293.28863525390625,289.6116638183594,1.0,0.1809631586074829,0.8349361419677734,0.8349361419677734,1.0,1.0,-0.7946605682373047,0.3155243098735809,0.4791362881660461,0.1819120794534683,0.0,0.0,0.0,25.15030860900879,25.0,176.80758666992188,-1328.702392578125,62.48178482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,298.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.03125,18000.0,0.0,0.0,0.0586045272648334,0.0,0.0,0.0,0.0,1.0,0.0091560827568173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123559823259711,0.0708090588450431,-0.0584530755877494,0.0,5.947614772594534e-05,0.0,0.0,2.675602674484253,0.0,0.0,0.0,0.2639126777648926,4.0,0.0,1.0
747300,293.13629150390625,297.1499938964844,293.1499938964844,0.0646516159176826,-1669.862060546875,304.1445617675781,0.7165229320526123,0.1006033644080162,0.0910612940788269,293.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5617660880088806,0.050000000745058,0.0481597743928432,293.2123107910156,297.1499938964844,293.1499938964844,0.0772399380803108,-1475.076904296875,304.1521301269531,0.7454131841659546,0.1138676777482032,0.0803987085819244,293.1586303710937,297.1499938964844,293.1499938964844,0.1814219951629638,-3924.025634765625,304.1437072753906,0.9362751245498656,0.225455179810524,0.2140003740787506,293.28790283203125,297.1499938964844,293.1499938964844,0.0070235184393823,-2638.51220703125,298.6708068847656,0.5617660880088806,0.050000000745058,0.2284492403268814,291.1210632324219,291.1499938964844,274.8500061035156,271.52410888671875,285.9736328125,293.28814697265625,288.8194580078125,1.0,0.1809302568435669,0.8352432250976562,0.8352432250976562,1.0,1.0,-0.7945351600646973,0.3153249621391296,0.4792101979255676,0.1822903007268905,0.0,0.0,0.0,25.139930725097656,25.0,-1190.15185546875,-0.0,62.44886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,298.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.447265625,18000.0,0.0,0.0,0.0581681728363037,0.0,0.0,0.0,0.0,1.0,0.0126586928963661,0.0,-0.0,-0.0,0.0,0.0,0.0,4.579016240313649e-05,0.0686335191130638,-0.0685877278447151,0.0,5.903330020373687e-05,0.0,0.0,2.559723138809204,0.0,0.0,0.0,0.2627327740192413,4.0,0.0,1.0
747360,293.1352844238281,297.1499938964844,293.1499938964844,0.0675721243023872,-1727.64697265625,304.1405029296875,0.7174373865127563,0.1009717211127281,0.0913653671741485,293.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5516052246094,0.561908483505249,0.050000000745058,0.0481588467955589,293.2107849121094,297.1499938964844,293.1499938964844,0.0796238183975219,-1514.1710205078125,304.147705078125,0.7445072531700134,0.1133803203701973,0.0800390690565109,293.15740966796875,297.1499938964844,293.1499938964844,0.1880742013454437,-4046.322509765625,304.1334533691406,0.9366412162780762,0.2255835086107254,0.2140816748142242,293.28564453125,297.1499938964844,293.1499938964844,0.0072142402641475,-2734.386962890625,298.3836364746094,0.561908483505249,0.050000000745058,0.228444829583168,290.4837951660156,291.1499938964844,274.8500061035156,271.5262756347656,285.9809875488281,293.2860107421875,288.6014709472656,1.0,0.1809020638465881,0.8297849893569946,0.8297849893569946,1.0,1.0,-0.7945595979690552,0.3149215281009674,0.4796380698680877,0.1823654472827911,0.0,0.0,0.1027412265539169,25.12322235107422,25.0,49.44529342651367,-3817.112548828125,62.43006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,300.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.34375,18000.0,0.0,0.0,0.0540091320872306,0.0,0.0,0.0,0.0,1.0,0.0063619869761168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833896696567535,0.1274611502885818,-0.0440714843571186,0.0,5.481240077642724e-05,0.0,0.0,4.853394031524658,0.0,0.0,0.0,0.2707644999027252,4.0,0.0,1.0
747420,293.1336669921875,297.1499938964844,293.1499938964844,0.0622308440506458,-1618.8814697265625,304.1520080566406,0.7193307876586914,0.1016776636242866,0.092020496726036,293.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5263671875,0.5621623992919922,0.050000000745058,0.0481571927666664,293.20819091796875,297.1499938964844,293.1499938964844,0.0722171142697334,-1396.70556640625,304.1601867675781,0.7427386045455933,0.1123675480484962,0.0793469250202179,293.15606689453125,297.1499938964844,293.1499938964844,0.1733854562044143,-3771.307373046875,304.1620178222656,0.937283992767334,0.2256720662117004,0.2142210304737091,293.2848205566406,297.1499938964844,293.1499938964844,0.0068927686661481,-2546.14794921875,298.80621337890625,0.5621623992919922,0.050000000745058,0.22843699157238,291.58624267578125,291.1499938964844,274.8500061035156,271.5306701660156,286.0000305175781,293.2847900390625,289.634033203125,1.0,0.1808578968048095,0.8188685178756714,0.8188685178756714,1.0,1.0,-0.7946711778640747,0.3141165375709533,0.4805546700954437,0.182319775223732,0.0,0.0,0.0,25.09314727783203,25.0,584.7120971679688,-3225.25390625,62.40645217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,301.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.4765625,18000.0,0.0,0.0,0.0576008632779121,0.0,0.0,0.0,0.0,1.0,0.0056923432275652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574814565479755,0.0975847914814949,-0.0401033349335193,0.0,5.845755367772654e-05,0.0,0.0,3.737863063812256,0.0,0.0,0.0,0.2673819363117218,4.0,0.0,1.0
747480,293.1336669921875,297.1499938964844,293.1499938964844,0.0622308440506458,-1618.8814697265625,304.1520080566406,0.7193307876586914,0.1016776636242866,0.092020496726036,293.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5263671875,0.5621623992919922,0.050000000745058,0.0481571927666664,293.20819091796875,297.1499938964844,293.1499938964844,0.0722171142697334,-1396.70556640625,304.1601867675781,0.7427386045455933,0.1123675480484962,0.0793469250202179,293.15606689453125,297.1499938964844,293.1499938964844,0.1733854562044143,-3771.307373046875,304.1620178222656,0.937283992767334,0.2256720662117004,0.2142210304737091,293.2848205566406,297.1499938964844,293.1499938964844,0.0068927686661481,-2546.14794921875,298.80621337890625,0.5621623992919922,0.050000000745058,0.22843699157238,291.58624267578125,291.1499938964844,274.8500061035156,271.5306701660156,286.0000305175781,293.2847900390625,289.634033203125,1.0,0.1808578968048095,0.8188685178756714,0.8188685178756714,1.0,1.0,-0.7946711778640747,0.3141165375709533,0.4805546700954437,0.182319775223732,0.0,0.0,0.0,25.09314727783203,25.0,584.7120971679688,-3225.25390625,62.40645217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,301.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.4765625,18000.0,0.0,0.0,0.0576008632779121,0.0,0.0,0.0,0.0,1.0,0.0056923432275652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574814565479755,0.0975847914814949,-0.0401033349335193,0.0,5.845755367772654e-05,0.0,0.0,3.737863063812256,0.0,0.0,0.0,0.2673819363117218,4.0,0.0,1.0
747540,293.1325378417969,297.1499938964844,293.1499938964844,0.0686610341072082,-1747.0411376953125,304.1400146484375,0.7208391427993774,0.102318063378334,0.0925859212875366,293.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5622778534889221,0.050000000745058,0.0481564439833164,293.2060852050781,297.1499938964844,293.1499938964844,0.0775258988142013,-1483.8853759765625,304.1473083496094,0.7406690120697021,0.1113179922103881,0.0786029025912284,293.1546630859375,297.1499938964844,293.1499938964844,0.1877669394016266,-4041.455810546875,304.13250732421875,0.9375776648521424,0.2257958501577377,0.2142854034900665,293.283203125,297.1499938964844,293.1499938964844,0.0070384792052209,-2682.77783203125,298.36444091796875,0.5622778534889221,0.050000000745058,0.2284334301948547,290.652099609375,291.1499938964844,274.8500061035156,271.5350646972656,286.0189514160156,293.2835693359375,288.43707275390625,1.0,0.1808185130357742,0.8079521059989929,0.8079521059989929,1.0,1.0,-0.7945289015769958,0.3132126033306122,0.481316328048706,0.1819905936717987,0.0,0.0,0.0588690303266048,25.07994079589844,25.0,-957.6564331054688,-3484.0517578125,62.36758041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,298.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.46484375,18000.0,0.0,0.0,0.0558020398020744,0.0,0.0,0.0,0.0,1.0,0.0082986205816268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670327544212341,0.1212093308568,-0.0541765764355659,0.0,5.663197953253985e-05,0.0,0.0,4.546830177307129,0.0,0.0,0.0,0.2701121866703033,4.0,0.0,1.0
747600,293.1325378417969,297.1499938964844,293.1499938964844,0.0686610341072082,-1747.0411376953125,304.1400146484375,0.7208391427993774,0.102318063378334,0.0925859212875366,293.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8102722167969,0.5622778534889221,0.050000000745058,0.0481564439833164,293.2060852050781,297.1499938964844,293.1499938964844,0.0775258988142013,-1483.8853759765625,304.1473083496094,0.7406690120697021,0.1113179922103881,0.0786029025912284,293.1546630859375,297.1499938964844,293.1499938964844,0.1877669394016266,-4041.455810546875,304.13250732421875,0.9375776648521424,0.2257958501577377,0.2142854034900665,293.283203125,297.1499938964844,293.1499938964844,0.0070384792052209,-2682.77783203125,298.36444091796875,0.5622778534889221,0.050000000745058,0.2284334301948547,290.652099609375,291.1499938964844,274.8500061035156,271.5350646972656,286.0189514160156,293.2835693359375,288.43707275390625,1.0,0.1808185130357742,0.8079521059989929,0.8079521059989929,1.0,1.0,-0.7945289015769958,0.3132126033306122,0.481316328048706,0.1819905936717987,0.0,0.0,0.0588690303266048,25.07994079589844,25.0,-957.6564331054688,-3484.0517578125,62.36758041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,298.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.46484375,18000.0,0.0,0.0,0.0558020398020744,0.0,0.0,0.0,0.0,1.0,0.0082986205816268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670327544212341,0.1212093308568,-0.0541765764355659,0.0,5.663197953253985e-05,0.0,0.0,4.546830177307129,0.0,0.0,0.0,0.2701121866703033,4.0,0.0,1.0
747660,293.1311340332031,297.1499938964844,293.1499938964844,0.0640186518430709,-1651.435791015625,304.1513061523437,0.7226253747940063,0.1030442416667938,0.0932397916913032,293.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5624727606773376,0.050000000745058,0.0481551773846149,293.20391845703125,297.1499938964844,293.1499938964844,0.07101821154356,-1380.8629150390625,304.1592712402344,0.7388586401939392,0.1103375107049942,0.0779209062457084,293.1532287597656,297.1499938964844,293.1499938964844,0.1750148683786392,-3801.275146484375,304.16015625,0.9382327795028688,0.2259718030691146,0.2144890427589416,293.2813720703125,297.1499938964844,293.1499938964844,0.0068541239015758,-2544.202392578125,298.6700439453125,0.5624727606773376,0.050000000745058,0.2284274399280548,291.4574584960937,291.1499938964844,274.8500061035156,271.5394592285156,286.02508544921875,293.28131103515625,289.5672302246094,1.0,0.1807925850152969,0.8052965998649597,0.8052965998649597,1.0,1.0,-0.7947309017181396,0.3130128979682922,0.4817180335521698,0.1820689886808395,0.0,0.0,0.0,25.05447196960449,25.0,725.682373046875,-3607.809814453125,62.363555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,302.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.341796875,18000.0,0.0,0.0,0.0561321973800659,0.0,0.0,0.0,0.0,1.0,0.0048484513536095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755341053009033,0.1096107140183448,-0.0340766087174415,0.0,5.6967044656630605e-05,0.0,0.0,4.207446098327637,0.0,0.0,0.0,0.2696514725685119,4.0,0.0,1.0
747720,293.1311340332031,297.1499938964844,293.1499938964844,0.0640186518430709,-1651.435791015625,304.1513061523437,0.7226253747940063,0.1030442416667938,0.0932397916913032,293.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5624727606773376,0.050000000745058,0.0481551773846149,293.20391845703125,297.1499938964844,293.1499938964844,0.07101821154356,-1380.8629150390625,304.1592712402344,0.7388586401939392,0.1103375107049942,0.0779209062457084,293.1532287597656,297.1499938964844,293.1499938964844,0.1750148683786392,-3801.275146484375,304.16015625,0.9382327795028688,0.2259718030691146,0.2144890427589416,293.2813720703125,297.1499938964844,293.1499938964844,0.0068541239015758,-2544.202392578125,298.6700439453125,0.5624727606773376,0.050000000745058,0.2284274399280548,291.4574584960937,291.1499938964844,274.8500061035156,271.5394592285156,286.02508544921875,293.28131103515625,289.5672302246094,1.0,0.1807925850152969,0.8052965998649597,0.8052965998649597,1.0,1.0,-0.7947309017181396,0.3130128979682922,0.4817180335521698,0.1820689886808395,0.0,0.0,0.0,25.05447196960449,25.0,725.682373046875,-3607.809814453125,62.363555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,302.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.341796875,18000.0,0.0,0.0,0.0561321973800659,0.0,0.0,0.0,0.0,1.0,0.0048484513536095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755341053009033,0.1096107140183448,-0.0340766087174415,0.0,5.6967044656630605e-05,0.0,0.0,4.207446098327637,0.0,0.0,0.0,0.2696514725685119,4.0,0.0,1.0
747780,293.1305236816406,297.1499938964844,293.1499938964844,0.0677548944950103,-1725.691650390625,304.1437683105469,0.7239978909492493,0.1036507487297058,0.0937981456518173,293.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21075439453125,0.5625007152557373,0.050000000745058,0.0481549985706806,293.20245361328125,297.1499938964844,293.1499938964844,0.0733831748366355,-1420.660400390625,304.1513366699219,0.7366980910301208,0.1092705950140953,0.0771799832582473,293.1524353027344,297.1499938964844,293.1499938964844,0.1826783418655395,-3946.661376953125,304.141845703125,0.9383742809295654,0.2260542064905166,0.2145465761423111,293.28106689453125,297.1499938964844,293.1499938964844,0.006842169445008,-2592.03662109375,298.45819091796875,0.5625007152557373,0.050000000745058,0.2284265756607055,291.071533203125,291.1499938964844,274.8500061035156,271.5438232421875,286.0303955078125,293.2812805175781,288.77325439453125,1.0,0.1807683408260345,0.8026410341262817,0.8026410341262817,1.0,1.0,-0.7945796847343445,0.3127259910106659,0.4818536639213562,0.1819563806056976,0.0,0.0,0.0,25.05018615722656,25.0,-1205.5516357421875,-0.0,62.335147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,298.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.326171875,18000.0,0.0,0.0,0.0574776642024517,0.0,0.0,0.0,0.0,1.0,0.0129298157989978,0.0,-0.0,-0.0,0.0,0.0,0.0,3.451967495493591e-05,0.0690816268324852,-0.0690471082925796,0.0,5.83325199841056e-05,0.0,0.0,2.5755603313446045,0.0,0.0,0.0,0.2627299129962921,4.0,0.0,1.0
747840,293.1305236816406,297.1499938964844,293.1499938964844,0.0677548944950103,-1725.691650390625,304.1437683105469,0.7239978909492493,0.1036507487297058,0.0937981456518173,293.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21075439453125,0.5625007152557373,0.050000000745058,0.0481549985706806,293.20245361328125,297.1499938964844,293.1499938964844,0.0733831748366355,-1420.660400390625,304.1513366699219,0.7366980910301208,0.1092705950140953,0.0771799832582473,293.1524353027344,297.1499938964844,293.1499938964844,0.1826783418655395,-3946.661376953125,304.141845703125,0.9383742809295654,0.2260542064905166,0.2145465761423111,293.28106689453125,297.1499938964844,293.1499938964844,0.006842169445008,-2592.03662109375,298.45819091796875,0.5625007152557373,0.050000000745058,0.2284265756607055,291.071533203125,291.1499938964844,274.8500061035156,271.5438232421875,286.0303955078125,293.2812805175781,288.77325439453125,1.0,0.1807683408260345,0.8026410341262817,0.8026410341262817,1.0,1.0,-0.7945796847343445,0.3127259910106659,0.4818536639213562,0.1819563806056976,0.0,0.0,0.0,25.05018615722656,25.0,-1205.5516357421875,-0.0,62.335147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,298.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.326171875,18000.0,0.0,0.0,0.0574776642024517,0.0,0.0,0.0,0.0,1.0,0.0129298157989978,0.0,-0.0,-0.0,0.0,0.0,0.0,3.451967495493591e-05,0.0690816268324852,-0.0690471082925796,0.0,5.83325199841056e-05,0.0,0.0,2.5755603313446045,0.0,0.0,0.0,0.2627299129962921,4.0,0.0,1.0
747900,293.12994384765625,297.1499938964844,293.1499938964844,0.070328377187252,-1776.9334716796875,304.1405029296875,0.7247664332389832,0.1040102019906044,0.0940954834222793,293.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468139648437,0.5625577569007874,0.050000000745058,0.048154629766941,293.2015380859375,297.1499938964844,293.1499938964844,0.0752734392881393,-1451.5057373046875,304.14794921875,0.7357085347175598,0.1087875738739967,0.076826237142086,293.1514892578125,297.1499938964844,293.1499938964844,0.1884266436100006,-4051.860107421875,304.1335754394531,0.9386470317840576,0.2262063920497894,0.2146545350551605,293.2789611816406,297.1499938964844,293.1499938964844,0.0070184972137212,-2678.014404296875,298.1880187988281,0.5625577569007874,0.050000000745058,0.2284248322248459,290.4928283691406,291.1499938964844,274.8500061035156,271.5460205078125,286.0313720703125,293.279296875,288.6338806152344,1.0,0.1807590425014495,0.8013132810592651,0.8013132810592651,1.0,1.0,-0.7946388721466064,0.3126561343669891,0.4819827675819397,0.1818870455026626,0.0,0.0,0.1006156653165817,25.04164123535156,25.0,113.30962371826172,-3823.899658203125,62.3325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,300.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17777.21875,18000.0,0.0,0.0,0.05326958745718,0.0,0.0,0.0,0.0,1.0,0.0063867908902466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839648023247718,0.1281944215297699,-0.044229619204998,0.0,5.406186028267257e-05,0.0,0.0,4.883884906768799,0.0,0.0,0.0,0.2708725035190582,4.0,0.0,1.0
747960,293.12939453125,297.1499938964844,293.1499938964844,0.0664246827363967,-1696.7391357421875,304.1492919921875,0.7256205677986145,0.1043691411614418,0.0944231823086738,293.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.5626310706138611,0.050000000745058,0.0481541566550731,293.20068359375,297.1499938964844,293.1499938964844,0.0704556852579116,-1375.2027587890625,304.15704345703125,0.7347850203514099,0.1082992777228355,0.0764899030327797,293.15093994140625,297.1499938964844,293.1499938964844,0.1782283782958984,-3860.93310546875,304.1549987792969,0.938967764377594,0.2262973338365554,0.2147757709026336,293.2783203125,297.1499938964844,293.1499938964844,0.0068482030183076,-2561.587158203125,298.47869873046875,0.5626310706138611,0.050000000745058,0.2284225821495056,291.2049865722656,291.1499938964844,274.8500061035156,271.5482177734375,286.0309753417969,293.2783508300781,289.3976745605469,1.0,0.1807529479265213,0.8013854622840881,0.8013854622840881,1.0,1.0,-0.7947707772254944,0.3127163052558899,0.4820545017719269,0.1819038987159729,0.0,0.0,0.0272852275520563,25.03085708618164,25.0,781.865478515625,-3839.5625,62.33776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,302.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.16796875,18000.0,0.0,0.0,0.054481454193592,0.0,0.0,0.0,0.0,1.0,0.0046490873210132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867436006665229,0.1191402375698089,-0.0323966369032859,0.0,5.529175177798607e-05,0.0,0.0,4.583644390106201,0.0,0.0,0.0,0.2707491219043731,4.0,0.0,1.0
748020,293.1290588378906,297.1499938964844,293.1499938964844,0.0665244758129119,-1697.8826904296875,304.1485900878906,0.7269508242607117,0.1049626246094703,0.0949873253703117,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5211486816406,0.5626240372657776,0.050000000745058,0.0481542013585567,293.1996154785156,297.1499938964844,293.1499938964844,0.0690409392118454,-1354.9368896484375,304.1562805175781,0.7326126098632812,0.1072355359792709,0.0757620111107826,293.1504821777344,297.1499938964844,293.1499938964844,0.1771130561828613,-3841.6669921875,304.15338134765625,0.9390867352485656,0.2263621687889099,0.2148534506559372,293.2789306640625,297.1499938964844,293.1499938964844,0.0066814576275646,-2507.68115234375,298.5477294921875,0.5626240372657776,0.050000000745058,0.2284227907657623,291.4649353027344,291.1499938964844,274.8500061035156,271.5526123046875,286.0306091308594,293.2789611816406,289.2354736328125,1.0,0.1807392537593841,0.8015298843383789,0.8015298843383789,1.0,1.0,-0.7946678996086121,0.3127101063728332,0.4819577932357788,0.1818222999572754,0.0,0.0,0.0,25.02960205078125,25.0,-808.5862426757812,-0.0,62.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,298.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18142.107421875,18000.0,0.0,0.0,0.057863276451826,0.0,0.0,0.0,0.0,1.0,0.0117065329104661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003300014941487,0.0669741332530975,-0.0666441321372985,0.0,5.872386827832088e-05,0.0,0.0,2.5051987171173096,0.0,0.0,0.0,0.2629183530807495,4.0,0.0,1.0
