time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748080,293.1290588378906,297.1499938964844,293.1499938964844,0.0665244758129119,-1697.8826904296875,304.1485900878906,0.7269508242607117,0.1049626246094703,0.0949873253703117,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5211486816406,0.5626240372657776,0.050000000745058,0.0481542013585567,293.1996154785156,297.1499938964844,293.1499938964844,0.0690409392118454,-1354.9368896484375,304.1562805175781,0.7326126098632812,0.1072355359792709,0.0757620111107826,293.1504821777344,297.1499938964844,293.1499938964844,0.1771130561828613,-3841.6669921875,304.15338134765625,0.9390867352485656,0.2263621687889099,0.2148534506559372,293.2789306640625,297.1499938964844,293.1499938964844,0.0066814576275646,-2507.68115234375,298.5477294921875,0.5626240372657776,0.050000000745058,0.2284227907657623,291.4649353027344,291.1499938964844,274.8500061035156,271.5526123046875,286.0306091308594,293.2789611816406,289.2354736328125,1.0,0.1807392537593841,0.8015298843383789,0.8015298843383789,1.0,1.0,-0.7946678996086121,0.3127101063728332,0.4819577932357788,0.1818222999572754,0.0,0.0,0.0,25.02960205078125,25.0,-808.5862426757812,-0.0,62.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,298.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18142.107421875,18000.0,0.0,0.0,0.057863276451826,0.0,0.0,0.0,0.0,1.0,0.0117065329104661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003300014941487,0.0669741332530975,-0.0666441321372985,0.0,5.872386827832088e-05,0.0,0.0,2.5051987171173096,0.0,0.0,0.0,0.2629183530807495,4.0,0.0,1.0
748140,293.1282958984375,297.1499938964844,293.1499938964844,0.0694988220930099,-1756.190673828125,304.1456604003906,0.7283811569213867,0.1056465432047844,0.0955675616860389,293.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7433776855469,0.562687337398529,0.050000000745058,0.0481537953019142,293.1982116699219,297.1499938964844,293.1499938964844,0.0705454349517822,-1380.0030517578125,304.1532287597656,0.7305737137794495,0.106261022388935,0.0750588774681091,293.14910888671875,297.1499938964844,293.1499938964844,0.1831430792808532,-3952.301025390625,304.1459350585937,0.9395466446876526,0.2266322970390319,0.2150675803422927,293.27587890625,297.1499938964844,293.1499938964844,0.0068608848378062,-2595.31005859375,298.2351379394531,0.562687337398529,0.050000000745058,0.2284208685159683,290.842041015625,291.1499938964844,274.8500061035156,271.5569763183594,286.02734375,293.2760009765625,289.1005859375,1.0,0.1807293444871902,0.8016742467880249,0.8016742467880249,1.0,1.0,-0.7947744727134705,0.3128175437450409,0.4819568991661072,0.1817298382520675,0.0,0.0,0.071836769580841,25.01799392700196,25.0,646.6758422851562,-3977.957275390625,62.3209342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,302.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.91015625,18000.0,0.0,0.0,0.0530645027756691,0.0,0.0,0.0,0.0,1.0,0.0049271425232291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093077503144741,0.1277298480272293,-0.0346523448824882,0.0,5.385372423916124e-05,0.0,0.0,4.907093048095703,0.0,0.0,0.0,0.2715224623680115,4.0,0.0,1.0
748200,293.1282958984375,297.1499938964844,293.1499938964844,0.0694988220930099,-1756.190673828125,304.1456604003906,0.7283811569213867,0.1056465432047844,0.0955675616860389,293.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7433776855469,0.562687337398529,0.050000000745058,0.0481537953019142,293.1982116699219,297.1499938964844,293.1499938964844,0.0705454349517822,-1380.0030517578125,304.1532287597656,0.7305737137794495,0.106261022388935,0.0750588774681091,293.14910888671875,297.1499938964844,293.1499938964844,0.1831430792808532,-3952.301025390625,304.1459350585937,0.9395466446876526,0.2266322970390319,0.2150675803422927,293.27587890625,297.1499938964844,293.1499938964844,0.0068608848378062,-2595.31005859375,298.2351379394531,0.562687337398529,0.050000000745058,0.2284208685159683,290.842041015625,291.1499938964844,274.8500061035156,271.5569763183594,286.02734375,293.2760009765625,289.1005859375,1.0,0.1807293444871902,0.8016742467880249,0.8016742467880249,1.0,1.0,-0.7947744727134705,0.3128175437450409,0.4819568991661072,0.1817298382520675,0.0,0.0,0.071836769580841,25.01799392700196,25.0,646.6758422851562,-3977.957275390625,62.3209342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,302.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.91015625,18000.0,0.0,0.0,0.0530645027756691,0.0,0.0,0.0,0.0,1.0,0.0049271425232291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093077503144741,0.1277298480272293,-0.0346523448824882,0.0,5.385372423916124e-05,0.0,0.0,4.907093048095703,0.0,0.0,0.0,0.2715224623680115,4.0,0.0,1.0
748260,293.1280517578125,297.1499938964844,293.1499938964844,0.0663246363401413,-1690.9337158203125,304.1517333984375,0.7297374606132507,0.1062482371926307,0.0961456149816513,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.613525390625,0.5626886487007141,0.050000000745058,0.0481537878513336,293.1972351074219,297.1499938964844,293.1499938964844,0.0658793970942497,-1308.476806640625,304.1592712402344,0.7284746170043945,0.1052370965480804,0.0743608251214027,293.1488037109375,297.1499938964844,293.1499938964844,0.1742673516273498,-3786.89697265625,304.1604919433594,0.9397569298744202,0.2267148345708847,0.2151920795440673,293.27667236328125,297.1499938964844,293.1499938964844,0.006591900717467,-2461.0078125,298.54119873046875,0.5626886487007141,0.050000000745058,0.2284208238124847,291.6288757324219,291.1499938964844,274.8500061035156,271.5613708496094,286.0259094238281,293.2765808105469,289.5797424316406,1.0,0.1807232946157455,0.801811158657074,0.801811158657074,1.0,1.0,-0.794779896736145,0.3128981292247772,0.4818817675113678,0.1815723776817321,0.0,0.0,0.0,25.01463508605957,25.0,-15.21593189239502,-663.1253662109375,62.31721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,298.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18234.5703125,18000.0,0.0,0.0,0.0574580356478691,0.0,0.0,0.0,0.0,1.0,0.0100596621632575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058976206928491,0.0677777677774429,-0.0618801452219486,0.0,5.831259841215797e-05,0.0,0.0,2.5528621673583984,0.0,0.0,0.0,0.263481855392456,4.0,0.0,1.0
748320,293.1280517578125,297.1499938964844,293.1499938964844,0.0663246363401413,-1690.9337158203125,304.1517333984375,0.7297374606132507,0.1062482371926307,0.0961456149816513,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.613525390625,0.5626886487007141,0.050000000745058,0.0481537878513336,293.1972351074219,297.1499938964844,293.1499938964844,0.0658793970942497,-1308.476806640625,304.1592712402344,0.7284746170043945,0.1052370965480804,0.0743608251214027,293.1488037109375,297.1499938964844,293.1499938964844,0.1742673516273498,-3786.89697265625,304.1604919433594,0.9397569298744202,0.2267148345708847,0.2151920795440673,293.27667236328125,297.1499938964844,293.1499938964844,0.006591900717467,-2461.0078125,298.54119873046875,0.5626886487007141,0.050000000745058,0.2284208238124847,291.6288757324219,291.1499938964844,274.8500061035156,271.5613708496094,286.0259094238281,293.2765808105469,289.5797424316406,1.0,0.1807232946157455,0.801811158657074,0.801811158657074,1.0,1.0,-0.794779896736145,0.3128981292247772,0.4818817675113678,0.1815723776817321,0.0,0.0,0.0,25.01463508605957,25.0,-15.21593189239502,-663.1253662109375,62.31721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,298.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18234.5703125,18000.0,0.0,0.0,0.0574580356478691,0.0,0.0,0.0,0.0,1.0,0.0100596621632575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058976206928491,0.0677777677774429,-0.0618801452219486,0.0,5.831259841215797e-05,0.0,0.0,2.5528621673583984,0.0,0.0,0.0,0.263481855392456,4.0,0.0,1.0
748380,293.127685546875,297.1499938964844,293.1499938964844,0.0727923139929771,-1821.050048828125,304.1410827636719,0.7309802770614624,0.1068766340613365,0.0966776907444,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.5626896619796753,0.050000000745058,0.048153780400753,293.1960754394531,297.1499938964844,293.1499938964844,0.0708407312631607,-1388.214111328125,304.14862060546875,0.726359486579895,0.1042757481336593,0.0736631825566291,293.147705078125,297.1499938964844,293.1499938964844,0.1886729747056961,-4055.033203125,304.1347045898437,0.9400447607040404,0.2269639521837234,0.2153633832931518,293.274169921875,297.1499938964844,293.1499938964844,0.0068328585475683,-2621.43896484375,298.00244140625,0.5626896619796753,0.050000000745058,0.2284208089113235,290.514404296875,291.1499938964844,274.8500061035156,271.5657653808594,286.0224609375,293.2744445800781,288.69140625,1.0,0.1807168573141098,0.8019481301307678,0.8019481301307678,1.0,1.0,-0.7947865724563599,0.3129950165748596,0.4817915558815002,0.181376501917839,0.0,0.0,0.1005608886480331,25.01060104370117,25.0,209.66970825195312,-3861.1328125,62.31279373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,301.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.3203125,18000.0,0.0,0.0,0.0525606982409954,0.0,0.0,0.0,0.0,1.0,0.0061536445282399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860249102115631,0.1288536787033081,-0.0428287684917449,0.0,5.334242814569734e-05,0.0,0.0,4.915733814239502,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
748440,293.127685546875,297.1499938964844,293.1499938964844,0.0727923139929771,-1821.050048828125,304.1410827636719,0.7309802770614624,0.1068766340613365,0.0966776907444,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.5626896619796753,0.050000000745058,0.048153780400753,293.1960754394531,297.1499938964844,293.1499938964844,0.0708407312631607,-1388.214111328125,304.14862060546875,0.726359486579895,0.1042757481336593,0.0736631825566291,293.147705078125,297.1499938964844,293.1499938964844,0.1886729747056961,-4055.033203125,304.1347045898437,0.9400447607040404,0.2269639521837234,0.2153633832931518,293.274169921875,297.1499938964844,293.1499938964844,0.0068328585475683,-2621.43896484375,298.00244140625,0.5626896619796753,0.050000000745058,0.2284208089113235,290.514404296875,291.1499938964844,274.8500061035156,271.5657653808594,286.0224609375,293.2744445800781,288.69140625,1.0,0.1807168573141098,0.8019481301307678,0.8019481301307678,1.0,1.0,-0.7947865724563599,0.3129950165748596,0.4817915558815002,0.181376501917839,0.0,0.0,0.1005608886480331,25.01060104370117,25.0,209.66970825195312,-3861.1328125,62.31279373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,301.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.3203125,18000.0,0.0,0.0,0.0525606982409954,0.0,0.0,0.0,0.0,1.0,0.0061536445282399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860249102115631,0.1288536787033081,-0.0428287684917449,0.0,5.334242814569734e-05,0.0,0.0,4.915733814239502,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
748500,293.1274108886719,297.1499938964844,293.1499938964844,0.068816028535366,-1738.93408203125,304.1498718261719,0.7317465543746948,0.1072118058800697,0.0969873070716857,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.5627352595329285,0.050000000745058,0.0481534898281097,293.1954040527344,297.1499938964844,293.1499938964844,0.0662065222859382,-1315.756103515625,304.1572265625,0.7254438996315002,0.1038233563303947,0.073348544538021,293.1473693847656,297.1499938964844,293.1499938964844,0.1785217970609665,-3865.221923828125,304.1557922363281,0.9403313398361206,0.2270589619874954,0.2154914885759353,293.2738342285156,297.1499938964844,293.1499938964844,0.0066603389568626,-2505.214111328125,298.3114318847656,0.5627352595329285,0.050000000745058,0.2284194231033325,291.2445068359375,291.1499938964844,274.8500061035156,271.56793212890625,286.02081298828125,293.2738037109375,289.42437744140625,1.0,0.180717334151268,0.8020166158676147,0.8020166158676147,1.0,1.0,-0.7949323058128357,0.3131091594696045,0.4818231463432312,0.181299477815628,0.0,0.0,0.0217912886291742,25.00253677368164,25.0,781.3236083984375,-3809.379638671875,62.323768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,302.7640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.0541126951575279,0.0,0.0,0.0,0.0,1.0,0.0046636690385639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085334837436676,0.1178623437881469,-0.0325275063514709,0.0,5.4917505622142926e-05,0.0,0.0,4.534064769744873,0.0,0.0,0.0,0.2706166505813598,4.0,0.0,1.0
748560,293.1274108886719,297.1499938964844,293.1499938964844,0.067395307123661,-1709.7359619140625,304.15240478515625,0.7323852777481079,0.1074970364570617,0.0972654148936271,293.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5527648925781,0.5627279281616211,0.050000000745058,0.0481535345315933,293.1948547363281,297.1499938964844,293.1499938964844,0.064127393066883,-1284.2862548828125,304.1596374511719,0.7244455218315125,0.1033547669649124,0.0730257406830787,293.1473693847656,297.1499938964844,293.1499938964844,0.1745612472295761,-3791.362060546875,304.1617431640625,0.940415382385254,0.2270957678556442,0.2155489325523376,293.27447509765625,297.1499938964844,293.1499938964844,0.0065342490561306,-2443.611572265625,298.4520874023437,0.5627279281616211,0.050000000745058,0.2284196466207504,291.6043701171875,291.1499938964844,274.8500061035156,271.57012939453125,286.0198974609375,293.2743530273437,289.6412658691406,1.0,0.1807171702384948,0.8020840287208557,0.8020840287208557,1.0,1.0,-0.7949479818344116,0.3131690919399261,0.4817788898944855,0.1811889261007309,0.0,0.0,0.0,25.001644134521484,25.0,528.2095336914062,-2809.118896484375,62.32492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,300.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18210.056640625,18000.0,0.0,0.0,0.0566385276615619,0.0,0.0,0.0,0.0,1.0,0.0068623078987002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411741435527801,0.0884141251444816,-0.0472399853169918,0.0,5.74809055251535e-05,0.0,0.0,3.372811079025269,0.0,0.0,0.0,0.2661872804164886,4.0,0.0,1.0
748620,293.1274108886719,297.1499938964844,293.1499938964844,0.0744680911302566,-1853.3055419921875,304.1393737792969,0.733512818813324,0.1080682501196861,0.0977620258927345,293.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7034912109375,0.56270432472229,0.050000000745058,0.0481536909937858,293.19342041015625,297.1499938964844,293.1499938964844,0.0696823224425315,-1373.2132568359375,304.146728515625,0.72249436378479,0.1025080978870391,0.0724032074213028,293.1466979980469,297.1499938964844,293.1499938964844,0.1903314143419265,-4086.281494140625,304.13043212890625,0.9405891299247742,0.2272916585206985,0.215675801038742,293.2732238769531,297.1499938964844,293.1499938964844,0.0066902078688144,-2588.910400390625,297.933349609375,0.56270432472229,0.050000000745058,0.2284203767776489,290.5551452636719,291.1499938964844,274.8500061035156,271.57452392578125,286.0168151855469,293.2735900878906,288.4111328125,1.0,0.1807159334421157,0.8022189140319824,0.8022189140319824,1.0,1.0,-0.794950008392334,0.3132824599742889,0.481667548418045,0.1809462159872055,0.0,0.0,0.0752195045351982,25.000713348388672,25.0,-652.9591064453125,-3595.288818359375,62.32400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,298.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17742.3671875,18000.0,0.0,0.0,0.0539270229637622,0.0,0.0,0.0,0.0,1.0,0.0078164041042327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723105072975158,0.1243387535214424,-0.0520282499492168,0.0,5.47290728718508e-05,0.0,0.0,4.704769611358643,0.0,0.0,0.0,0.2693518400192261,4.0,0.0,1.0
748680,293.1274108886719,297.1499938964844,293.1499938964844,0.0744680911302566,-1853.3055419921875,304.1393737792969,0.733512818813324,0.1080682501196861,0.0977620258927345,293.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7034912109375,0.56270432472229,0.050000000745058,0.0481536909937858,293.19342041015625,297.1499938964844,293.1499938964844,0.0696823224425315,-1373.2132568359375,304.146728515625,0.72249436378479,0.1025080978870391,0.0724032074213028,293.1466979980469,297.1499938964844,293.1499938964844,0.1903314143419265,-4086.281494140625,304.13043212890625,0.9405891299247742,0.2272916585206985,0.215675801038742,293.2732238769531,297.1499938964844,293.1499938964844,0.0066902078688144,-2588.910400390625,297.933349609375,0.56270432472229,0.050000000745058,0.2284203767776489,290.5551452636719,291.1499938964844,274.8500061035156,271.57452392578125,286.0168151855469,293.2735900878906,288.4111328125,1.0,0.1807159334421157,0.8022189140319824,0.8022189140319824,1.0,1.0,-0.794950008392334,0.3132824599742889,0.481667548418045,0.1809462159872055,0.0,0.0,0.0752195045351982,25.000713348388672,25.0,-652.9591064453125,-3595.288818359375,62.32400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,298.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17742.3671875,18000.0,0.0,0.0,0.0539270229637622,0.0,0.0,0.0,0.0,1.0,0.0078164041042327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723105072975158,0.1243387535214424,-0.0520282499492168,0.0,5.47290728718508e-05,0.0,0.0,4.704769611358643,0.0,0.0,0.0,0.2693518400192261,4.0,0.0,1.0
748740,293.1270751953125,297.1499938964844,293.1499938964844,0.0689565241336822,-1738.676025390625,304.15203857421875,0.7349745035171509,0.1087084114551544,0.0983479246497154,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.5628102421760559,0.050000000745058,0.0481530092656612,293.1913757324219,297.1499938964844,293.1499938964844,0.0631559342145919,-1271.873779296875,304.1586303710937,0.7210593223571777,0.1018232703208923,0.0719110071659088,293.1461181640625,297.1499938964844,293.1499938964844,0.1761045902967453,-3819.426513671875,304.1604919433594,0.9411633610725404,0.2274984568357467,0.2159194350242614,293.2724609375,297.1499938964844,293.1499938964844,0.0064941681921482,-2439.07275390625,298.32427978515625,0.5628102421760559,0.050000000745058,0.2284171432256698,291.4952087402344,291.1499938964844,274.8500061035156,271.5788879394531,286.0130615234375,293.2723388671875,289.58526611328125,1.0,0.1807250678539276,0.8023537993431091,0.8023537993431091,1.0,1.0,-0.795350193977356,0.3135727345943451,0.4817774295806885,0.1807785481214523,0.0,0.0,0.0,24.982629776000977,25.0,690.8529663085938,-3555.790771484375,62.359642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,302.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.2109375,18000.0,0.0,0.0,0.0556380599737167,0.0,0.0,0.0,0.0,1.0,0.0049468139186501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731743648648262,0.108033075928688,-0.0348587147891521,0.0,5.646556019200944e-05,0.0,0.0,4.143824100494385,0.0,0.0,0.0,0.2694650888442993,4.0,0.0,1.0
748800,293.1270751953125,297.1499938964844,293.1499938964844,0.0689565241336822,-1738.676025390625,304.15203857421875,0.7349745035171509,0.1087084114551544,0.0983479246497154,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.5628102421760559,0.050000000745058,0.0481530092656612,293.1913757324219,297.1499938964844,293.1499938964844,0.0631559342145919,-1271.873779296875,304.1586303710937,0.7210593223571777,0.1018232703208923,0.0719110071659088,293.1461181640625,297.1499938964844,293.1499938964844,0.1761045902967453,-3819.426513671875,304.1604919433594,0.9411633610725404,0.2274984568357467,0.2159194350242614,293.2724609375,297.1499938964844,293.1499938964844,0.0064941681921482,-2439.07275390625,298.32427978515625,0.5628102421760559,0.050000000745058,0.2284171432256698,291.4952087402344,291.1499938964844,274.8500061035156,271.5788879394531,286.0130615234375,293.2723388671875,289.58526611328125,1.0,0.1807250678539276,0.8023537993431091,0.8023537993431091,1.0,1.0,-0.795350193977356,0.3135727345943451,0.4817774295806885,0.1807785481214523,0.0,0.0,0.0,24.982629776000977,25.0,690.8529663085938,-3555.790771484375,62.359642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,302.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.2109375,18000.0,0.0,0.0,0.0556380599737167,0.0,0.0,0.0,0.0,1.0,0.0049468139186501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731743648648262,0.108033075928688,-0.0348587147891521,0.0,5.646556019200944e-05,0.0,0.0,4.143824100494385,0.0,0.0,0.0,0.2694650888442993,4.0,0.0,1.0
748860,293.1273498535156,297.1499938964844,293.1499938964844,0.0736418217420578,-1833.787353515625,304.14263916015625,0.7360853552818298,0.1092338562011718,0.0988272279500961,293.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.5628148317337036,0.050000000745058,0.0481529794633388,293.1892395019531,297.1499938964844,293.1499938964844,0.0665564611554145,-1326.3795166015625,304.14923095703125,0.719608724117279,0.1012066602706909,0.0714514777064323,293.1459045410156,297.1499938964844,293.1499938964844,0.1860690265893936,-4007.19580078125,304.1382751464844,0.9413416981697084,0.2276384681463241,0.2160224020481109,293.2725830078125,297.1499938964844,293.1499938964844,0.0065093385055661,-2506.327880859375,298.024658203125,0.5628148317337036,0.050000000745058,0.2284170091152191,290.9395751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0025329589844,293.2727966308594,288.6507568359375,1.0,0.1807348430156707,0.8070828318595886,0.8070828318595886,1.0,1.0,-0.7954972386360168,0.3140326142311096,0.4814646244049072,0.1809112578630447,0.0,0.0,0.0117794470861554,24.97949409484864,25.0,-1259.63134765625,-0.0,62.37733840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,298.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.84375,18000.0,0.0,0.0,0.0565498061478138,0.0,0.0,0.0,0.0,1.0,0.0132646672427654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002316798781976,0.0697698444128036,-0.0695381611585617,0.0,5.739086554967798e-05,0.0,0.0,2.599534749984741,0.0,0.0,0.0,0.2627547979354858,4.0,0.0,1.0
748920,293.1273498535156,297.1499938964844,293.1499938964844,0.0736418217420578,-1833.787353515625,304.14263916015625,0.7360853552818298,0.1092338562011718,0.0988272279500961,293.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.5628148317337036,0.050000000745058,0.0481529794633388,293.1892395019531,297.1499938964844,293.1499938964844,0.0665564611554145,-1326.3795166015625,304.14923095703125,0.719608724117279,0.1012066602706909,0.0714514777064323,293.1459045410156,297.1499938964844,293.1499938964844,0.1860690265893936,-4007.19580078125,304.1382751464844,0.9413416981697084,0.2276384681463241,0.2160224020481109,293.2725830078125,297.1499938964844,293.1499938964844,0.0065093385055661,-2506.327880859375,298.024658203125,0.5628148317337036,0.050000000745058,0.2284170091152191,290.9395751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0025329589844,293.2727966308594,288.6507568359375,1.0,0.1807348430156707,0.8070828318595886,0.8070828318595886,1.0,1.0,-0.7954972386360168,0.3140326142311096,0.4814646244049072,0.1809112578630447,0.0,0.0,0.0117794470861554,24.97949409484864,25.0,-1259.63134765625,-0.0,62.37733840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,298.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.84375,18000.0,0.0,0.0,0.0565498061478138,0.0,0.0,0.0,0.0,1.0,0.0132646672427654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002316798781976,0.0697698444128036,-0.0695381611585617,0.0,5.739086554967798e-05,0.0,0.0,2.599534749984741,0.0,0.0,0.0,0.2627547979354858,4.0,0.0,1.0
748980,293.1270751953125,297.1499938964844,293.1499938964844,0.0710334479808807,-1778.400634765625,304.1504821777344,0.737565815448761,0.1098679453134536,0.0993836671113967,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566162109375,0.5630099177360535,0.050000000745058,0.0481517240405082,293.1857604980469,297.1499938964844,293.1499938964844,0.063206247985363,-1274.4129638671875,304.1560363769531,0.7189784049987793,0.1009155064821243,0.0711923986673355,293.14508056640625,297.1499938964844,293.1499938964844,0.1789548099040985,-3871.980712890625,304.156494140625,0.9420981407165528,0.2279097288846969,0.2162912487983703,293.2706298828125,297.1499938964844,293.1499938964844,0.0064800917170941,-2450.196533203125,298.1465759277344,0.5630099177360535,0.050000000745058,0.2284110486507415,291.28106689453125,291.1499938964844,274.8283386230469,271.57232666015625,285.9864196777344,293.2705383300781,289.4461364746094,1.0,0.1807573735713958,0.8118118643760681,0.8118118643760681,1.0,1.0,-0.7961680293083191,0.3146716058254242,0.4814963936805725,0.1812680661678314,0.0,0.0,0.0177576653659343,24.95297241210937,25.0,768.8312377929688,-3784.8935546875,62.44208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,302.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.054742656648159,0.0,0.0,0.0,0.0,1.0,0.0046222987584769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841921344399452,0.1163619682192802,-0.0321698300540447,0.0,5.555683674174361e-05,0.0,0.0,4.476005554199219,0.0,0.0,0.0,0.2704733312129974,4.0,0.0,1.0
749040,293.1270751953125,297.1499938964844,293.1499938964844,0.0710334479808807,-1778.400634765625,304.1504821777344,0.737565815448761,0.1098679453134536,0.0993836671113967,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566162109375,0.5630099177360535,0.050000000745058,0.0481517240405082,293.1857604980469,297.1499938964844,293.1499938964844,0.063206247985363,-1274.4129638671875,304.1560363769531,0.7189784049987793,0.1009155064821243,0.0711923986673355,293.14508056640625,297.1499938964844,293.1499938964844,0.1789548099040985,-3871.980712890625,304.156494140625,0.9420981407165528,0.2279097288846969,0.2162912487983703,293.2706298828125,297.1499938964844,293.1499938964844,0.0064800917170941,-2450.196533203125,298.1465759277344,0.5630099177360535,0.050000000745058,0.2284110486507415,291.28106689453125,291.1499938964844,274.8283386230469,271.57232666015625,285.9864196777344,293.2705383300781,289.4461364746094,1.0,0.1807573735713958,0.8118118643760681,0.8118118643760681,1.0,1.0,-0.7961680293083191,0.3146716058254242,0.4814963936805725,0.1812680661678314,0.0,0.0,0.0177576653659343,24.95297241210937,25.0,768.8312377929688,-3784.8935546875,62.44208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,302.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.054742656648159,0.0,0.0,0.0,0.0,1.0,0.0046222987584769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841921344399452,0.1163619682192802,-0.0321698300540447,0.0,5.555683674174361e-05,0.0,0.0,4.476005554199219,0.0,0.0,0.0,0.2704733312129974,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.0697631910443306,-1752.141845703125,304.1526184082031,0.7382254004478455,0.1101279482245445,0.0996379107236862,293.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5570983886719,0.5630826354026794,0.050000000745058,0.0481512546539306,293.183837890625,297.1499938964844,293.1499938964844,0.0616773813962936,-1251.150634765625,304.1576232910156,0.7188332676887512,0.1008419692516326,0.0711241662502288,293.1451721191406,297.1499938964844,293.1499938964844,0.1754573434591293,-3806.899658203125,304.1614685058594,0.9423153400421144,0.2279539406299591,0.2163526266813278,293.2713623046875,297.1499938964844,293.1499938964844,0.0063670091331005,-2395.10302734375,298.27471923828125,0.5630826354026794,0.050000000745058,0.2284088134765625,291.6027526855469,291.1499938964844,274.8165588378906,271.566162109375,285.9784545898437,293.2712097167969,289.6314392089844,1.0,0.1807721704244613,0.8141763806343079,0.8141763806343079,1.0,1.0,-0.7964617013931274,0.3149518072605133,0.4815099239349365,0.181474357843399,0.0,0.0,0.0,24.944122314453125,25.0,478.2530517578125,-2646.154541015625,62.47417449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,300.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.220703125,18000.0,0.0,0.0,0.0573152564465999,0.0,0.0,0.0,0.0,1.0,0.0071850456297397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036031998693943,0.0850763320922851,-0.0490443333983421,0.0,5.816769771627151e-05,0.0,0.0,3.2416634559631348,0.0,0.0,0.0,0.2657082080841064,4.0,0.0,1.0
749160,293.12744140625,297.1499938964844,293.1499938964844,0.0720715746283531,-1799.03076171875,304.14776611328125,0.7388058304786682,0.1103713363409042,0.0998604819178581,293.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.5631492137908936,0.050000000745058,0.0481508262455463,293.1816711425781,297.1499938964844,293.1499938964844,0.0635992065072059,-1281.196044921875,304.152587890625,0.7188043594360352,0.1008374765515327,0.0710941329598426,293.1451721191406,297.1499938964844,293.1499938964844,0.1803119331598281,-3899.07470703125,304.150146484375,0.942496657371521,0.2280178666114807,0.2163982391357422,293.2716369628906,297.1499938964844,293.1499938964844,0.006351254414767,-2420.770751953125,298.1424865722656,0.5631492137908936,0.050000000745058,0.2284067869186401,291.36627197265625,291.1499938964844,274.8023986816406,271.5583190917969,285.9686279296875,293.2716979980469,289.10211181640625,1.0,0.1807885020971298,0.8175147771835327,0.8175147771835327,1.0,1.0,-0.7967445850372314,0.3152702450752258,0.4814743101596832,0.1817558109760284,0.0,0.0,0.0,24.936635971069336,25.0,-961.0018920898438,-0.0,62.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,298.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.865234375,18000.0,0.0,0.0,0.0580584071576595,0.0,0.0,0.0,0.0,1.0,0.0119534265249967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001837365271057,0.0673844814300537,-0.0672007501125335,0.0,5.892190165468492e-05,0.0,0.0,2.518173694610596,0.0,0.0,0.0,0.2628525793552398,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.073763258755207,-1831.9599609375,304.1473083496094,0.7403203845024109,0.1109848320484161,0.1003780364990234,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.5634647011756897,0.050000000745058,0.0481487959623336,293.1761474609375,297.1499938964844,293.1499938964844,0.0648833438754081,-1300.497314453125,304.1510925292969,0.7195914387702942,0.1011530011892318,0.0712401196360588,293.14422607421875,297.1499938964844,293.1499938964844,0.1834198832511901,-3954.634033203125,304.14874267578125,0.9434322118759156,0.2283311486244201,0.2166616171598434,293.2689208984375,297.1499938964844,293.1499938964844,0.0064867357723414,-2477.43798828125,297.9131774902344,0.5634647011756897,0.050000000745058,0.2283971607685089,290.95361328125,291.1499938964844,274.76739501953125,271.5378723144531,285.9441223144531,293.2689819335937,289.1925354003906,1.0,0.1808364987373352,0.8241915106773376,0.8241915106773376,1.0,1.0,-0.7978428602218628,0.3161026537418365,0.4817402064800262,0.1824928224086761,0.0,0.0,0.0624881759285926,24.89900588989257,25.0,692.888671875,-3982.73095703125,62.62060928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,302.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.48046875,18000.0,0.0,0.0,0.0542177185416221,0.0,0.0,0.0,0.0,1.0,0.0045840637758374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935480296611785,0.1253429651260376,-0.0317949391901493,0.0,5.502409476321191e-05,0.0,0.0,4.822501182556152,0.0,0.0,0.0,0.2714143097400665,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.073763258755207,-1831.9599609375,304.1473083496094,0.7403203845024109,0.1109848320484161,0.1003780364990234,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.5634647011756897,0.050000000745058,0.0481487959623336,293.1761474609375,297.1499938964844,293.1499938964844,0.0648833438754081,-1300.497314453125,304.1510925292969,0.7195914387702942,0.1011530011892318,0.0712401196360588,293.14422607421875,297.1499938964844,293.1499938964844,0.1834198832511901,-3954.634033203125,304.14874267578125,0.9434322118759156,0.2283311486244201,0.2166616171598434,293.2689208984375,297.1499938964844,293.1499938964844,0.0064867357723414,-2477.43798828125,297.9131774902344,0.5634647011756897,0.050000000745058,0.2283971607685089,290.95361328125,291.1499938964844,274.76739501953125,271.5378723144531,285.9441223144531,293.2689819335937,289.1925354003906,1.0,0.1808364987373352,0.8241915106773376,0.8241915106773376,1.0,1.0,-0.7978428602218628,0.3161026537418365,0.4817402064800262,0.1824928224086761,0.0,0.0,0.0624881759285926,24.89900588989257,25.0,692.888671875,-3982.73095703125,62.62060928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,302.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.48046875,18000.0,0.0,0.0,0.0542177185416221,0.0,0.0,0.0,0.0,1.0,0.0045840637758374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935480296611785,0.1253429651260376,-0.0317949391901493,0.0,5.502409476321191e-05,0.0,0.0,4.822501182556152,0.0,0.0,0.0,0.2714143097400665,4.0,0.0,1.0
749340,293.1275329589844,297.1499938964844,293.1499938964844,0.0713123306632042,-1780.967529296875,304.1516418457031,0.7417760491371155,0.1115024387836456,0.1008753255009651,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.5637663006782532,0.050000000745058,0.0481468625366687,293.170166015625,297.1499938964844,293.1499938964844,0.0625665262341499,-1264.08056640625,304.15399169921875,0.7210000157356262,0.101702906191349,0.0715875774621963,293.1443176269531,297.1499938964844,293.1499938964844,0.1766875833272934,-3829.774658203125,304.15887451171875,0.9441627264022828,0.2284574806690216,0.2168152034282684,293.27008056640625,297.1499938964844,293.1499938964844,0.0062635838985443,-2369.193359375,298.16961669921875,0.5637663006782532,0.050000000745058,0.2283879816532135,291.5863952636719,291.1499938964844,274.7240600585937,271.5115051269531,285.91973876953125,293.2699890136719,289.5043640136719,1.0,0.1809024661779403,0.8308683037757874,0.8308683037757874,1.0,1.0,-0.7990278005599976,0.3169181644916534,0.4821096360683441,0.1833110898733139,0.0,0.0,0.0,24.86628150939941,25.0,-206.3357391357422,-415.1638793945313,62.75465774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,298.23358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.353515625,18000.0,0.0,0.0,0.0588819906115531,0.0,0.0,0.0,0.0,1.0,0.0103034302592277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036850841715931,0.0663686692714691,-0.0626835897564888,0.0,5.975773456157185e-05,0.0,0.0,2.4954051971435547,0.0,0.0,0.0,0.2632784247398376,4.0,0.0,1.0
749400,293.1275329589844,297.1499938964844,293.1499938964844,0.0713123306632042,-1780.967529296875,304.1516418457031,0.7417760491371155,0.1115024387836456,0.1008753255009651,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.5637663006782532,0.050000000745058,0.0481468625366687,293.170166015625,297.1499938964844,293.1499938964844,0.0625665262341499,-1264.08056640625,304.15399169921875,0.7210000157356262,0.101702906191349,0.0715875774621963,293.1443176269531,297.1499938964844,293.1499938964844,0.1766875833272934,-3829.774658203125,304.15887451171875,0.9441627264022828,0.2284574806690216,0.2168152034282684,293.27008056640625,297.1499938964844,293.1499938964844,0.0062635838985443,-2369.193359375,298.16961669921875,0.5637663006782532,0.050000000745058,0.2283879816532135,291.5863952636719,291.1499938964844,274.7240600585937,271.5115051269531,285.91973876953125,293.2699890136719,289.5043640136719,1.0,0.1809024661779403,0.8308683037757874,0.8308683037757874,1.0,1.0,-0.7990278005599976,0.3169181644916534,0.4821096360683441,0.1833110898733139,0.0,0.0,0.0,24.86628150939941,25.0,-206.3357391357422,-415.1638793945313,62.75465774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,298.23358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.353515625,18000.0,0.0,0.0,0.0588819906115531,0.0,0.0,0.0,0.0,1.0,0.0103034302592277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036850841715931,0.0663686692714691,-0.0626835897564888,0.0,5.975773456157185e-05,0.0,0.0,2.4954051971435547,0.0,0.0,0.0,0.2632784247398376,4.0,0.0,1.0
749460,293.1274719238281,297.1499938964844,293.1499938964844,0.0769497975707054,-1895.5960693359373,304.1427917480469,0.7432908415794373,0.1120830401778221,0.1013578921556472,293.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5775756835937,0.5641553401947021,0.050000000745058,0.0481443740427494,293.1632080078125,297.1499938964844,293.1499938964844,0.0681119635701179,-1349.2296142578125,304.1444396972656,0.723114013671875,0.1025950834155082,0.0721361935138702,293.1434326171875,297.1499938964844,293.1499938964844,0.1890153139829635,-4058.134033203125,304.1379089355469,0.9451697468757628,0.2287787795066833,0.2170542925596237,293.2674560546875,297.1499938964844,293.1499938964844,0.0064768991433084,-2506.593994140625,297.6619873046875,0.5641553401947021,0.050000000745058,0.2283761799335479,290.596435546875,291.1499938964844,274.6731872558594,271.4797058105469,285.8953552246094,293.2676696777344,288.8240966796875,1.0,0.1809867173433303,0.8336493968963623,0.8336493968963623,1.0,1.0,-0.8005350232124329,0.3176302015781402,0.4829047918319702,0.184044525027275,0.0,0.0,0.1011085957288742,24.82420539855957,25.0,364.8008728027344,-3969.664794921875,62.92511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,301.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.08984375,18000.0,0.0,0.0,0.054565742611885,0.0,0.0,0.0,0.0,1.0,0.0053041973151266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916307047009468,0.1290035545825958,-0.037372849881649,0.0,5.537729157367721e-05,0.0,0.0,4.938292026519775,0.0,0.0,0.0,0.271439790725708,4.0,0.0,1.0
749520,293.1274719238281,297.1499938964844,293.1499938964844,0.0769497975707054,-1895.5960693359373,304.1427917480469,0.7432908415794373,0.1120830401778221,0.1013578921556472,293.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5775756835937,0.5641553401947021,0.050000000745058,0.0481443740427494,293.1632080078125,297.1499938964844,293.1499938964844,0.0681119635701179,-1349.2296142578125,304.1444396972656,0.723114013671875,0.1025950834155082,0.0721361935138702,293.1434326171875,297.1499938964844,293.1499938964844,0.1890153139829635,-4058.134033203125,304.1379089355469,0.9451697468757628,0.2287787795066833,0.2170542925596237,293.2674560546875,297.1499938964844,293.1499938964844,0.0064768991433084,-2506.593994140625,297.6619873046875,0.5641553401947021,0.050000000745058,0.2283761799335479,290.596435546875,291.1499938964844,274.6731872558594,271.4797058105469,285.8953552246094,293.2676696777344,288.8240966796875,1.0,0.1809867173433303,0.8336493968963623,0.8336493968963623,1.0,1.0,-0.8005350232124329,0.3176302015781402,0.4829047918319702,0.184044525027275,0.0,0.0,0.1011085957288742,24.82420539855957,25.0,364.8008728027344,-3969.664794921875,62.92511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,301.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.08984375,18000.0,0.0,0.0,0.054565742611885,0.0,0.0,0.0,0.0,1.0,0.0053041973151266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916307047009468,0.1290035545825958,-0.037372849881649,0.0,5.537729157367721e-05,0.0,0.0,4.938292026519775,0.0,0.0,0.0,0.271439790725708,4.0,0.0,1.0
749580,293.1275634765625,297.1499938964844,293.1499938964844,0.0721041336655616,-1794.690185546875,304.152587890625,0.7449595928192139,0.1126349344849586,0.1018826365470886,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443420410156,0.564595103263855,0.050000000745058,0.0481415726244449,293.1559143066406,297.1499938964844,293.1499938964844,0.0640612915158271,-1284.194091796875,304.15240478515625,0.725932240486145,0.1037385314702987,0.0729037523269653,293.1433410644531,297.1499938964844,293.1499938964844,0.1767500638961792,-3829.65478515625,304.1607666015625,0.9462370276451112,0.2289658784866333,0.2172834426164627,293.2680358886719,297.1499938964844,293.1499938964844,0.0062103923410177,-2350.284423828125,298.0935363769531,0.564595103263855,0.050000000745058,0.228362888097763,291.5824584960937,291.1499938964844,274.61553955078125,271.44305419921875,285.87060546875,293.2679443359375,289.6020202636719,1.0,0.1810958981513977,0.836430549621582,0.836430549621582,1.0,1.0,-0.8023418188095093,0.3184422850608825,0.4838995337486267,0.1848845928907394,0.0,0.0,0.0,24.77840805053711,25.0,425.6825866699219,-2659.71044921875,63.136322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,300.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18226.41015625,18000.0,0.0,0.0,0.0593301132321357,0.0,0.0,0.0,0.0,1.0,0.0070064356550574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362525656819343,0.0842974111437797,-0.0480448454618454,0.0,6.02125219302252e-05,0.0,0.0,3.211533784866333,0.0,0.0,0.0,0.2656623125076294,4.0,0.0,1.0
749640,293.1275634765625,297.1499938964844,293.1499938964844,0.0721041336655616,-1794.690185546875,304.152587890625,0.7449595928192139,0.1126349344849586,0.1018826365470886,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443420410156,0.564595103263855,0.050000000745058,0.0481415726244449,293.1559143066406,297.1499938964844,293.1499938964844,0.0640612915158271,-1284.194091796875,304.15240478515625,0.725932240486145,0.1037385314702987,0.0729037523269653,293.1433410644531,297.1499938964844,293.1499938964844,0.1767500638961792,-3829.65478515625,304.1607666015625,0.9462370276451112,0.2289658784866333,0.2172834426164627,293.2680358886719,297.1499938964844,293.1499938964844,0.0062103923410177,-2350.284423828125,298.0935363769531,0.564595103263855,0.050000000745058,0.228362888097763,291.5824584960937,291.1499938964844,274.61553955078125,271.44305419921875,285.87060546875,293.2679443359375,289.6020202636719,1.0,0.1810958981513977,0.836430549621582,0.836430549621582,1.0,1.0,-0.8023418188095093,0.3184422850608825,0.4838995337486267,0.1848845928907394,0.0,0.0,0.0,24.77840805053711,25.0,425.6825866699219,-2659.71044921875,63.136322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,300.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18226.41015625,18000.0,0.0,0.0,0.0593301132321357,0.0,0.0,0.0,0.0,1.0,0.0070064356550574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362525656819343,0.0842974111437797,-0.0480448454618454,0.0,6.02125219302252e-05,0.0,0.0,3.211533784866333,0.0,0.0,0.0,0.2656623125076294,4.0,0.0,1.0
749700,293.1277770996094,297.1499938964844,293.1499938964844,0.074572667479515,-1845.18994140625,304.1474304199219,0.7456615567207336,0.1128800883889198,0.1021028310060501,293.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4063415527344,0.5647799372673035,0.050000000745058,0.0481403991580009,293.1522521972656,297.1499938964844,293.1499938964844,0.0667347162961959,-1325.177001953125,304.1469116210937,0.7274290323257446,0.104383111000061,0.0733313113451004,293.1432800292969,297.1499938964844,293.1499938964844,0.1819683760404586,-3928.391357421875,304.1488952636719,0.946649432182312,0.2290645688772201,0.217358261346817,293.2681884765625,297.1499938964844,293.1499938964844,0.0061958329752087,-2377.425048828125,297.9472961425781,0.5647799372673035,0.050000000745058,0.2283573150634765,291.3217468261719,291.1499938964844,274.5843811035156,271.42303466796875,285.85760498046875,293.26824951171875,289.0531005859375,1.0,0.1811562776565551,0.8378211259841919,0.8378211259841919,1.0,1.0,-0.803200900554657,0.3188228011131286,0.4843781292438507,0.1853066384792328,0.0,0.0,0.0,24.76102638244629,25.0,-1011.7767944335938,-0.0,63.24296188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,298.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.947265625,18000.0,0.0,0.0,0.0601241961121559,0.0,0.0,0.0,0.0,1.0,0.0117894634604454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001875892339739,0.0669994875788688,-0.0668118968605995,0.0,6.101841427152976e-05,0.0,0.0,2.503546714782715,0.0,0.0,0.0,0.2628113627433777,4.0,0.0,1.0
749760,293.127685546875,297.1499938964844,293.1499938964844,0.0793314948678016,-1943.1475830078125,304.1394348144531,0.7464648485183716,0.1131790876388549,0.1023430675268173,293.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6165466308594,0.5650162696838379,0.050000000745058,0.0481388978660106,293.1483154296875,297.1499938964844,293.1499938964844,0.0716305673122406,-1401.41064453125,304.1387634277344,0.7291381359100342,0.1051301509141922,0.0738141164183616,293.1427001953125,297.1499938964844,293.1499938964844,0.1927353143692016,-4127.03515625,304.12994384765625,0.9472452402114868,0.2292636632919311,0.2174965590238571,293.2663269042969,297.1499938964844,293.1499938964844,0.0063718631863594,-2494.83935546875,297.5269775390625,0.5650162696838379,0.050000000745058,0.2283502072095871,290.48699951171875,291.1499938964844,274.55181884765625,271.4020080566406,285.84722900390625,293.2666931152344,288.4602966308594,1.0,0.1812230348587036,0.8346309661865234,0.8346309661865234,1.0,1.0,-0.8042242527008057,0.319048523902893,0.4851757287979126,0.1855450868606567,0.0,0.0,0.099026009440422,24.73727035522461,25.0,-312.5702209472656,-3723.517578125,63.366153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,299.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17759.166015625,18000.0,0.0,0.0,0.0565418563783168,0.0,0.0,0.0,0.0,1.0,0.006756242364645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780863910913467,0.1244317293167114,-0.0463453382253646,0.0,5.7382792874705046e-05,0.0,0.0,4.722124576568604,0.0,0.0,0.0,0.2701254487037658,4.0,0.0,1.0
