time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749820,293.1275634765625,297.1499938964844,293.1499938964844,0.0734684243798255,-1820.2554931640625,304.15234375,0.7482947707176208,0.1137710213661193,0.1028889939188957,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266662597656,0.5655529499053955,0.050000000745058,0.048135507851839,293.14031982421875,297.1499938964844,293.1499938964844,0.0670159831643104,-1325.6180419921875,304.1498413085937,0.7330947518348694,0.1067918464541435,0.0749431475996971,293.1422424316406,297.1499938964844,293.1499938964844,0.1781843602657318,-3855.363525390625,304.15997314453125,0.94858980178833,0.2295419424772262,0.2178083956241607,293.2657775878906,297.1499938964844,293.1499938964844,0.0061685326509177,-2342.7236328125,297.98028564453125,0.5655529499053955,0.050000000745058,0.2283341288566589,291.4990539550781,291.1499938964844,274.4827880859375,271.3571472167969,285.82867431640625,293.26568603515625,289.5609741210937,1.0,0.181378424167633,0.8282506465911865,0.8282506465911865,1.0,1.0,-0.8065854907035828,0.3195881843566894,0.4869972765445709,0.1860566139221191,0.0,0.0,0.0,24.68343544006348,25.0,595.0498046875,-3567.244873046875,63.65251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,301.87921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.822265625,18000.0,0.0,0.0,0.0596751272678375,0.0,0.0,0.0,0.0,1.0,0.0046419058926403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729908570647239,0.1053150072693824,-0.0323241464793682,0.0,6.056266647647135e-05,0.0,0.0,4.038923740386963,0.0,0.0,0.0,0.2692307829856872,4.0,0.0,1.0
749880,293.1275634765625,297.1499938964844,293.1499938964844,0.0734684243798255,-1820.2554931640625,304.15234375,0.7482947707176208,0.1137710213661193,0.1028889939188957,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266662597656,0.5655529499053955,0.050000000745058,0.048135507851839,293.14031982421875,297.1499938964844,293.1499938964844,0.0670159831643104,-1325.6180419921875,304.1498413085937,0.7330947518348694,0.1067918464541435,0.0749431475996971,293.1422424316406,297.1499938964844,293.1499938964844,0.1781843602657318,-3855.363525390625,304.15997314453125,0.94858980178833,0.2295419424772262,0.2178083956241607,293.2657775878906,297.1499938964844,293.1499938964844,0.0061685326509177,-2342.7236328125,297.98028564453125,0.5655529499053955,0.050000000745058,0.2283341288566589,291.4990539550781,291.1499938964844,274.4827880859375,271.3571472167969,285.82867431640625,293.26568603515625,289.5609741210937,1.0,0.181378424167633,0.8282506465911865,0.8282506465911865,1.0,1.0,-0.8065854907035828,0.3195881843566894,0.4869972765445709,0.1860566139221191,0.0,0.0,0.0,24.68343544006348,25.0,595.0498046875,-3567.244873046875,63.65251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,301.87921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.822265625,18000.0,0.0,0.0,0.0596751272678375,0.0,0.0,0.0,0.0,1.0,0.0046419058926403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729908570647239,0.1053150072693824,-0.0323241464793682,0.0,6.056266647647135e-05,0.0,0.0,4.038923740386963,0.0,0.0,0.0,0.2692307829856872,4.0,0.0,1.0
749940,293.1278076171875,297.1499938964844,293.1499938964844,0.0788625329732894,-1931.2552490234373,304.1416931152344,0.7498159408569336,0.1142894551157951,0.1033470183610916,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.99420166015625,0.5659849047660828,0.050000000745058,0.0481327883899211,293.13262939453125,297.1499938964844,293.1499938964844,0.073312371969223,-1422.99169921875,304.1385498046875,0.7372047901153564,0.1085974425077438,0.0761643499135971,293.1418762207031,297.1499938964844,293.1499938964844,0.1897695660591125,-4072.30712890625,304.1352844238281,0.9495957493782043,0.2298072427511215,0.2180150300264358,293.265380859375,297.1499938964844,293.1499938964844,0.0061935796402394,-2418.91015625,297.6146240234375,0.5659849047660828,0.050000000745058,0.228321224451065,290.83184814453125,291.1499938964844,274.4092712402344,271.3089599609375,285.80938720703125,293.2656555175781,288.5416564941406,1.0,0.1815512031316757,0.8218703269958496,0.8218703269958496,1.0,1.0,-0.8088300824165344,0.3200598061084747,0.4887702465057373,0.186516061425209,0.0,0.0,0.0401793383061885,24.64529609680176,25.0,-1268.7281494140625,-2543.72705078125,63.94371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,297.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17742.435546875,18000.0,0.0,0.0,0.0605229698121547,0.0,0.0,0.0,0.0,1.0,0.010341353714466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0319700762629509,0.0942468866705894,-0.0622768141329288,0.0,6.142312486190349e-05,0.0,0.0,3.497663736343384,0.0,0.0,0.0,0.2676593065261841,4.0,0.0,1.0
750000,293.1278076171875,297.1499938964844,293.1499938964844,0.0788625329732894,-1931.2552490234373,304.1416931152344,0.7498159408569336,0.1142894551157951,0.1033470183610916,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.99420166015625,0.5659849047660828,0.050000000745058,0.0481327883899211,293.13262939453125,297.1499938964844,293.1499938964844,0.073312371969223,-1422.99169921875,304.1385498046875,0.7372047901153564,0.1085974425077438,0.0761643499135971,293.1418762207031,297.1499938964844,293.1499938964844,0.1897695660591125,-4072.30712890625,304.1352844238281,0.9495957493782043,0.2298072427511215,0.2180150300264358,293.265380859375,297.1499938964844,293.1499938964844,0.0061935796402394,-2418.91015625,297.6146240234375,0.5659849047660828,0.050000000745058,0.228321224451065,290.83184814453125,291.1499938964844,274.4092712402344,271.3089599609375,285.80938720703125,293.2656555175781,288.5416564941406,1.0,0.1815512031316757,0.8218703269958496,0.8218703269958496,1.0,1.0,-0.8088300824165344,0.3200598061084747,0.4887702465057373,0.186516061425209,0.0,0.0,0.0401793383061885,24.64529609680176,25.0,-1268.7281494140625,-2543.72705078125,63.94371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,297.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17742.435546875,18000.0,0.0,0.0,0.0605229698121547,0.0,0.0,0.0,0.0,1.0,0.010341353714466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0319700762629509,0.0942468866705894,-0.0622768141329288,0.0,6.142312486190349e-05,0.0,0.0,3.497663736343384,0.0,0.0,0.0,0.2676593065261841,4.0,0.0,1.0
750060,293.12750244140625,297.1499938964844,293.1499938964844,0.0752675905823707,-1854.8841552734373,304.1511535644531,0.7517091035842896,0.1149121150374412,0.1038976982235908,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22589111328125,0.566558301448822,0.050000000745058,0.0481291972100734,293.1245422363281,297.1499938964844,293.1499938964844,0.0711332261562347,-1384.5692138671875,304.14666748046875,0.742030680179596,0.110675536096096,0.0775777772068977,293.1410522460937,297.1499938964844,293.1499938964844,0.1806611269712448,-3900.4697265625,304.156982421875,0.951084554195404,0.2301847338676452,0.2183892726898193,293.263427734375,297.1499938964844,293.1499938964844,0.0061474237591028,-2347.222412109375,297.8277282714844,0.566558301448822,0.050000000745058,0.2283041924238205,291.3351135253906,291.1499938964844,274.3319396972656,271.25799560546875,285.7880554199219,293.26336669921875,289.4596252441406,1.0,0.1817513108253479,0.8146336674690247,0.8146336674690247,1.0,1.0,-0.8116117715835571,0.3207076787948608,0.4909040629863739,0.1869810074567794,0.0,0.0,0.0194322634488344,24.590227127075195,25.0,687.8648071289062,-3802.945556640625,64.29533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,302.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.623046875,18000.0,0.0,0.0,0.0600786730647087,0.0,0.0,0.0,0.0,1.0,0.0041919038631021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839968174695968,0.1121611148118972,-0.0281642992049455,0.0,6.0972215578658506e-05,0.0,0.0,4.315102577209473,0.0,0.0,0.0,0.2701712548732757,4.0,0.0,1.0
750120,293.12750244140625,297.1499938964844,293.1499938964844,0.0752675905823707,-1854.8841552734373,304.1511535644531,0.7517091035842896,0.1149121150374412,0.1038976982235908,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22589111328125,0.566558301448822,0.050000000745058,0.0481291972100734,293.1245422363281,297.1499938964844,293.1499938964844,0.0711332261562347,-1384.5692138671875,304.14666748046875,0.742030680179596,0.110675536096096,0.0775777772068977,293.1410522460937,297.1499938964844,293.1499938964844,0.1806611269712448,-3900.4697265625,304.156982421875,0.951084554195404,0.2301847338676452,0.2183892726898193,293.263427734375,297.1499938964844,293.1499938964844,0.0061474237591028,-2347.222412109375,297.8277282714844,0.566558301448822,0.050000000745058,0.2283041924238205,291.3351135253906,291.1499938964844,274.3319396972656,271.25799560546875,285.7880554199219,293.26336669921875,289.4596252441406,1.0,0.1817513108253479,0.8146336674690247,0.8146336674690247,1.0,1.0,-0.8116117715835571,0.3207076787948608,0.4909040629863739,0.1869810074567794,0.0,0.0,0.0194322634488344,24.590227127075195,25.0,687.8648071289062,-3802.945556640625,64.29533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,302.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.623046875,18000.0,0.0,0.0,0.0600786730647087,0.0,0.0,0.0,0.0,1.0,0.0041919038631021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839968174695968,0.1121611148118972,-0.0281642992049455,0.0,6.0972215578658506e-05,0.0,0.0,4.315102577209473,0.0,0.0,0.0,0.2701712548732757,4.0,0.0,1.0
750180,293.1277770996094,297.1499938964844,293.1499938964844,0.0770050585269928,-1890.2410888671875,304.1470947265625,0.7532776594161987,0.1154260784387588,0.104371853172779,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3767395019531,0.5669891834259033,0.050000000745058,0.0481265112757682,293.1171569824219,297.1499938964844,293.1499938964844,0.0742430165410041,-1431.23779296875,304.141845703125,0.7469109892845154,0.1128166764974594,0.079055555164814,293.14093017578125,297.1499938964844,293.1499938964844,0.1837464570999145,-3959.455078125,304.14776611328125,0.952116847038269,0.2304384559392929,0.2186199128627777,293.26397705078125,297.1499938964844,293.1499938964844,0.0060472297482192,-2333.933837890625,297.7648010253906,0.5669891834259033,0.050000000745058,0.2282914519309997,291.2894592285156,291.1499938964844,274.2515869140625,271.2047424316406,285.7676086425781,293.2640686035156,289.0210266113281,1.0,0.1819688826799392,0.8073969483375549,0.8073969483375549,1.0,1.0,-0.8142127394676208,0.3212732076644897,0.4929395616054535,0.1873086094856262,0.0,0.0,0.0,24.554819107055664,25.0,-1047.387939453125,-0.0,64.64790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,297.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.8125,18000.0,0.0,0.0,0.0634197071194648,0.0,0.0,0.0,0.0,1.0,0.0115522146224975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002081794809782,0.0664299353957176,-0.0662217512726783,0.0,6.436293915612623e-05,0.0,0.0,2.482228755950928,0.0,0.0,0.0,0.2627646028995514,4.0,0.0,1.0
750240,293.1277770996094,297.1499938964844,293.1499938964844,0.0770050585269928,-1890.2410888671875,304.1470947265625,0.7532776594161987,0.1154260784387588,0.104371853172779,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3767395019531,0.5669891834259033,0.050000000745058,0.0481265112757682,293.1171569824219,297.1499938964844,293.1499938964844,0.0742430165410041,-1431.23779296875,304.141845703125,0.7469109892845154,0.1128166764974594,0.079055555164814,293.14093017578125,297.1499938964844,293.1499938964844,0.1837464570999145,-3959.455078125,304.14776611328125,0.952116847038269,0.2304384559392929,0.2186199128627777,293.26397705078125,297.1499938964844,293.1499938964844,0.0060472297482192,-2333.933837890625,297.7648010253906,0.5669891834259033,0.050000000745058,0.2282914519309997,291.2894592285156,291.1499938964844,274.2515869140625,271.2047424316406,285.7676086425781,293.2640686035156,289.0210266113281,1.0,0.1819688826799392,0.8073969483375549,0.8073969483375549,1.0,1.0,-0.8142127394676208,0.3212732076644897,0.4929395616054535,0.1873086094856262,0.0,0.0,0.0,24.554819107055664,25.0,-1047.387939453125,-0.0,64.64790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,297.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.8125,18000.0,0.0,0.0,0.0634197071194648,0.0,0.0,0.0,0.0,1.0,0.0115522146224975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002081794809782,0.0664299353957176,-0.0662217512726783,0.0,6.436293915612623e-05,0.0,0.0,2.482228755950928,0.0,0.0,0.0,0.2627646028995514,4.0,0.0,1.0
750300,293.12762451171875,297.1499938964844,293.1499938964844,0.0815162137150764,-1983.362060546875,304.1396789550781,0.7541307806968689,0.1157351434230804,0.1046213135123252,293.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60223388671875,0.5672397613525391,0.050000000745058,0.0481249541044235,293.11334228515625,297.1499938964844,293.1499938964844,0.079435110092163,-1513.0224609375,304.1341247558594,0.7495293617248535,0.1139844059944152,0.079839676618576,293.1402893066406,297.1499938964844,293.1499938964844,0.1938639730215072,-4145.4326171875,304.1303405761719,0.9527854323387146,0.230678915977478,0.2187984436750412,293.2619934082031,297.1499938964844,293.1499938964844,0.006222728639841,-2446.3798828125,297.3507995605469,0.5672397613525391,0.050000000745058,0.2282840609550476,290.4869079589844,291.1499938964844,274.2105407714844,271.1774597167969,285.7555847167969,293.2623596191406,288.5152282714844,1.0,0.1820854097604751,0.8037786483764648,0.8037786483764648,1.0,1.0,-0.8156566619873047,0.3216218948364258,0.4940347671508789,0.1874544322490692,0.0,0.0,0.1080864071846008,24.53255653381348,25.0,-193.9613342285156,-3804.501220703125,64.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,300.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17773.60546875,18000.0,0.0,0.0,0.0598674044013023,0.0,0.0,0.0,0.0,1.0,0.0061293421313166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813589990139007,0.1239862889051437,-0.0426272898912429,0.0,6.075780402170494e-05,0.0,0.0,4.713819980621338,0.0,0.0,0.0,0.2703257501125335,4.0,0.0,1.0
750360,293.1274719238281,297.1499938964844,293.1499938964844,0.0776983052492141,-1902.79638671875,304.14849853515625,0.7551141381263733,0.1160540282726287,0.1049078702926635,293.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.567529022693634,0.050000000745058,0.0481231585144996,293.1095275878906,297.1499938964844,293.1499938964844,0.076453261077404,-1462.6463623046875,304.1424560546875,0.7523443102836609,0.115195944905281,0.0806736722588539,293.1398620605469,297.1499938964844,293.1499938964844,0.1846246123313903,-3973.150146484375,304.1507568359375,0.953576683998108,0.2308855652809143,0.2190185487270355,293.2611083984375,297.1499938964844,293.1499938964844,0.0061476998962461,-2366.668701171875,297.6219482421875,0.567529022693634,0.050000000745058,0.2282755523920059,291.0659484863281,291.1499938964844,274.16900634765625,271.1498107910156,285.7386779785156,293.2611389160156,289.2622375488281,1.0,0.1822093874216079,0.803828239440918,0.803828239440918,1.0,1.0,-0.8172533512115479,0.3222832977771759,0.4949700534343719,0.1878384798765182,0.0,0.0,0.0597325302660465,24.5054988861084,25.0,666.8341064453125,-4038.997802734375,65.05087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,302.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.216796875,18000.0,0.0,0.0,0.0605577267706394,0.0,0.0,0.0,0.0,1.0,0.0039416523650288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948926955461502,0.1205459460616111,-0.0256532505154609,0.0,6.145839142845944e-05,0.0,0.0,4.644421100616455,0.0,0.0,0.0,0.2711292207241058,4.0,0.0,1.0
750420,293.127685546875,297.1499938964844,293.1499938964844,0.076122373342514,-1869.4395751953125,304.15106201171875,0.7567375898361206,0.1165815666317939,0.105407066643238,293.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5277404785156,0.5679465532302856,0.050000000745058,0.0481205768883228,293.1027526855469,297.1499938964844,293.1499938964844,0.0764934122562408,-1459.8685302734375,304.14434814453125,0.7578468322753906,0.1175986304879188,0.0823516622185707,293.1397705078125,297.1499938964844,293.1499938964844,0.1801623553037643,-3890.8232421875,304.1566772460937,0.9546555280685424,0.2311590313911438,0.219299241900444,293.261962890625,297.1499938964844,293.1499938964844,0.0059744301252067,-2285.887451171875,297.80975341796875,0.5679465532302856,0.050000000745058,0.2282633036375045,291.521484375,291.1499938964844,274.0848693847656,271.0936889648437,285.7032165527344,293.2619323730469,289.43878173828125,1.0,0.1824677884578704,0.8039274215698242,0.8039274215698242,1.0,1.0,-0.8201855421066284,0.3235639631748199,0.4966215491294861,0.1884887069463729,0.0,0.0,0.0,24.472171783447266,25.0,-257.8453063964844,-545.4592895507812,65.46113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,298.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.669921875,18000.0,0.0,0.0,0.0650987923145294,0.0,0.0,0.0,0.0,1.0,0.009742435067892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048207808285951,0.0655005276203155,-0.0606797486543655,0.0,6.606699753319845e-05,0.0,0.0,2.463979721069336,0.0,0.0,0.0,0.2632087171077728,4.0,0.0,1.0
750480,293.127685546875,297.1499938964844,293.1499938964844,0.076122373342514,-1869.4395751953125,304.15106201171875,0.7567375898361206,0.1165815666317939,0.105407066643238,293.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5277404785156,0.5679465532302856,0.050000000745058,0.0481205768883228,293.1027526855469,297.1499938964844,293.1499938964844,0.0764934122562408,-1459.8685302734375,304.14434814453125,0.7578468322753906,0.1175986304879188,0.0823516622185707,293.1397705078125,297.1499938964844,293.1499938964844,0.1801623553037643,-3890.8232421875,304.1566772460937,0.9546555280685424,0.2311590313911438,0.219299241900444,293.261962890625,297.1499938964844,293.1499938964844,0.0059744301252067,-2285.887451171875,297.80975341796875,0.5679465532302856,0.050000000745058,0.2282633036375045,291.521484375,291.1499938964844,274.0848693847656,271.0936889648437,285.7032165527344,293.2619323730469,289.43878173828125,1.0,0.1824677884578704,0.8039274215698242,0.8039274215698242,1.0,1.0,-0.8201855421066284,0.3235639631748199,0.4966215491294861,0.1884887069463729,0.0,0.0,0.0,24.472171783447266,25.0,-257.8453063964844,-545.4592895507812,65.46113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,298.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.669921875,18000.0,0.0,0.0,0.0650987923145294,0.0,0.0,0.0,0.0,1.0,0.009742435067892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048207808285951,0.0655005276203155,-0.0606797486543655,0.0,6.606699753319845e-05,0.0,0.0,2.463979721069336,0.0,0.0,0.0,0.2632087171077728,4.0,0.0,1.0
750540,293.1274719238281,297.1499938964844,293.1499938964844,0.0807504951953888,-1964.0484619140625,304.1443176269531,0.7584148645401001,0.1171848401427269,0.1059135720133781,293.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.5683929920196533,0.050000000745058,0.0481178276240825,293.09600830078125,297.1499938964844,293.1499938964844,0.0828602984547615,-1558.791259765625,304.136962890625,0.7636094093322754,0.1201617941260337,0.0841002762317657,293.13873291015625,297.1499938964844,293.1499938964844,0.1900636702775955,-4072.9794921875,304.1409606933594,0.9559358954429626,0.2316255867481231,0.2196847647428512,293.25909423828125,297.1499938964844,293.1499938964844,0.0061490670777857,-2394.77978515625,297.3753967285156,0.5683929920196533,0.050000000745058,0.2282502651214599,290.72076416015625,291.1499938964844,274.0,271.0369567871094,285.6637268066406,293.25927734375,288.948974609375,1.0,0.1827426105737686,0.8040266036987305,0.8040266036987305,1.0,1.0,-0.8233356475830078,0.3250014185905456,0.4983342289924621,0.1890357434749603,0.0,0.0,0.1009462550282478,24.434091567993164,25.0,427.4612731933594,-4119.3759765625,65.90105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.22265625,18000.0,0.0,0.0,0.0614579655230045,0.0,0.0,0.0,0.0,1.0,0.0042648264206945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973004400730133,0.1260783374309539,-0.0287778973579406,0.0,6.237201887415722e-05,0.0,0.0,4.842327117919922,0.0,0.0,0.0,0.2714950144290924,4.0,0.0,1.0
750600,293.1274719238281,297.1499938964844,293.1499938964844,0.0807504951953888,-1964.0484619140625,304.1443176269531,0.7584148645401001,0.1171848401427269,0.1059135720133781,293.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.5683929920196533,0.050000000745058,0.0481178276240825,293.09600830078125,297.1499938964844,293.1499938964844,0.0828602984547615,-1558.791259765625,304.136962890625,0.7636094093322754,0.1201617941260337,0.0841002762317657,293.13873291015625,297.1499938964844,293.1499938964844,0.1900636702775955,-4072.9794921875,304.1409606933594,0.9559358954429626,0.2316255867481231,0.2196847647428512,293.25909423828125,297.1499938964844,293.1499938964844,0.0061490670777857,-2394.77978515625,297.3753967285156,0.5683929920196533,0.050000000745058,0.2282502651214599,290.72076416015625,291.1499938964844,274.0,271.0369567871094,285.6637268066406,293.25927734375,288.948974609375,1.0,0.1827426105737686,0.8040266036987305,0.8040266036987305,1.0,1.0,-0.8233356475830078,0.3250014185905456,0.4983342289924621,0.1890357434749603,0.0,0.0,0.1009462550282478,24.434091567993164,25.0,427.4612731933594,-4119.3759765625,65.90105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,302.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.22265625,18000.0,0.0,0.0,0.0614579655230045,0.0,0.0,0.0,0.0,1.0,0.0042648264206945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973004400730133,0.1260783374309539,-0.0287778973579406,0.0,6.237201887415722e-05,0.0,0.0,4.842327117919922,0.0,0.0,0.0,0.2714950144290924,4.0,0.0,1.0
750660,293.1275939941406,297.1499938964844,293.1499938964844,0.0769226923584938,-1883.539306640625,304.1519470214844,0.7600724101066589,0.1177330389618873,0.106435403227806,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.5687844753265381,0.050000000745058,0.04811542481184,293.0899963378906,297.1499938964844,293.1499938964844,0.0806840136647224,-1519.63134765625,304.1442565917969,0.7695214748382568,0.1227467581629753,0.0859168171882629,293.1385803222656,297.1499938964844,293.1499938964844,0.1805031299591064,-3895.51123046875,304.1584167480469,0.9570645093917848,0.2319433540105819,0.2200312316417694,293.2596740722656,297.1499938964844,293.1499938964844,0.0059274067170917,-2268.472900390625,297.7421875,0.5687844753265381,0.050000000745058,0.2282388657331466,291.5228271484375,291.1499938964844,273.9151306152344,270.9801330566406,285.6244812011719,293.25958251953125,289.527587890625,1.0,0.1830354332923889,0.8040992617607117,0.8040992617607117,1.0,1.0,-0.8265414834022522,0.3265258967876434,0.5000156164169312,0.1894356310367584,0.0,0.0,0.0,24.402368545532227,25.0,333.9330444335937,-2998.298583984375,66.3610610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,300.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18196.005859375,18000.0,0.0,0.0,0.0660965293645858,0.0,0.0,0.0,0.0,1.0,0.0059125404804944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464252457022666,0.0879190862178802,-0.0414938405156135,0.0,6.707957800244913e-05,0.0,0.0,3.3568484783172607,0.0,0.0,0.0,0.2661922574043274,4.0,0.0,1.0
750720,293.1275939941406,297.1499938964844,293.1499938964844,0.0769226923584938,-1883.539306640625,304.1519470214844,0.7600724101066589,0.1177330389618873,0.106435403227806,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.5687844753265381,0.050000000745058,0.04811542481184,293.0899963378906,297.1499938964844,293.1499938964844,0.0806840136647224,-1519.63134765625,304.1442565917969,0.7695214748382568,0.1227467581629753,0.0859168171882629,293.1385803222656,297.1499938964844,293.1499938964844,0.1805031299591064,-3895.51123046875,304.1584167480469,0.9570645093917848,0.2319433540105819,0.2200312316417694,293.2596740722656,297.1499938964844,293.1499938964844,0.0059274067170917,-2268.472900390625,297.7421875,0.5687844753265381,0.050000000745058,0.2282388657331466,291.5228271484375,291.1499938964844,273.9151306152344,270.9801330566406,285.6244812011719,293.25958251953125,289.527587890625,1.0,0.1830354332923889,0.8040992617607117,0.8040992617607117,1.0,1.0,-0.8265414834022522,0.3265258967876434,0.5000156164169312,0.1894356310367584,0.0,0.0,0.0,24.402368545532227,25.0,333.9330444335937,-2998.298583984375,66.3610610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,300.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18196.005859375,18000.0,0.0,0.0,0.0660965293645858,0.0,0.0,0.0,0.0,1.0,0.0059125404804944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464252457022666,0.0879190862178802,-0.0414938405156135,0.0,6.707957800244913e-05,0.0,0.0,3.3568484783172607,0.0,0.0,0.0,0.2661922574043274,4.0,0.0,1.0
750780,293.1276550292969,297.1499938964844,293.1499938964844,0.0836176425218582,-2022.0111083984373,304.1400756835937,0.7615265250205994,0.1182857751846313,0.1069050803780555,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.60748291015625,0.5690996050834656,0.050000000745058,0.0481134988367557,293.0845031738281,297.1499938964844,293.1499938964844,0.0894441455602645,-1658.3897705078125,304.1315002441406,0.7753233909606934,0.1253803223371505,0.0877284482121467,293.1378479003906,297.1499938964844,293.1499938964844,0.1951301544904709,-4165.88818359375,304.13104248046875,0.9580735564231871,0.2323776632547378,0.2203787714242935,293.2577209472656,297.1499938964844,293.1499938964844,0.0060782483778893,-2397.64892578125,297.1910095214844,0.5690996050834656,0.050000000745058,0.2282297164201736,290.50537109375,291.1499938964844,273.8309936523437,270.9237976074219,285.5828857421875,293.258056640625,288.5693054199219,1.0,0.1833376288414001,0.8041719794273376,0.8041719794273376,1.0,1.0,-0.8296831250190735,0.3280893266201019,0.5015937685966492,0.1896572113037109,0.0,0.0,0.1152927502989769,24.378734588623047,25.0,-129.13760375976562,-3898.78955078125,66.82489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,300.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.1953125,18000.0,0.0,0.0,0.0636144578456878,0.0,0.0,0.0,0.0,1.0,0.0054766498506069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084469586610794,0.1229357719421386,-0.0384661816060543,0.0,6.456058326875791e-05,0.0,0.0,4.681600093841553,0.0,0.0,0.0,0.2704675197601318,4.0,0.0,1.0
750840,293.1276550292969,297.1499938964844,293.1499938964844,0.0836176425218582,-2022.0111083984373,304.1400756835937,0.7615265250205994,0.1182857751846313,0.1069050803780555,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.60748291015625,0.5690996050834656,0.050000000745058,0.0481134988367557,293.0845031738281,297.1499938964844,293.1499938964844,0.0894441455602645,-1658.3897705078125,304.1315002441406,0.7753233909606934,0.1253803223371505,0.0877284482121467,293.1378479003906,297.1499938964844,293.1499938964844,0.1951301544904709,-4165.88818359375,304.13104248046875,0.9580735564231871,0.2323776632547378,0.2203787714242935,293.2577209472656,297.1499938964844,293.1499938964844,0.0060782483778893,-2397.64892578125,297.1910095214844,0.5690996050834656,0.050000000745058,0.2282297164201736,290.50537109375,291.1499938964844,273.8309936523437,270.9237976074219,285.5828857421875,293.258056640625,288.5693054199219,1.0,0.1833376288414001,0.8041719794273376,0.8041719794273376,1.0,1.0,-0.8296831250190735,0.3280893266201019,0.5015937685966492,0.1896572113037109,0.0,0.0,0.1152927502989769,24.378734588623047,25.0,-129.13760375976562,-3898.78955078125,66.82489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,300.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.1953125,18000.0,0.0,0.0,0.0636144578456878,0.0,0.0,0.0,0.0,1.0,0.0054766498506069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084469586610794,0.1229357719421386,-0.0384661816060543,0.0,6.456058326875791e-05,0.0,0.0,4.681600093841553,0.0,0.0,0.0,0.2704675197601318,4.0,0.0,1.0
750900,293.1275634765625,297.1499938964844,293.1499938964844,0.0798601731657981,-1942.5740966796875,304.148681640625,0.7624066472053528,0.1185893043875694,0.1071816533803939,293.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722900390625,0.5693053007125854,0.050000000745058,0.0481122434139251,293.0818176269531,297.1499938964844,293.1499938964844,0.0863959938287735,-1606.303955078125,304.140380859375,0.7784014940261841,0.1267390549182891,0.088677205145359,293.13751220703125,297.1499938964844,293.1499938964844,0.1861621439456939,-3999.084716796875,304.1507568359375,0.9587465524673462,0.2326000332832336,0.2206170707941055,293.2569885253906,297.1499938964844,293.1499938964844,0.0059981201775372,-2319.01416015625,297.4718933105469,0.5693053007125854,0.050000000745058,0.2282237708568573,291.0887451171875,291.1499938964844,273.7894592285156,270.8959655761719,285.5613708496094,293.25701904296875,289.2602844238281,1.0,0.1834960132837295,0.8042083382606506,0.8042083382606506,1.0,1.0,-0.8314310312271118,0.3289744257926941,0.5024566054344177,0.1897422820329666,0.0,0.0,0.0637060329318046,24.360258102416992,25.0,612.8981323242188,-4101.0244140625,67.0765151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,302.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.08203125,18000.0,0.0,0.0,0.0644782707095146,0.0,0.0,0.0,0.0,1.0,0.0035990756005048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961335524916648,0.1182848289608955,-0.0221512801945209,0.0,6.543724157381803e-05,0.0,0.0,4.559814453125,0.0,0.0,0.0,0.2710106670856476,4.0,0.0,1.0
750960,293.127685546875,297.1499938964844,293.1499938964844,0.0782066360116005,-1907.8160400390625,304.15185546875,0.7631528377532959,0.1188482567667961,0.1074327379465103,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4020080566406,0.5694440007209778,0.050000000745058,0.0481113977730274,293.0794982910156,297.1499938964844,293.1499938964844,0.0855360776185989,-1590.4273681640625,304.14361572265625,0.7813467383384705,0.1280551105737686,0.0896103382110595,293.13751220703125,297.1499938964844,293.1499938964844,0.1820316910743713,-3922.464111328125,304.1579284667969,0.9592172503471376,0.2327564060688018,0.2207898050546646,293.2574462890625,297.1499938964844,293.1499938964844,0.0058871554210782,-2259.802734375,297.6406555175781,0.5694440007209778,0.050000000745058,0.2282197475433349,291.45623779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.5406188964844,293.2573547363281,289.4926452636719,1.0,0.1836559474468231,0.8042362332344055,0.8042362332344055,1.0,1.0,-0.8330538272857666,0.329818844795227,0.5032349824905396,0.18976391851902,0.0,0.0,0.0038827955722808,24.35006332397461,25.0,466.4800415039063,-3678.122802734375,67.32066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,301.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.232421875,18000.0,0.0,0.0,0.0669628158211708,0.0,0.0,0.0,0.0,1.0,0.0041227145120501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756231173872947,0.1030828058719635,-0.0274596847593784,0.0,6.795874651288614e-05,0.0,0.0,3.9551610946655273,0.0,0.0,0.0,0.2691150307655334,4.0,0.0,1.0
751020,293.1280822753906,297.1499938964844,293.1499938964844,0.0832790359854698,-2013.07080078125,304.14190673828125,0.7643700838088989,0.1193338558077812,0.1078662201762199,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0134582519531,0.5696190595626831,0.050000000745058,0.0481103286147117,293.0755310058594,297.1499938964844,293.1499938964844,0.0927851647138595,-1705.130126953125,304.1327209472656,0.7869181632995605,0.1306460052728653,0.0914204195141792,293.13726806640625,297.1499938964844,293.1499938964844,0.1928764581680297,-4124.40869140625,304.1352233886719,0.9599461555480956,0.233119398355484,0.2210979461669922,293.25714111328125,297.1499938964844,293.1499938964844,0.0058862119913101,-2319.306640625,297.294921875,0.5696190595626831,0.050000000745058,0.228214681148529,290.85504150390625,291.1499938964844,273.6680603027344,270.8148193359375,285.4985656738281,293.2574157714844,288.5583801269531,1.0,0.1839772462844848,0.8042921423912048,0.8042921423912048,1.0,1.0,-0.8361088633537292,0.3314675390720367,0.5046413540840149,0.189659297466278,0.0,0.0,0.0544392727315425,24.34126663208008,25.0,-1126.1727294921875,-3407.505126953125,67.79698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,297.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17679.626953125,18000.0,0.0,0.0,0.0680428147315979,0.0,0.0,0.0,0.0,1.0,0.0073289982974529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608296319842338,0.1101228594779968,-0.0492932274937629,0.0,6.905480404384434e-05,0.0,0.0,4.124002933502197,0.0,0.0,0.0,0.2694892585277557,4.0,0.0,1.0
751080,293.1280822753906,297.1499938964844,293.1499938964844,0.0832790359854698,-2013.07080078125,304.14190673828125,0.7643700838088989,0.1193338558077812,0.1078662201762199,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0134582519531,0.5696190595626831,0.050000000745058,0.0481103286147117,293.0755310058594,297.1499938964844,293.1499938964844,0.0927851647138595,-1705.130126953125,304.1327209472656,0.7869181632995605,0.1306460052728653,0.0914204195141792,293.13726806640625,297.1499938964844,293.1499938964844,0.1928764581680297,-4124.40869140625,304.1352233886719,0.9599461555480956,0.233119398355484,0.2210979461669922,293.25714111328125,297.1499938964844,293.1499938964844,0.0058862119913101,-2319.306640625,297.294921875,0.5696190595626831,0.050000000745058,0.228214681148529,290.85504150390625,291.1499938964844,273.6680603027344,270.8148193359375,285.4985656738281,293.2574157714844,288.5583801269531,1.0,0.1839772462844848,0.8042921423912048,0.8042921423912048,1.0,1.0,-0.8361088633537292,0.3314675390720367,0.5046413540840149,0.189659297466278,0.0,0.0,0.0544392727315425,24.34126663208008,25.0,-1126.1727294921875,-3407.505126953125,67.79698944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,297.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17679.626953125,18000.0,0.0,0.0,0.0680428147315979,0.0,0.0,0.0,0.0,1.0,0.0073289982974529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608296319842338,0.1101228594779968,-0.0492932274937629,0.0,6.905480404384434e-05,0.0,0.0,4.124002933502197,0.0,0.0,0.0,0.2694892585277557,4.0,0.0,1.0
751140,293.1280822753906,297.1499938964844,293.1499938964844,0.0799068361520767,-1940.95068359375,304.1507873535156,0.7658273577690125,0.1198873743414878,0.1083640605211258,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.5698714852333069,0.050000000745058,0.048108797520399,293.07183837890625,297.1499938964844,293.1499938964844,0.0908809155225753,-1669.6163330078125,304.14227294921875,0.7926444411277771,0.1332856118679046,0.0932690277695655,293.1366882324219,297.1499938964844,293.1499938964844,0.1846290230751037,-3969.2626953125,304.1551818847656,0.9609857201576232,0.2335618287324905,0.2215386778116226,293.25555419921875,297.1499938964844,293.1499938964844,0.0058681778609752,-2263.791015625,297.4930725097656,0.5698714852333069,0.050000000745058,0.2282074093818664,291.3017578125,291.1499938964844,273.5907287597656,270.7633056640625,285.4549865722656,293.2554931640625,289.3953552246094,1.0,0.1843089163303375,0.8043480515480042,0.8043480515480042,1.0,1.0,-0.8394433259963989,0.3332950174808502,0.5061482787132263,0.1894743889570236,0.0,0.0,0.0366419218480587,24.32099914550781,25.0,555.021484375,-3941.4345703125,68.30457305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,302.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.955078125,18000.0,0.0,0.0,0.0680364146828651,0.0,0.0,0.0,0.0,1.0,0.0035938296932727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874970480799675,0.1096032336354255,-0.022106185555458,0.0,6.904830661369488e-05,0.0,0.0,4.21987247467041,0.0,0.0,0.0,0.2700775265693664,4.0,0.0,1.0
751200,293.1280822753906,297.1499938964844,293.1499938964844,0.0799068361520767,-1940.95068359375,304.1507873535156,0.7658273577690125,0.1198873743414878,0.1083640605211258,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.5698714852333069,0.050000000745058,0.048108797520399,293.07183837890625,297.1499938964844,293.1499938964844,0.0908809155225753,-1669.6163330078125,304.14227294921875,0.7926444411277771,0.1332856118679046,0.0932690277695655,293.1366882324219,297.1499938964844,293.1499938964844,0.1846290230751037,-3969.2626953125,304.1551818847656,0.9609857201576232,0.2335618287324905,0.2215386778116226,293.25555419921875,297.1499938964844,293.1499938964844,0.0058681778609752,-2263.791015625,297.4930725097656,0.5698714852333069,0.050000000745058,0.2282074093818664,291.3017578125,291.1499938964844,273.5907287597656,270.7633056640625,285.4549865722656,293.2554931640625,289.3953552246094,1.0,0.1843089163303375,0.8043480515480042,0.8043480515480042,1.0,1.0,-0.8394433259963989,0.3332950174808502,0.5061482787132263,0.1894743889570236,0.0,0.0,0.0366419218480587,24.32099914550781,25.0,555.021484375,-3941.4345703125,68.30457305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,302.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.955078125,18000.0,0.0,0.0,0.0680364146828651,0.0,0.0,0.0,0.0,1.0,0.0035938296932727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874970480799675,0.1096032336354255,-0.022106185555458,0.0,6.904830661369488e-05,0.0,0.0,4.21987247467041,0.0,0.0,0.0,0.2700775265693664,4.0,0.0,1.0
751260,293.12872314453125,297.1499938964844,293.1499938964844,0.0804674699902534,-1952.0894775390625,304.1492004394531,0.7668483257293701,0.1203152909874916,0.1087694093585014,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4020690917969,0.5699298977851868,0.050000000745058,0.0481084361672401,293.0694885253906,297.1499938964844,293.1499938964844,0.0932133793830871,-1704.2298583984375,304.1405334472656,0.7977752685546875,0.1357455998659134,0.0950142741203308,293.1368713378906,297.1499938964844,293.1499938964844,0.1852575689554214,-3981.779296875,304.1515197753906,0.9615100026130676,0.2338657081127166,0.2218303978443145,293.2564697265625,297.1499938964844,293.1499938964844,0.0057756900787353,-2236.715576171875,297.48931884765625,0.5699298977851868,0.050000000745058,0.2282057106494903,291.3685607910156,291.1499938964844,273.5172119140625,270.71453857421875,285.4140014648437,293.2564697265625,289.2288818359375,1.0,0.1846392005681991,0.8043887615203857,0.8043887615203857,1.0,1.0,-0.8423720002174377,0.3349829316139221,0.5073890686035156,0.1891037225723266,0.0,0.0,0.0,24.324108123779297,25.0,-639.69775390625,-277.9521789550781,68.7828140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71002197265625,297.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.783203125,18000.0,0.0,0.0,0.0717872679233551,0.0,0.0,0.0,0.0,1.0,0.0099333124235272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024306157138198,0.0637416988611221,-0.0613110847771167,0.0,7.285495667019859e-05,0.0,0.0,2.3910775184631348,0.0,0.0,0.0,0.262878805398941,4.0,0.0,1.0
751320,293.12872314453125,297.1499938964844,293.1499938964844,0.0804674699902534,-1952.0894775390625,304.1492004394531,0.7668483257293701,0.1203152909874916,0.1087694093585014,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4020690917969,0.5699298977851868,0.050000000745058,0.0481084361672401,293.0694885253906,297.1499938964844,293.1499938964844,0.0932133793830871,-1704.2298583984375,304.1405334472656,0.7977752685546875,0.1357455998659134,0.0950142741203308,293.1368713378906,297.1499938964844,293.1499938964844,0.1852575689554214,-3981.779296875,304.1515197753906,0.9615100026130676,0.2338657081127166,0.2218303978443145,293.2564697265625,297.1499938964844,293.1499938964844,0.0057756900787353,-2236.715576171875,297.48931884765625,0.5699298977851868,0.050000000745058,0.2282057106494903,291.3685607910156,291.1499938964844,273.5172119140625,270.71453857421875,285.4140014648437,293.2564697265625,289.2288818359375,1.0,0.1846392005681991,0.8043887615203857,0.8043887615203857,1.0,1.0,-0.8423720002174377,0.3349829316139221,0.5073890686035156,0.1891037225723266,0.0,0.0,0.0,24.324108123779297,25.0,-639.69775390625,-277.9521789550781,68.7828140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71002197265625,297.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.783203125,18000.0,0.0,0.0,0.0717872679233551,0.0,0.0,0.0,0.0,1.0,0.0099333124235272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024306157138198,0.0637416988611221,-0.0613110847771167,0.0,7.285495667019859e-05,0.0,0.0,2.3910775184631348,0.0,0.0,0.0,0.262878805398941,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0824478566646575,-1992.013427734375,304.14764404296875,0.7679634094238281,0.1208080649375915,0.1091929748654365,293.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8970642089844,0.5700333714485168,0.050000000745058,0.04810781031847,293.0673828125,297.1499938964844,293.1499938964844,0.0971240922808647,-1763.645263671875,304.13885498046875,0.8028143644332886,0.1382091641426086,0.0967312827706337,293.13629150390625,297.1499938964844,293.1499938964844,0.1892846822738647,-4054.2666015625,304.1476745605469,0.962264120578766,0.2343161255121231,0.2222332954406738,293.2543029785156,297.1499938964844,293.1499938964844,0.0058759548701345,-2288.03076171875,297.2626953125,0.5700333714485168,0.050000000745058,0.2282027304172516,290.9941101074219,291.1499938964844,273.4481811523437,270.66912841796875,285.3720397949219,293.2543334960937,289.1590576171875,1.0,0.1849701851606369,0.8044295310974121,0.8044295310974121,1.0,1.0,-0.8454200625419617,0.336759090423584,0.5086609721183777,0.1886682361364364,0.0,0.0,0.0790847390890121,24.31987762451172,25.0,477.44036865234375,-4178.19873046875,69.27246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,302.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.859375,18000.0,0.0,0.0,0.0694727003574371,0.0,0.0,0.0,0.0,1.0,0.0034181564114987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979778990149498,0.1182504445314407,-0.0202725492417812,0.0,7.050595741020516e-05,0.0,0.0,4.554900169372559,0.0,0.0,0.0,0.2710047960281372,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0824478566646575,-1992.013427734375,304.14764404296875,0.7679634094238281,0.1208080649375915,0.1091929748654365,293.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8970642089844,0.5700333714485168,0.050000000745058,0.04810781031847,293.0673828125,297.1499938964844,293.1499938964844,0.0971240922808647,-1763.645263671875,304.13885498046875,0.8028143644332886,0.1382091641426086,0.0967312827706337,293.13629150390625,297.1499938964844,293.1499938964844,0.1892846822738647,-4054.2666015625,304.1476745605469,0.962264120578766,0.2343161255121231,0.2222332954406738,293.2543029785156,297.1499938964844,293.1499938964844,0.0058759548701345,-2288.03076171875,297.2626953125,0.5700333714485168,0.050000000745058,0.2282027304172516,290.9941101074219,291.1499938964844,273.4481811523437,270.66912841796875,285.3720397949219,293.2543334960937,289.1590576171875,1.0,0.1849701851606369,0.8044295310974121,0.8044295310974121,1.0,1.0,-0.8454200625419617,0.336759090423584,0.5086609721183777,0.1886682361364364,0.0,0.0,0.0790847390890121,24.31987762451172,25.0,477.44036865234375,-4178.19873046875,69.27246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,302.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.859375,18000.0,0.0,0.0,0.0694727003574371,0.0,0.0,0.0,0.0,1.0,0.0034181564114987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979778990149498,0.1182504445314407,-0.0202725492417812,0.0,7.050595741020516e-05,0.0,0.0,4.554900169372559,0.0,0.0,0.0,0.2710047960281372,4.0,0.0,1.0
751500,293.1292419433594,297.1499938964844,293.1499938964844,0.080602191388607,-1953.16357421875,304.1513366699219,0.7684710621833801,0.1210177838802337,0.1094007119536399,293.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.5700497031211853,0.050000000745058,0.0481077097356319,293.0668029785156,297.1499938964844,293.1499938964844,0.0958223715424537,-1740.9195556640625,304.1431579589844,0.8051994442939758,0.1393701583147049,0.0975666269659996,293.13641357421875,297.1499938964844,293.1499938964844,0.1848349273204803,-3971.859619140625,304.156005859375,0.9625385403633118,0.2344631105661392,0.2224016338586807,293.2547912597656,297.1499938964844,293.1499938964844,0.0057686981745064,-2228.202392578125,297.4428405761719,0.5700497031211853,0.050000000745058,0.2282022535800933,291.374267578125,291.1499938964844,273.4156188964844,270.6478576660156,285.3525390625,293.25469970703125,289.4175720214844,1.0,0.185135468840599,0.8044498562812805,0.8044498562812805,1.0,1.0,-0.8468733429908752,0.337624043226242,0.5092492699623108,0.1884152591228485,0.0,0.0,0.0237264316529035,24.32201194763184,25.0,426.3310241699219,-3825.00634765625,69.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,301.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.0716692432761192,0.0,0.0,0.0,0.0,1.0,0.0037144965026527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810048729181289,0.1043349951505661,-0.0233301278203725,0.0,7.273517257999629e-05,0.0,0.0,4.008474349975586,0.0,0.0,0.0,0.2694033980369568,4.0,0.0,1.0
