time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751560,293.1296691894531,297.1499938964844,293.1499938964844,0.080592080950737,-1952.6868896484373,304.1510925292969,0.7688376307487488,0.1211971938610076,0.1095746383070945,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214172363281,0.5700122117996216,0.050000000745058,0.0481079332530498,293.0665588378906,297.1499938964844,293.1499938964844,0.096589595079422,-1751.810791015625,304.1429748535156,0.8073608875274658,0.140473261475563,0.0983566865324974,293.1366271972656,297.1499938964844,293.1499938964844,0.184548407793045,-3966.802978515625,304.1553649902344,0.9626777172088624,0.2345964759588241,0.222532257437706,293.2554016113281,297.1499938964844,293.1499938964844,0.0057304576039314,-2213.839111328125,297.450927734375,0.5700122117996216,0.050000000745058,0.2282033115625381,291.42657470703125,291.1499938964844,273.38446044921875,270.6276550292969,285.33380126953125,293.2553100585937,289.4189453125,1.0,0.1852977275848388,0.8044640421867371,0.8044640421867371,1.0,1.0,-0.848188579082489,0.3384304940700531,0.5097581148147583,0.1881260871887207,0.0,0.0,0.0,24.33073234558105,25.0,194.98712158203125,-3446.994140625,69.7406997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,300.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.53125,18000.0,0.0,0.0,0.0737050473690033,0.0,0.0,0.0,0.0,1.0,0.0045881550759077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632939934730529,0.0951211079955101,-0.0318271145224571,0.0,7.480125350411981e-05,0.0,0.0,3.637744903564453,0.0,0.0,0.0,0.2675001323223114,4.0,0.0,1.0
751620,293.1303100585937,297.1499938964844,293.1499938964844,0.0857347548007965,-2059.448486328125,304.1421203613281,0.7695108652114868,0.1215767487883567,0.1098997816443443,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7134094238281,0.5699321627616882,0.050000000745058,0.0481084138154983,293.0663757324219,297.1499938964844,293.1499938964844,0.1041623279452323,-1870.2252197265625,304.13262939453125,0.8113364577293396,0.1426223814487457,0.0998631343245506,293.136474609375,297.1499938964844,293.1499938964844,0.1957969963550567,-4173.82666015625,304.1347045898437,0.9630100131034852,0.2349620461463928,0.222835436463356,293.2543029785156,297.1499938964844,293.1499938964844,0.0058404020965099,-2309.152099609375,297.0010986328125,0.5699321627616882,0.050000000745058,0.2282055914402008,290.6391906738281,291.1499938964844,273.3268127441406,270.5906677246094,285.296875,293.2545471191406,288.7160949707031,1.0,0.1856151521205902,0.8044923543930054,0.8044923543930054,1.0,1.0,-0.8507537841796875,0.340021401643753,0.5107323527336121,0.1875158846378326,0.0,0.0,0.1064089685678482,24.347909927368164,25.0,-85.07581329345703,-3957.94091796875,70.18695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,300.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.27734375,18000.0,0.0,0.0,0.0721938237547874,0.0,0.0,0.0,0.0,1.0,0.0047256462275981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852717161178588,0.1181553825736045,-0.0328836627304554,0.0,7.326755439862609e-05,0.0,0.0,4.506649971008301,0.0,0.0,0.0,0.2701667249202728,4.0,0.0,1.0
751680,293.1303100585937,297.1499938964844,293.1499938964844,0.0857347548007965,-2059.448486328125,304.1421203613281,0.7695108652114868,0.1215767487883567,0.1098997816443443,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7134094238281,0.5699321627616882,0.050000000745058,0.0481084138154983,293.0663757324219,297.1499938964844,293.1499938964844,0.1041623279452323,-1870.2252197265625,304.13262939453125,0.8113364577293396,0.1426223814487457,0.0998631343245506,293.136474609375,297.1499938964844,293.1499938964844,0.1957969963550567,-4173.82666015625,304.1347045898437,0.9630100131034852,0.2349620461463928,0.222835436463356,293.2543029785156,297.1499938964844,293.1499938964844,0.0058404020965099,-2309.152099609375,297.0010986328125,0.5699321627616882,0.050000000745058,0.2282055914402008,290.6391906738281,291.1499938964844,273.3268127441406,270.5906677246094,285.296875,293.2545471191406,288.7160949707031,1.0,0.1856151521205902,0.8044923543930054,0.8044923543930054,1.0,1.0,-0.8507537841796875,0.340021401643753,0.5107323527336121,0.1875158846378326,0.0,0.0,0.1064089685678482,24.347909927368164,25.0,-85.07581329345703,-3957.94091796875,70.18695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,300.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.27734375,18000.0,0.0,0.0,0.0721938237547874,0.0,0.0,0.0,0.0,1.0,0.0047256462275981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852717161178588,0.1181553825736045,-0.0328836627304554,0.0,7.326755439862609e-05,0.0,0.0,4.506649971008301,0.0,0.0,0.0,0.2701667249202728,4.0,0.0,1.0
751740,293.1309814453125,297.1499938964844,293.1499938964844,0.0815324261784553,-1970.6572265625,304.1512756347656,0.7702766060829163,0.1219453662633895,0.110255055129528,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5698717832565308,0.050000000745058,0.0481087751686573,293.0668640136719,297.1499938964844,293.1499938964844,0.1005901470780372,-1809.9931640625,304.143798828125,0.8150572776794434,0.1446443498134613,0.101317174732685,293.13671875,297.1499938964844,293.1499938964844,0.1858668774366378,-3989.851806640625,304.1552734375,0.9634090065956116,0.2352588325738906,0.2231651991605758,293.2547607421875,297.1499938964844,293.1499938964844,0.005688302218914,-2203.533203125,297.3504638671875,0.5698717832565308,0.050000000745058,0.2282073050737381,291.3682556152344,291.1499938964844,273.27593994140625,270.55877685546875,285.26318359375,293.254638671875,289.3897399902344,1.0,0.1859274208545684,0.8045206665992737,0.8045206665992737,1.0,1.0,-0.8533235192298889,0.3416147530078888,0.5117087364196777,0.1869042068719864,0.0,0.0,0.020615043118596,24.362096786499023,25.0,324.2211608886719,-3783.378662109375,70.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,301.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.615234375,18000.0,0.0,0.0,0.0749757513403892,0.0,0.0,0.0,0.0,1.0,0.0037979022599756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078105591237545,0.1022735685110092,-0.0241679716855287,0.0,7.609085878357291e-05,0.0,0.0,3.923627376556397,0.0,0.0,0.0,0.2690882682800293,4.0,0.0,1.0
751800,293.1309814453125,297.1499938964844,293.1499938964844,0.0815324261784553,-1970.6572265625,304.1512756347656,0.7702766060829163,0.1219453662633895,0.110255055129528,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5698717832565308,0.050000000745058,0.0481087751686573,293.0668640136719,297.1499938964844,293.1499938964844,0.1005901470780372,-1809.9931640625,304.143798828125,0.8150572776794434,0.1446443498134613,0.101317174732685,293.13671875,297.1499938964844,293.1499938964844,0.1858668774366378,-3989.851806640625,304.1552734375,0.9634090065956116,0.2352588325738906,0.2231651991605758,293.2547607421875,297.1499938964844,293.1499938964844,0.005688302218914,-2203.533203125,297.3504638671875,0.5698717832565308,0.050000000745058,0.2282073050737381,291.3682556152344,291.1499938964844,273.27593994140625,270.55877685546875,285.26318359375,293.254638671875,289.3897399902344,1.0,0.1859274208545684,0.8045206665992737,0.8045206665992737,1.0,1.0,-0.8533235192298889,0.3416147530078888,0.5117087364196777,0.1869042068719864,0.0,0.0,0.020615043118596,24.362096786499023,25.0,324.2211608886719,-3783.378662109375,70.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,301.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.615234375,18000.0,0.0,0.0,0.0749757513403892,0.0,0.0,0.0,0.0,1.0,0.0037979022599756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078105591237545,0.1022735685110092,-0.0241679716855287,0.0,7.609085878357291e-05,0.0,0.0,3.923627376556397,0.0,0.0,0.0,0.2690882682800293,4.0,0.0,1.0
751860,293.1319885253906,297.1499938964844,293.1499938964844,0.0828426629304885,-1997.68701171875,304.1484069824219,0.770663321018219,0.1222241669893264,0.1105171740055084,293.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.5696726441383362,0.050000000745058,0.0481099747121334,293.06842041015625,297.1499938964844,293.1499938964844,0.1034761071205139,-1853.7108154296875,304.1407775878906,0.8180990815162659,0.146440714597702,0.1026045307517051,293.1371765136719,297.1499938964844,293.1499938964844,0.1884320080280304,-4037.96533203125,304.148681640625,0.9634485244750975,0.2354995906352996,0.223388984799385,293.2557678222656,297.1499938964844,293.1499938964844,0.0056405314244329,-2200.970458984375,297.25445556640625,0.5696726441383362,0.050000000745058,0.2282130122184753,291.2607727050781,291.1499938964844,273.23260498046875,270.5325622558594,285.2338256835937,293.2557678222656,289.1262512207031,1.0,0.1862233877182006,0.8045415282249451,0.8045415282249451,1.0,1.0,-0.8554599285125732,0.3430017232894897,0.5124582052230835,0.1862377375364303,0.0,0.0,0.0060777803882956,24.393573760986328,25.0,-696.977294921875,-674.6222534179688,71.03158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220458984375,296.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.0775850117206573,0.0,0.0,0.0,0.0,1.0,0.0096323983743786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058614490553736,0.0660110339522361,-0.0601495876908302,0.0,7.873892172938213e-05,0.0,0.0,2.474428176879883,0.0,0.0,0.0,0.2632353007793426,4.0,0.0,1.0
751920,293.1319885253906,297.1499938964844,293.1499938964844,0.0828426629304885,-1997.68701171875,304.1484069824219,0.770663321018219,0.1222241669893264,0.1105171740055084,293.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.5696726441383362,0.050000000745058,0.0481099747121334,293.06842041015625,297.1499938964844,293.1499938964844,0.1034761071205139,-1853.7108154296875,304.1407775878906,0.8180990815162659,0.146440714597702,0.1026045307517051,293.1371765136719,297.1499938964844,293.1499938964844,0.1884320080280304,-4037.96533203125,304.148681640625,0.9634485244750975,0.2354995906352996,0.223388984799385,293.2557678222656,297.1499938964844,293.1499938964844,0.0056405314244329,-2200.970458984375,297.25445556640625,0.5696726441383362,0.050000000745058,0.2282130122184753,291.2607727050781,291.1499938964844,273.23260498046875,270.5325622558594,285.2338256835937,293.2557678222656,289.1262512207031,1.0,0.1862233877182006,0.8045415282249451,0.8045415282249451,1.0,1.0,-0.8554599285125732,0.3430017232894897,0.5124582052230835,0.1862377375364303,0.0,0.0,0.0060777803882956,24.393573760986328,25.0,-696.977294921875,-674.6222534179688,71.03158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220458984375,296.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.0775850117206573,0.0,0.0,0.0,0.0,1.0,0.0096323983743786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058614490553736,0.0660110339522361,-0.0601495876908302,0.0,7.873892172938213e-05,0.0,0.0,2.474428176879883,0.0,0.0,0.0,0.2632353007793426,4.0,0.0,1.0
751980,293.132568359375,297.1499938964844,293.1499938964844,0.0834855958819389,-2010.1094970703125,304.14892578125,0.7711923718452454,0.1225582808256149,0.1108065769076347,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372619628906,0.569542407989502,0.050000000745058,0.0481107607483863,293.07012939453125,297.1499938964844,293.1499938964844,0.105472020804882,-1882.501708984375,304.1418151855469,0.82098388671875,0.1481592655181884,0.1038212105631828,293.1371459960937,297.1499938964844,293.1499938964844,0.1896199584007263,-4058.19921875,304.1495666503906,0.9637105464935304,0.2358305603265762,0.2236961126327514,293.2547607421875,297.1499938964844,293.1499938964844,0.0056876498274505,-2220.365234375,297.1397705078125,0.569542407989502,0.050000000745058,0.2282167375087738,291.1100158691406,291.1499938964844,273.1976013183594,270.5126342773437,285.2068786621094,293.25469970703125,289.2088317871094,1.0,0.1865078806877136,0.8045623898506165,0.8045623898506165,1.0,1.0,-0.857641339302063,0.3443917334079742,0.5132496356964111,0.1856213808059692,0.0,0.0,0.055071260780096,24.415830612182617,25.0,343.29156494140625,-4031.758544921875,71.42713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,301.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34375,18000.0,0.0,0.0,0.0761319175362587,0.0,0.0,0.0,0.0,1.0,0.0036617203149944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888324901461601,0.1115909218788147,-0.0227584280073642,0.0,7.72642160882242e-05,0.0,0.0,4.287120342254639,0.0,0.0,0.0,0.270103245973587,4.0,0.0,1.0
752040,293.132568359375,297.1499938964844,293.1499938964844,0.0834855958819389,-2010.1094970703125,304.14892578125,0.7711923718452454,0.1225582808256149,0.1108065769076347,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372619628906,0.569542407989502,0.050000000745058,0.0481107607483863,293.07012939453125,297.1499938964844,293.1499938964844,0.105472020804882,-1882.501708984375,304.1418151855469,0.82098388671875,0.1481592655181884,0.1038212105631828,293.1371459960937,297.1499938964844,293.1499938964844,0.1896199584007263,-4058.19921875,304.1495666503906,0.9637105464935304,0.2358305603265762,0.2236961126327514,293.2547607421875,297.1499938964844,293.1499938964844,0.0056876498274505,-2220.365234375,297.1397705078125,0.569542407989502,0.050000000745058,0.2282167375087738,291.1100158691406,291.1499938964844,273.1976013183594,270.5126342773437,285.2068786621094,293.25469970703125,289.2088317871094,1.0,0.1865078806877136,0.8045623898506165,0.8045623898506165,1.0,1.0,-0.857641339302063,0.3443917334079742,0.5132496356964111,0.1856213808059692,0.0,0.0,0.055071260780096,24.415830612182617,25.0,343.29156494140625,-4031.758544921875,71.42713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,301.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34375,18000.0,0.0,0.0,0.0761319175362587,0.0,0.0,0.0,0.0,1.0,0.0036617203149944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888324901461601,0.1115909218788147,-0.0227584280073642,0.0,7.72642160882242e-05,0.0,0.0,4.287120342254639,0.0,0.0,0.0,0.270103245973587,4.0,0.0,1.0
752100,293.1330261230469,297.1499938964844,293.1499938964844,0.0824984163045883,-1989.268310546875,304.15087890625,0.7714028358459473,0.1226941794157028,0.1109429150819778,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2909240722656,0.5694476962089539,0.050000000745058,0.0481113344430923,293.0713806152344,297.1499938964844,293.1499938964844,0.1048050299286842,-1870.836181640625,304.1444702148437,0.8222607970237732,0.1489261388778686,0.1043828278779983,293.137451171875,297.1499938964844,293.1499938964844,0.1872218549251556,-4013.913330078125,304.15386962890625,0.9637449383735656,0.235934168100357,0.2238133996725082,293.25543212890625,297.1499938964844,293.1499938964844,0.0056179612874984,-2184.191162109375,297.23443603515625,0.5694476962089539,0.050000000745058,0.228219449520111,291.322509765625,291.1499938964844,273.1834411621094,270.50518798828125,285.1957702636719,293.2553100585937,289.34136962890625,1.0,0.186644971370697,0.8045727610588074,0.8045727610588074,1.0,1.0,-0.858623743057251,0.3450281918048858,0.5135955810546875,0.1853173524141311,0.0,0.0,0.0206934157758951,24.43087577819824,25.0,260.32470703125,-3782.528076171875,71.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,301.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.603515625,18000.0,0.0,0.0,0.0776831656694412,0.0,0.0,0.0,0.0,1.0,0.003919109236449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770382359623909,0.1024276316165924,-0.0253893956542015,0.0,7.883853686507791e-05,0.0,0.0,3.925886392593384,0.0,0.0,0.0,0.2690102756023407,4.0,0.0,1.0
752160,293.1335144042969,297.1499938964844,293.1499938964844,0.0825909972190857,-1991.020263671875,304.1505432128906,0.7715259790420532,0.1228115931153297,0.1110566705465316,293.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.5693233013153076,0.050000000745058,0.0481120869517326,293.0728454589844,297.1499938964844,293.1499938964844,0.1054344773292541,-1879.82177734375,304.1443176269531,0.8233822584152222,0.1496341079473495,0.104898028075695,293.1377868652344,297.1499938964844,293.1499938964844,0.1872666925191879,-4014.88818359375,304.1530456542969,0.9637022614479064,0.2360307425260543,0.2239076495170593,293.256103515625,297.1499938964844,293.1499938964844,0.00559206539765,-2175.557861328125,297.2226867675781,0.5693233013153076,0.050000000745058,0.2282230257987976,291.33740234375,291.1499938964844,273.1716613769531,270.4995422363281,285.1859436035156,293.2560119628906,289.330810546875,1.0,0.1867769211530685,0.8045811057090759,0.8045811057090759,1.0,1.0,-0.8594968914985657,0.3456077575683594,0.5138891339302063,0.1850117295980453,0.0,0.0,0.006171288434416,24.44973564147949,25.0,113.16539764404295,-3611.93896484375,71.78669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,300.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.24609375,18000.0,0.0,0.0,0.0790356695652008,0.0,0.0,0.0,0.0,1.0,0.0043072048574686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069102831184864,0.0982973501086235,-0.0291945207864046,0.0,8.021115354495123e-05,0.0,0.0,3.756214380264282,0.0,0.0,0.0,0.2682012617588043,4.0,0.0,1.0
752220,293.1343688964844,297.1499938964844,293.1499938964844,0.0854239389300346,-2049.85791015625,304.1454467773437,0.7717365026473999,0.1230530142784118,0.1112675815820694,293.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99822998046875,0.5690776705741882,0.050000000745058,0.048113577067852,293.0760803222656,297.1499938964844,293.1499938964844,0.1099304184317588,-1948.8035888671875,304.13848876953125,0.825373113155365,0.1509344428777694,0.1058305352926254,293.1381225585937,297.1499938964844,293.1499938964844,0.1933871805667877,-4127.66650390625,304.14141845703125,0.9636440277099608,0.2362661361694336,0.2241116166114807,293.2562866210937,297.1499938964844,293.1499938964844,0.0056147850118577,-2214.37451171875,296.9687805175781,0.5690776705741882,0.050000000745058,0.2282301038503646,290.9383239746094,291.1499938964844,273.1555480957031,270.4939270019531,285.1693725585937,293.2563781738281,288.9222412109375,1.0,0.1870268583297729,0.804597795009613,0.804597795009613,1.0,1.0,-0.8611241579055786,0.346689224243164,0.5144349336624146,0.1844382733106613,0.0,0.0,0.0511285737156868,24.48697662353516,25.0,-168.791015625,-3741.51611328125,72.11404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,298.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.46875,18000.0,0.0,0.0,0.0788590759038925,0.0,0.0,0.0,0.0,1.0,0.0051116934046149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737616196274757,0.1097120717167854,-0.0359504558145999,0.0,8.003193943295628e-05,0.0,0.0,4.172908782958984,0.0,0.0,0.0,0.2689576148986816,4.0,0.0,1.0
752280,293.1343688964844,297.1499938964844,293.1499938964844,0.0854239389300346,-2049.85791015625,304.1454467773437,0.7717365026473999,0.1230530142784118,0.1112675815820694,293.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99822998046875,0.5690776705741882,0.050000000745058,0.048113577067852,293.0760803222656,297.1499938964844,293.1499938964844,0.1099304184317588,-1948.8035888671875,304.13848876953125,0.825373113155365,0.1509344428777694,0.1058305352926254,293.1381225585937,297.1499938964844,293.1499938964844,0.1933871805667877,-4127.66650390625,304.14141845703125,0.9636440277099608,0.2362661361694336,0.2241116166114807,293.2562866210937,297.1499938964844,293.1499938964844,0.0056147850118577,-2214.37451171875,296.9687805175781,0.5690776705741882,0.050000000745058,0.2282301038503646,290.9383239746094,291.1499938964844,273.1555480957031,270.4939270019531,285.1693725585937,293.2563781738281,288.9222412109375,1.0,0.1870268583297729,0.804597795009613,0.804597795009613,1.0,1.0,-0.8611241579055786,0.346689224243164,0.5144349336624146,0.1844382733106613,0.0,0.0,0.0511285737156868,24.48697662353516,25.0,-168.791015625,-3741.51611328125,72.11404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,298.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.46875,18000.0,0.0,0.0,0.0788590759038925,0.0,0.0,0.0,0.0,1.0,0.0051116934046149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737616196274757,0.1097120717167854,-0.0359504558145999,0.0,8.003193943295628e-05,0.0,0.0,4.172908782958984,0.0,0.0,0.0,0.2689576148986816,4.0,0.0,1.0
752340,293.1351013183594,297.1499938964844,293.1499938964844,0.0833794251084327,-2006.438232421875,304.15020751953125,0.7720407843589783,0.123303584754467,0.1115024834871292,293.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5688655376434326,0.050000000745058,0.0481148697435855,293.07977294921875,297.1499938964844,293.1499938964844,0.1081315726041793,-1918.6395263671875,304.1451110839844,0.8271350264549255,0.1520607024431228,0.1066595837473869,293.1385803222656,297.1499938964844,293.1499938964844,0.1885297447443008,-4037.356201171875,304.1520080566406,0.963667094707489,0.2364792674779892,0.2243380546569824,293.2568359375,297.1499938964844,293.1499938964844,0.0055460524745285,-2164.5205078125,297.1117553710937,0.5688655376434326,0.050000000745058,0.2282362133264541,291.2710876464844,291.1499938964844,273.1499938964844,270.4963684082031,285.1579895019531,293.2567443847656,289.2867736816406,1.0,0.1872614026069641,0.8046144247055054,0.8046144247055054,1.0,1.0,-0.8626816868782043,0.3477042019367218,0.5149775147438049,0.1839395463466644,0.0,0.0,0.0128415124490857,24.52015686035156,25.0,167.513916015625,-3725.515625,72.4246597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,301.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.962890625,18000.0,0.0,0.0,0.0799170434474945,0.0,0.0,0.0,0.0,1.0,0.0042945821769535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733793750405311,0.1024570316076278,-0.0290776528418064,0.0,8.110564522212371e-05,0.0,0.0,3.9188177585601807,0.0,0.0,0.0,0.2687824070453644,4.0,0.0,1.0
752400,293.1351013183594,297.1499938964844,293.1499938964844,0.0833794251084327,-2006.438232421875,304.15020751953125,0.7720407843589783,0.123303584754467,0.1115024834871292,293.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5688655376434326,0.050000000745058,0.0481148697435855,293.07977294921875,297.1499938964844,293.1499938964844,0.1081315726041793,-1918.6395263671875,304.1451110839844,0.8271350264549255,0.1520607024431228,0.1066595837473869,293.1385803222656,297.1499938964844,293.1499938964844,0.1885297447443008,-4037.356201171875,304.1520080566406,0.963667094707489,0.2364792674779892,0.2243380546569824,293.2568359375,297.1499938964844,293.1499938964844,0.0055460524745285,-2164.5205078125,297.1117553710937,0.5688655376434326,0.050000000745058,0.2282362133264541,291.2710876464844,291.1499938964844,273.1499938964844,270.4963684082031,285.1579895019531,293.2567443847656,289.2867736816406,1.0,0.1872614026069641,0.8046144247055054,0.8046144247055054,1.0,1.0,-0.8626816868782043,0.3477042019367218,0.5149775147438049,0.1839395463466644,0.0,0.0,0.0128415124490857,24.52015686035156,25.0,167.513916015625,-3725.515625,72.4246597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,301.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.962890625,18000.0,0.0,0.0,0.0799170434474945,0.0,0.0,0.0,0.0,1.0,0.0042945821769535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733793750405311,0.1024570316076278,-0.0290776528418064,0.0,8.110564522212371e-05,0.0,0.0,3.9188177585601807,0.0,0.0,0.0,0.2687824070453644,4.0,0.0,1.0
752460,293.135498046875,297.1499938964844,293.1499938964844,0.0852978751063346,-2046.27392578125,304.1465759277344,0.7723340392112732,0.1235972195863723,0.1117401644587516,293.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13543701171875,0.5686389803886414,0.050000000745058,0.048116248100996,293.0838623046875,297.1499938964844,293.1499938964844,0.1111694946885109,-1965.072021484375,304.1412048339844,0.8285213708877563,0.1530085802078247,0.1073439493775367,293.1387023925781,297.1499938964844,293.1499938964844,0.1925245225429535,-4111.3486328125,304.14385986328125,0.9636469483375548,0.236742302775383,0.2245495021343231,293.25714111328125,297.1499938964844,293.1499938964844,0.0055074896663427,-2171.647216796875,296.96551513671875,0.5686389803886414,0.050000000745058,0.2282427698373794,291.0732421875,291.1499938964844,273.1499938964844,270.5028991699219,285.1499328613281,293.2572326660156,288.9343566894531,1.0,0.1874778419733047,0.804630696773529,0.804630696773529,1.0,1.0,-0.8640514612197876,0.3486125469207763,0.5154389142990112,0.1834610998630523,0.0,0.0,0.0254248045384883,24.554780960083008,25.0,-550.3589477539062,-3187.570556640625,72.70658111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,295.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.71875,18000.0,0.0,0.0,0.080436110496521,0.0,0.0,0.0,0.0,1.0,0.0069608744233846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493508018553257,0.096790425479412,-0.0474396273493766,0.0,8.163242455339059e-05,0.0,0.0,3.6417508125305176,0.0,0.0,0.0,0.2676485478878021,4.0,0.0,1.0
752520,293.135498046875,297.1499938964844,293.1499938964844,0.0852978751063346,-2046.27392578125,304.1465759277344,0.7723340392112732,0.1235972195863723,0.1117401644587516,293.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13543701171875,0.5686389803886414,0.050000000745058,0.048116248100996,293.0838623046875,297.1499938964844,293.1499938964844,0.1111694946885109,-1965.072021484375,304.1412048339844,0.8285213708877563,0.1530085802078247,0.1073439493775367,293.1387023925781,297.1499938964844,293.1499938964844,0.1925245225429535,-4111.3486328125,304.14385986328125,0.9636469483375548,0.236742302775383,0.2245495021343231,293.25714111328125,297.1499938964844,293.1499938964844,0.0055074896663427,-2171.647216796875,296.96551513671875,0.5686389803886414,0.050000000745058,0.2282427698373794,291.0732421875,291.1499938964844,273.1499938964844,270.5028991699219,285.1499328613281,293.2572326660156,288.9343566894531,1.0,0.1874778419733047,0.804630696773529,0.804630696773529,1.0,1.0,-0.8640514612197876,0.3486125469207763,0.5154389142990112,0.1834610998630523,0.0,0.0,0.0254248045384883,24.554780960083008,25.0,-550.3589477539062,-3187.570556640625,72.70658111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,295.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.71875,18000.0,0.0,0.0,0.080436110496521,0.0,0.0,0.0,0.0,1.0,0.0069608744233846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493508018553257,0.096790425479412,-0.0474396273493766,0.0,8.163242455339059e-05,0.0,0.0,3.6417508125305176,0.0,0.0,0.0,0.2676485478878021,4.0,0.0,1.0
752580,293.1351928710937,297.1499938964844,293.1499938964844,0.0843632519245147,-2025.6304931640625,304.149658203125,0.7730830907821655,0.1240273639559745,0.1121070906519889,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539306640625,0.5685470700263977,0.050000000745058,0.0481168068945407,293.0882568359375,297.1499938964844,293.1499938964844,0.1102987304329872,-1949.824462890625,304.1460876464844,0.8298355937004089,0.15379698574543,0.1079369857907295,293.1380920410156,297.1499938964844,293.1499938964844,0.1900580823421478,-4064.389404296875,304.1508483886719,0.9640568494796752,0.2371493428945541,0.2249217331409454,293.255859375,297.1499938964844,293.1499938964844,0.0055065560154616,-2155.99658203125,296.9997253417969,0.5685470700263977,0.050000000745058,0.2282454222440719,291.1963806152344,291.1499938964844,273.1499938964844,270.50927734375,285.140625,293.2558898925781,289.239501953125,1.0,0.1876869797706604,0.8046469688415527,0.8046469688415527,1.0,1.0,-0.8656540513038635,0.349625676870346,0.5160284042358398,0.1830249726772308,0.0,0.0,0.0282158609479665,24.57103157043457,25.0,235.00827026367188,-3861.119873046875,73.00157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,301.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.0796948447823524,0.0,0.0,0.0,0.0,1.0,0.0041221398860216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786662548780441,0.1060761660337448,-0.0274099167436361,0.0,8.088014146778733e-05,0.0,0.0,4.063666820526123,0.0,0.0,0.0,0.2692788243293762,4.0,0.0,1.0
752640,293.1351928710937,297.1499938964844,293.1499938964844,0.0843632519245147,-2025.6304931640625,304.149658203125,0.7730830907821655,0.1240273639559745,0.1121070906519889,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539306640625,0.5685470700263977,0.050000000745058,0.0481168068945407,293.0882568359375,297.1499938964844,293.1499938964844,0.1102987304329872,-1949.824462890625,304.1460876464844,0.8298355937004089,0.15379698574543,0.1079369857907295,293.1380920410156,297.1499938964844,293.1499938964844,0.1900580823421478,-4064.389404296875,304.1508483886719,0.9640568494796752,0.2371493428945541,0.2249217331409454,293.255859375,297.1499938964844,293.1499938964844,0.0055065560154616,-2155.99658203125,296.9997253417969,0.5685470700263977,0.050000000745058,0.2282454222440719,291.1963806152344,291.1499938964844,273.1499938964844,270.50927734375,285.140625,293.2558898925781,289.239501953125,1.0,0.1876869797706604,0.8046469688415527,0.8046469688415527,1.0,1.0,-0.8656540513038635,0.349625676870346,0.5160284042358398,0.1830249726772308,0.0,0.0,0.0282158609479665,24.57103157043457,25.0,235.00827026367188,-3861.119873046875,73.00157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,301.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.0796948447823524,0.0,0.0,0.0,0.0,1.0,0.0041221398860216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786662548780441,0.1060761660337448,-0.0274099167436361,0.0,8.088014146778733e-05,0.0,0.0,4.063666820526123,0.0,0.0,0.0,0.2692788243293762,4.0,0.0,1.0
752700,293.13507080078125,297.1499938964844,293.1499938964844,0.0841470062732696,-2020.760498046875,304.15008544921875,0.7734439373016357,0.12423887103796,0.1122995540499687,293.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2658386230469,0.5684716105461121,0.050000000745058,0.0481172688305377,293.0909118652344,297.1499938964844,293.1499938964844,0.1100661307573318,-1945.7578125,304.1471862792969,0.8302628397941589,0.1540574878454208,0.1081520617008209,293.1379089355469,297.1499938964844,293.1499938964844,0.1893396079540252,-4051.067626953125,304.1519470214844,0.9642086625099182,0.2373380362987518,0.2251012176275253,293.2557067871094,297.1499938964844,293.1499938964844,0.0054694805294275,-2139.0341796875,297.0266418457031,0.5684716105461121,0.050000000745058,0.2282476127147674,291.2771911621094,291.1499938964844,273.1499938964844,270.51239013671875,285.1363830566406,293.2557373046875,289.2807922363281,1.0,0.1877873986959457,0.804655134677887,0.804655134677887,1.0,1.0,-0.8663617968559265,0.3500910103321075,0.5162707567214966,0.182787150144577,0.0,0.0,0.0108234491199254,24.58271789550781,25.0,142.18948364257812,-3714.324462890625,73.1387710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,300.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.080476701259613,0.0,0.0,0.0,0.0,1.0,0.0043022856116294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719080790877342,0.1010560616850853,-0.0291479844599962,0.0,8.16736210254021e-05,0.0,0.0,3.863596200942993,0.0,0.0,0.0,0.2686256468296051,4.0,0.0,1.0
752760,293.13494873046875,297.1499938964844,293.1499938964844,0.0844346359372139,-2026.4241943359373,304.1495361328125,0.7737783789634705,0.1244529783725738,0.1124907359480857,293.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2717590332031,0.568376362323761,0.050000000745058,0.0481178499758243,293.0938415527344,297.1499938964844,293.1499938964844,0.1104020476341247,-1950.70947265625,304.1470642089844,0.830518901348114,0.1542326062917709,0.1083051264286041,293.1376647949219,297.1499938964844,293.1499938964844,0.189754232764244,-4058.661376953125,304.1508178710937,0.9643374681472778,0.2375384271144867,0.2252849340438842,293.25537109375,297.1499938964844,293.1499938964844,0.0054521658457815,-2134.49462890625,297.00445556640625,0.568376362323761,0.050000000745058,0.2282503694295883,291.2683410644531,291.1499938964844,273.1499938964844,270.51544189453125,285.1320495605469,293.25543212890625,289.25250244140625,1.0,0.1878841072320938,0.8046615719795227,0.8046615719795227,1.0,1.0,-0.8669994473457336,0.350526750087738,0.5164726972579956,0.1825308948755264,0.0,0.0,0.0035358504392206,24.596656799316406,25.0,-24.55586242675781,-3116.38427734375,73.26756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,299.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.0234375,18000.0,0.0,0.0,0.0810228362679481,0.0,0.0,0.0,0.0,1.0,0.005910862237215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468008555471897,0.0881853550672531,-0.0413844995200634,0.0,8.222788164857775e-05,0.0,0.0,3.3512957096099854,0.0,0.0,0.0,0.2663815915584564,4.0,0.0,1.0
752820,293.13446044921875,297.1499938964844,293.1499938964844,0.0859664529561996,-2057.519287109375,304.1474609375,0.7745101451873779,0.1249300613999366,0.1129045039415359,293.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0509338378906,0.5681781768798828,0.050000000745058,0.0481190644204616,293.1002502441406,297.1499938964844,293.1499938964844,0.112059511244297,-1976.08203125,304.14569091796875,0.8306319713592529,0.1543584465980529,0.1084477081894874,293.1368713378906,297.1499938964844,293.1499938964844,0.1927496045827865,-4112.93798828125,304.1462707519531,0.9646673798561096,0.2380099445581436,0.2257104665040969,293.25347900390625,297.1499938964844,293.1499938964844,0.0054727811366319,-2154.341552734375,296.8598327636719,0.5681781768798828,0.050000000745058,0.2282561212778091,291.0645751953125,291.1499938964844,273.1499938964844,270.5214538574219,285.12255859375,293.25360107421875,289.1181945800781,1.0,0.1880671977996826,0.8046744465827942,0.8046744465827942,1.0,1.0,-0.8681861162185669,0.3513698875904083,0.516816258430481,0.181972250342369,0.0,0.0,0.034732274711132,24.62425422668457,25.0,89.40656280517578,-3824.522216796875,73.51012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,300.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.466796875,18000.0,0.0,0.0,0.0799740180373191,0.0,0.0,0.0,0.0,1.0,0.0045484467409551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761204212903976,0.1075140014290809,-0.0313935801386833,0.0,8.116345998132601e-05,0.0,0.0,4.105470657348633,0.0,0.0,0.0,0.2691124379634857,4.0,0.0,1.0
752880,293.13446044921875,297.1499938964844,293.1499938964844,0.0859664529561996,-2057.519287109375,304.1474609375,0.7745101451873779,0.1249300613999366,0.1129045039415359,293.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0509338378906,0.5681781768798828,0.050000000745058,0.0481190644204616,293.1002502441406,297.1499938964844,293.1499938964844,0.112059511244297,-1976.08203125,304.14569091796875,0.8306319713592529,0.1543584465980529,0.1084477081894874,293.1368713378906,297.1499938964844,293.1499938964844,0.1927496045827865,-4112.93798828125,304.1462707519531,0.9646673798561096,0.2380099445581436,0.2257104665040969,293.25347900390625,297.1499938964844,293.1499938964844,0.0054727811366319,-2154.341552734375,296.8598327636719,0.5681781768798828,0.050000000745058,0.2282561212778091,291.0645751953125,291.1499938964844,273.1499938964844,270.5214538574219,285.12255859375,293.25360107421875,289.1181945800781,1.0,0.1880671977996826,0.8046744465827942,0.8046744465827942,1.0,1.0,-0.8681861162185669,0.3513698875904083,0.516816258430481,0.181972250342369,0.0,0.0,0.034732274711132,24.62425422668457,25.0,89.40656280517578,-3824.522216796875,73.51012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,300.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.466796875,18000.0,0.0,0.0,0.0799740180373191,0.0,0.0,0.0,0.0,1.0,0.0045484467409551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761204212903976,0.1075140014290809,-0.0313935801386833,0.0,8.116345998132601e-05,0.0,0.0,4.105470657348633,0.0,0.0,0.0,0.2691124379634857,4.0,0.0,1.0
752940,293.1340026855469,297.1499938964844,293.1499938964844,0.0853196159005165,-2043.0799560546875,304.1492004394531,0.7752406597137451,0.1254202425479889,0.1133490577340126,293.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24920654296875,0.5679194927215576,0.050000000745058,0.0481206551194191,293.1076965332031,297.1499938964844,293.1499938964844,0.1105744466185569,-1952.9522705078125,304.1493835449219,0.8300961852073669,0.154107928276062,0.1083469241857528,293.1362609863281,297.1499938964844,293.1499938964844,0.1908049583435058,-4076.613037109375,304.1503601074219,0.9649295210838318,0.2384663373231887,0.2261509597301483,293.2522277832031,297.1499938964844,293.1499938964844,0.0054060439579188,-2119.64990234375,296.93328857421875,0.5679194927215576,0.050000000745058,0.2282636612653732,291.2539978027344,291.1499938964844,273.1499938964844,270.5273132324219,285.1131896972656,293.2523193359375,289.2515563964844,1.0,0.188234657049179,0.8046873211860657,0.8046873211860657,1.0,1.0,-0.8691383600234985,0.3521282076835632,0.5170101523399353,0.1813171505928039,0.0,0.0,0.0033634221181273,24.657873153686523,25.0,46.67375564575195,-3356.077392578125,73.72210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,300.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.408203125,18000.0,0.0,0.0,0.0807704329490661,0.0,0.0,0.0,0.0,1.0,0.0053619625978171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554884187877178,0.0933010578155517,-0.0378126390278339,0.0,8.197172428481281e-05,0.0,0.0,3.554751396179199,0.0,0.0,0.0,0.267111212015152,4.0,0.0,1.0
753000,293.1340026855469,297.1499938964844,293.1499938964844,0.0853196159005165,-2043.0799560546875,304.1492004394531,0.7752406597137451,0.1254202425479889,0.1133490577340126,293.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24920654296875,0.5679194927215576,0.050000000745058,0.0481206551194191,293.1076965332031,297.1499938964844,293.1499938964844,0.1105744466185569,-1952.9522705078125,304.1493835449219,0.8300961852073669,0.154107928276062,0.1083469241857528,293.1362609863281,297.1499938964844,293.1499938964844,0.1908049583435058,-4076.613037109375,304.1503601074219,0.9649295210838318,0.2384663373231887,0.2261509597301483,293.2522277832031,297.1499938964844,293.1499938964844,0.0054060439579188,-2119.64990234375,296.93328857421875,0.5679194927215576,0.050000000745058,0.2282636612653732,291.2539978027344,291.1499938964844,273.1499938964844,270.5273132324219,285.1131896972656,293.2523193359375,289.2515563964844,1.0,0.188234657049179,0.8046873211860657,0.8046873211860657,1.0,1.0,-0.8691383600234985,0.3521282076835632,0.5170101523399353,0.1813171505928039,0.0,0.0,0.0033634221181273,24.657873153686523,25.0,46.67375564575195,-3356.077392578125,73.72210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,300.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.408203125,18000.0,0.0,0.0,0.0807704329490661,0.0,0.0,0.0,0.0,1.0,0.0053619625978171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554884187877178,0.0933010578155517,-0.0378126390278339,0.0,8.197172428481281e-05,0.0,0.0,3.554751396179199,0.0,0.0,0.0,0.267111212015152,4.0,0.0,1.0
753060,293.1334228515625,297.1499938964844,293.1499938964844,0.0875057429075241,-2087.8212890625,304.1460266113281,0.7759231925010681,0.1259421110153198,0.1138054430484771,293.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662475585937,0.5675984025001526,0.050000000745058,0.0481226332485675,293.11602783203125,297.1499938964844,293.1499938964844,0.1123472973704338,-1981.09765625,304.1469116210937,0.8288580775260925,0.1534960865974426,0.1079810857772827,293.13543701171875,297.1499938964844,293.1499938964844,0.1952147185802459,-4156.6962890625,304.1433410644531,0.9651368856430054,0.238981693983078,0.2266170978546142,293.2498474121094,297.1499938964844,293.1499938964844,0.0054374332539737,-2149.957763671875,296.740966796875,0.5675984025001526,0.050000000745058,0.2282730489969253,290.96295166015625,291.1499938964844,273.1499938964844,270.532958984375,285.1029052734375,293.25006103515625,289.0216369628906,1.0,0.1883821785449981,0.8046976923942566,0.8046976923942566,1.0,1.0,-0.8698199987411499,0.3527919948101043,0.5170279741287231,0.1805417090654373,0.0,0.0,0.048559233546257,24.697153091430664,25.0,52.93639373779297,-3873.666259765625,73.89665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,300.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.63671875,18000.0,0.0,0.0,0.0792341530323028,0.0,0.0,0.0,0.0,1.0,0.0046674949117004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775578469038009,0.1099887713789939,-0.032430924475193,0.0,8.041259570745751e-05,0.0,0.0,4.198211669921875,0.0,0.0,0.0,0.2693214118480682,4.0,0.0,1.0
753120,293.1334228515625,297.1499938964844,293.1499938964844,0.0875057429075241,-2087.8212890625,304.1460266113281,0.7759231925010681,0.1259421110153198,0.1138054430484771,293.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662475585937,0.5675984025001526,0.050000000745058,0.0481226332485675,293.11602783203125,297.1499938964844,293.1499938964844,0.1123472973704338,-1981.09765625,304.1469116210937,0.8288580775260925,0.1534960865974426,0.1079810857772827,293.13543701171875,297.1499938964844,293.1499938964844,0.1952147185802459,-4156.6962890625,304.1433410644531,0.9651368856430054,0.238981693983078,0.2266170978546142,293.2498474121094,297.1499938964844,293.1499938964844,0.0054374332539737,-2149.957763671875,296.740966796875,0.5675984025001526,0.050000000745058,0.2282730489969253,290.96295166015625,291.1499938964844,273.1499938964844,270.532958984375,285.1029052734375,293.25006103515625,289.0216369628906,1.0,0.1883821785449981,0.8046976923942566,0.8046976923942566,1.0,1.0,-0.8698199987411499,0.3527919948101043,0.5170279741287231,0.1805417090654373,0.0,0.0,0.048559233546257,24.697153091430664,25.0,52.93639373779297,-3873.666259765625,73.89665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,300.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.63671875,18000.0,0.0,0.0,0.0792341530323028,0.0,0.0,0.0,0.0,1.0,0.0046674949117004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775578469038009,0.1099887713789939,-0.032430924475193,0.0,8.041259570745751e-05,0.0,0.0,4.198211669921875,0.0,0.0,0.0,0.2693214118480682,4.0,0.0,1.0
753180,293.13287353515625,297.1499938964844,293.1499938964844,0.0862545818090438,-2060.584228515625,304.1492004394531,0.7766055464744568,0.1264731436967849,0.1142909228801727,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.5672223567962646,0.050000000745058,0.0481249578297138,293.1252746582031,297.1499938964844,293.1499938964844,0.1093964204192161,-1935.9931640625,304.1525573730469,0.8269360065460205,0.1524855941534042,0.1073556542396545,293.13482666015625,297.1499938964844,293.1499938964844,0.191887229681015,-4094.828125,304.1506042480469,0.965286910533905,0.2394741177558899,0.2270997166633606,293.24835205078125,297.1499938964844,293.1499938964844,0.0053614489734172,-2104.858642578125,296.8706359863281,0.5672223567962646,0.050000000745058,0.22828409075737,291.24725341796875,291.1499938964844,273.1499938964844,270.5384216308594,285.0925598144531,293.2484436035156,289.2518920898437,1.0,0.1885091662406921,0.8047080636024475,0.8047080636024475,1.0,1.0,-0.8702472448348999,0.3533727824687958,0.5168744921684265,0.1796388328075409,0.0,0.0,0.0112260906025767,24.74101448059082,25.0,123.102294921875,-3736.20654296875,74.03469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,300.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.0799441635608673,0.0,0.0,0.0,0.0,1.0,0.0043608350679278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716794654726982,0.1013788431882858,-0.0296993758529424,0.0,8.113316289382055e-05,0.0,0.0,3.874799251556397,0.0,0.0,0.0,0.2686239182949066,4.0,0.0,1.0
753240,293.13287353515625,297.1499938964844,293.1499938964844,0.0862545818090438,-2060.584228515625,304.1492004394531,0.7766055464744568,0.1264731436967849,0.1142909228801727,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.5672223567962646,0.050000000745058,0.0481249578297138,293.1252746582031,297.1499938964844,293.1499938964844,0.1093964204192161,-1935.9931640625,304.1525573730469,0.8269360065460205,0.1524855941534042,0.1073556542396545,293.13482666015625,297.1499938964844,293.1499938964844,0.191887229681015,-4094.828125,304.1506042480469,0.965286910533905,0.2394741177558899,0.2270997166633606,293.24835205078125,297.1499938964844,293.1499938964844,0.0053614489734172,-2104.858642578125,296.8706359863281,0.5672223567962646,0.050000000745058,0.22828409075737,291.24725341796875,291.1499938964844,273.1499938964844,270.5384216308594,285.0925598144531,293.2484436035156,289.2518920898437,1.0,0.1885091662406921,0.8047080636024475,0.8047080636024475,1.0,1.0,-0.8702472448348999,0.3533727824687958,0.5168744921684265,0.1796388328075409,0.0,0.0,0.0112260906025767,24.74101448059082,25.0,123.102294921875,-3736.20654296875,74.03469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,300.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.0799441635608673,0.0,0.0,0.0,0.0,1.0,0.0043608350679278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716794654726982,0.1013788431882858,-0.0296993758529424,0.0,8.113316289382055e-05,0.0,0.0,3.874799251556397,0.0,0.0,0.0,0.2686239182949066,4.0,0.0,1.0
