time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753300,293.1326599121094,297.1499938964844,293.1499938964844,0.0865508541464805,-2066.33447265625,304.1488037109375,0.7768774628639221,0.1267315000295639,0.1145248860120773,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454528808594,0.5669935941696167,0.050000000745058,0.0481263771653175,293.1302185058594,297.1499938964844,293.1499938964844,0.1089551076292991,-1929.8570556640625,304.15289306640625,0.8256579637527466,0.1518247425556183,0.1069308519363403,293.1345520019531,297.1499938964844,293.1499938964844,0.1922806650400161,-4101.8828125,304.1497497558594,0.9652858376502992,0.2397187799215316,0.2273293435573578,293.2476501464844,297.1499938964844,293.1499938964844,0.0053457859903573,-2100.388671875,296.85321044921875,0.5669935941696167,0.050000000745058,0.2282908111810684,291.2430419921875,291.1499938964844,273.1499938964844,270.5411071777344,285.0873718261719,293.2477722167969,289.2305603027344,1.0,0.1885627508163452,0.8047131896018982,0.8047131896018982,1.0,1.0,-0.8703035712242126,0.3536041378974914,0.5166994333267212,0.1791283637285232,0.0,0.0,0.0051778093911707,24.76721954345703,25.0,-11.68008041381836,-3285.572265625,74.08318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,299.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.376953125,18000.0,0.0,0.0,0.0803164020180702,0.0,0.0,0.0,0.0,1.0,0.0055631217546761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523267537355423,0.0914607271552085,-0.0391339734196662,0.0,8.151093788910657e-05,0.0,0.0,3.479034185409546,0.0,0.0,0.0,0.2668963968753814,4.0,0.0,1.0
753360,293.1324157714844,297.1499938964844,293.1499938964844,0.0877299308776855,-2090.588623046875,304.1468505859375,0.777142345905304,0.1269975304603576,0.1147608309984207,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14813232421875,0.5667556524276733,0.050000000745058,0.048127856105566,293.13531494140625,297.1499938964844,293.1499938964844,0.1095156073570251,-1939.591064453125,304.1513061523437,0.8242070078849792,0.1510752737522125,0.1064398661255836,293.1342163085937,297.1499938964844,293.1499938964844,0.1946483552455902,-4145.18017578125,304.1454467773437,0.965283989906311,0.2399795204401016,0.2275678962469101,293.24664306640625,297.1499938964844,293.1499938964844,0.0053410632535815,-2109.393798828125,296.7674865722656,0.5667556524276733,0.050000000745058,0.2282978296279907,291.1167297363281,291.1499938964844,273.1499938964844,270.5437316894531,285.0818786621094,293.246826171875,289.06494140625,1.0,0.1886097639799118,0.8047190308570862,0.8047190308570862,1.0,1.0,-0.870293915271759,0.3538141548633575,0.5164797306060791,0.1785846352577209,0.0,0.0,0.0190318599343299,24.793853759765625,25.0,-210.542709350586,-3485.701904296875,74.12103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,298.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5859375,18000.0,0.0,0.0,0.0799876749515533,0.0,0.0,0.0,0.0,1.0,0.0056644435971975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601266883313655,0.0998247489333152,-0.0396980606019496,0.0,8.117732795653865e-05,0.0,0.0,3.7830650806427,0.0,0.0,0.0,0.2680075764656067,4.0,0.0,1.0
753420,293.13189697265625,297.1499938964844,293.1499938964844,0.0874495729804039,-2083.532958984375,304.14849853515625,0.7777208089828491,0.1275521665811538,0.1152586191892623,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1833801269531,0.5662732124328613,0.050000000745058,0.0481308698654174,293.1458740234375,297.1499938964844,293.1499938964844,0.1071221232414245,-1903.94140625,304.1549987792969,0.82084059715271,0.1493125855922699,0.1052772104740142,293.133544921875,297.1499938964844,293.1499938964844,0.1935136616230011,-4123.1767578125,304.14910888671875,0.96531879901886,0.2405168861150741,0.2280795127153396,293.2445373535156,297.1499938964844,293.1499938964844,0.0053260652348399,-2095.756591796875,296.7879943847656,0.5662732124328613,0.050000000745058,0.2283121198415756,291.20147705078125,291.1499938964844,273.1499938964844,270.5488586425781,285.0703430175781,293.2446594238281,289.2182922363281,1.0,0.1886851489543914,0.8047306537628174,0.8047306537628174,1.0,1.0,-0.8701306581497192,0.354193776845932,0.5159368515014648,0.1774085760116577,0.0,0.0,0.0127186281606554,24.84576988220215,25.0,103.8056640625,-3750.616943359375,74.17008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,300.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0798133164644241,0.0,0.0,0.0,0.0,1.0,0.0044470396824181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721133425831794,0.1026064082980156,-0.0304930638521909,0.0,8.10003766673617e-05,0.0,0.0,3.919763803482056,0.0,0.0,0.0,0.2686750888824463,4.0,0.0,1.0
753480,293.13189697265625,297.1499938964844,293.1499938964844,0.0874495729804039,-2083.532958984375,304.14849853515625,0.7777208089828491,0.1275521665811538,0.1152586191892623,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1833801269531,0.5662732124328613,0.050000000745058,0.0481308698654174,293.1458740234375,297.1499938964844,293.1499938964844,0.1071221232414245,-1903.94140625,304.1549987792969,0.82084059715271,0.1493125855922699,0.1052772104740142,293.133544921875,297.1499938964844,293.1499938964844,0.1935136616230011,-4123.1767578125,304.14910888671875,0.96531879901886,0.2405168861150741,0.2280795127153396,293.2445373535156,297.1499938964844,293.1499938964844,0.0053260652348399,-2095.756591796875,296.7879943847656,0.5662732124328613,0.050000000745058,0.2283121198415756,291.20147705078125,291.1499938964844,273.1499938964844,270.5488586425781,285.0703430175781,293.2446594238281,289.2182922363281,1.0,0.1886851489543914,0.8047306537628174,0.8047306537628174,1.0,1.0,-0.8701306581497192,0.354193776845932,0.5159368515014648,0.1774085760116577,0.0,0.0,0.0127186281606554,24.84576988220215,25.0,103.8056640625,-3750.616943359375,74.17008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,300.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0798133164644241,0.0,0.0,0.0,0.0,1.0,0.0044470396824181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721133425831794,0.1026064082980156,-0.0304930638521909,0.0,8.10003766673617e-05,0.0,0.0,3.919763803482056,0.0,0.0,0.0,0.2686750888824463,4.0,0.0,1.0
753540,293.1314392089844,297.1499938964844,293.1499938964844,0.0888140946626663,-2111.189453125,304.146484375,0.7782136797904968,0.1280989646911621,0.1157517060637474,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1387939453125,0.5657305121421814,0.050000000745058,0.0481342710554599,293.1568603515625,297.1499938964844,293.1499938964844,0.106392502784729,-1895.204833984375,304.154296875,0.8167169690132141,0.1471856087446212,0.103855513036251,293.13299560546875,297.1499938964844,293.1499938964844,0.1960066109895706,-4168.46630859375,304.1447448730469,0.9652420282363892,0.2410453706979751,0.2285750210285186,293.2426147460937,297.1499938964844,293.1499938964844,0.0052953069098293,-2095.085205078125,296.7052917480469,0.5657305121421814,0.050000000745058,0.2283282727003097,291.1046142578125,291.1499938964844,273.1499938964844,270.5538024902344,285.05865478515625,293.2428283691406,289.0358581542969,1.0,0.1887325644493103,0.8047422766685486,0.8047422766685486,1.0,1.0,-0.8696341514587402,0.3544506728649139,0.5151835083961487,0.1761021316051483,0.0,0.0,0.0184104200452566,24.90287971496582,25.0,-281.6590270996094,-3339.319580078125,74.16978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,297.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.708984375,18000.0,0.0,0.0,0.0798428580164909,0.0,0.0,0.0,0.0,1.0,0.0062066493555903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539281442761421,0.0970301702618599,-0.0431020259857177,0.0,8.103035361273214e-05,0.0,0.0,3.669009208679199,0.0,0.0,0.0,0.2676185369491577,4.0,0.0,1.0
753600,293.1314392089844,297.1499938964844,293.1499938964844,0.0888140946626663,-2111.189453125,304.146484375,0.7782136797904968,0.1280989646911621,0.1157517060637474,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1387939453125,0.5657305121421814,0.050000000745058,0.0481342710554599,293.1568603515625,297.1499938964844,293.1499938964844,0.106392502784729,-1895.204833984375,304.154296875,0.8167169690132141,0.1471856087446212,0.103855513036251,293.13299560546875,297.1499938964844,293.1499938964844,0.1960066109895706,-4168.46630859375,304.1447448730469,0.9652420282363892,0.2410453706979751,0.2285750210285186,293.2426147460937,297.1499938964844,293.1499938964844,0.0052953069098293,-2095.085205078125,296.7052917480469,0.5657305121421814,0.050000000745058,0.2283282727003097,291.1046142578125,291.1499938964844,273.1499938964844,270.5538024902344,285.05865478515625,293.2428283691406,289.0358581542969,1.0,0.1887325644493103,0.8047422766685486,0.8047422766685486,1.0,1.0,-0.8696341514587402,0.3544506728649139,0.5151835083961487,0.1761021316051483,0.0,0.0,0.0184104200452566,24.90287971496582,25.0,-281.6590270996094,-3339.319580078125,74.16978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,297.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.708984375,18000.0,0.0,0.0,0.0798428580164909,0.0,0.0,0.0,0.0,1.0,0.0062066493555903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539281442761421,0.0970301702618599,-0.0431020259857177,0.0,8.103035361273214e-05,0.0,0.0,3.669009208679199,0.0,0.0,0.0,0.2676185369491577,4.0,0.0,1.0
753660,293.1309509277344,297.1499938964844,293.1499938964844,0.0885688588023185,-2104.782958984375,304.1482849121094,0.77875816822052,0.1286718845367431,0.116267018020153,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15301513671875,0.565192461013794,0.050000000745058,0.0481376685202121,293.16796875,297.1499938964844,293.1499938964844,0.1034612134099006,-1851.693359375,304.1579895019531,0.8119491934776306,0.1447604745626449,0.1022195741534233,293.1323547363281,297.1499938964844,293.1499938964844,0.1949493438005447,-4147.708984375,304.14874267578125,0.9652259349822998,0.2416064143180847,0.2291098088026046,293.2402038574219,297.1499938964844,293.1499938964844,0.0052899280562996,-2084.989990234375,296.7210388183594,0.565192461013794,0.050000000745058,0.2283443659543991,291.176513671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0462341308594,293.2403564453125,289.20037841796875,1.0,0.1887536942958831,0.8047576546669006,0.8047576546669006,1.0,1.0,-0.8689543008804321,0.3546488583087921,0.5143054127693176,0.1747025996446609,0.0,0.0,0.019170781597495,24.95674514770508,25.0,130.9826202392578,-3798.452880859375,74.13330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,300.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.0794414952397346,0.0,0.0,0.0,0.0,1.0,0.0043646050617098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741279646754264,0.1038587391376495,-0.029730774462223,0.0,8.06230164016597e-05,0.0,0.0,3.97052264213562,0.0,0.0,0.0,0.2688747346401214,4.0,0.0,1.0
753720,293.1309509277344,297.1499938964844,293.1499938964844,0.0885688588023185,-2104.782958984375,304.1482849121094,0.77875816822052,0.1286718845367431,0.116267018020153,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15301513671875,0.565192461013794,0.050000000745058,0.0481376685202121,293.16796875,297.1499938964844,293.1499938964844,0.1034612134099006,-1851.693359375,304.1579895019531,0.8119491934776306,0.1447604745626449,0.1022195741534233,293.1323547363281,297.1499938964844,293.1499938964844,0.1949493438005447,-4147.708984375,304.14874267578125,0.9652259349822998,0.2416064143180847,0.2291098088026046,293.2402038574219,297.1499938964844,293.1499938964844,0.0052899280562996,-2084.989990234375,296.7210388183594,0.565192461013794,0.050000000745058,0.2283443659543991,291.176513671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0462341308594,293.2403564453125,289.20037841796875,1.0,0.1887536942958831,0.8047576546669006,0.8047576546669006,1.0,1.0,-0.8689543008804321,0.3546488583087921,0.5143054127693176,0.1747025996446609,0.0,0.0,0.019170781597495,24.95674514770508,25.0,130.9826202392578,-3798.452880859375,74.13330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,300.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.0794414952397346,0.0,0.0,0.0,0.0,1.0,0.0043646050617098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741279646754264,0.1038587391376495,-0.029730774462223,0.0,8.06230164016597e-05,0.0,0.0,3.97052264213562,0.0,0.0,0.0,0.2688747346401214,4.0,0.0,1.0
753780,293.130615234375,297.1499938964844,293.1499938964844,0.0889966711401939,-2112.753662109375,304.1480407714844,0.7792156338691711,0.1292218416929245,0.1167682856321334,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.21051025390625,0.5646114945411682,0.050000000745058,0.048141349107027,293.17919921875,297.1499938964844,293.1499938964844,0.1010803133249282,-1817.3856201171875,304.1591796875,0.8063565492630005,0.1420344710350036,0.1003685519099235,293.1319580078125,297.1499938964844,293.1499938964844,0.1953553408384323,-4154.60791015625,304.14825439453125,0.9651041030883788,0.2421374320983886,0.229615107178688,293.2383728027344,297.1499938964844,293.1499938964844,0.0052539990283548,-2072.151123046875,296.7108764648437,0.5646114945411682,0.050000000745058,0.2283618450164795,291.2043151855469,291.1499938964844,273.1499938964844,270.56317138671875,285.0341186523437,293.238525390625,289.182373046875,1.0,0.1887467950582504,0.8047730326652527,0.8047730326652527,1.0,1.0,-0.8679660558700562,0.3547227084636688,0.5132433176040649,0.1732106357812881,0.0,0.0,0.0071603097021579,25.014175415039062,25.0,-75.36099243164062,-3251.68408203125,74.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,299.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.736328125,18000.0,0.0,0.0,0.0801687687635421,0.0,0.0,0.0,0.0,1.0,0.0057852515019476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508163906633853,0.0913712084293365,-0.0405548140406608,0.0,8.136110409395769e-05,0.0,0.0,3.4701735973358154,0.0,0.0,0.0,0.2668737471103668,4.0,0.0,1.0
753840,293.130615234375,297.1499938964844,293.1499938964844,0.0889966711401939,-2112.753662109375,304.1480407714844,0.7792156338691711,0.1292218416929245,0.1167682856321334,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.21051025390625,0.5646114945411682,0.050000000745058,0.048141349107027,293.17919921875,297.1499938964844,293.1499938964844,0.1010803133249282,-1817.3856201171875,304.1591796875,0.8063565492630005,0.1420344710350036,0.1003685519099235,293.1319580078125,297.1499938964844,293.1499938964844,0.1953553408384323,-4154.60791015625,304.14825439453125,0.9651041030883788,0.2421374320983886,0.229615107178688,293.2383728027344,297.1499938964844,293.1499938964844,0.0052539990283548,-2072.151123046875,296.7108764648437,0.5646114945411682,0.050000000745058,0.2283618450164795,291.2043151855469,291.1499938964844,273.1499938964844,270.56317138671875,285.0341186523437,293.238525390625,289.182373046875,1.0,0.1887467950582504,0.8047730326652527,0.8047730326652527,1.0,1.0,-0.8679660558700562,0.3547227084636688,0.5132433176040649,0.1732106357812881,0.0,0.0,0.0071603097021579,25.014175415039062,25.0,-75.36099243164062,-3251.68408203125,74.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,299.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.736328125,18000.0,0.0,0.0,0.0801687687635421,0.0,0.0,0.0,0.0,1.0,0.0057852515019476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508163906633853,0.0913712084293365,-0.0405548140406608,0.0,8.136110409395769e-05,0.0,0.0,3.4701735973358154,0.0,0.0,0.0,0.2668737471103668,4.0,0.0,1.0
753900,293.13043212890625,297.1499938964844,293.1499938964844,0.090008795261383,-2133.423583984375,304.1465759277344,0.7794456481933594,0.1295017451047897,0.1170182004570961,293.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1132202148437,0.5643250346183777,0.050000000745058,0.0481431744992733,293.1846618652344,297.1499938964844,293.1499938964844,0.1006976962089538,-1813.2208251953125,304.158203125,0.803279459476471,0.1405878365039825,0.0993777588009834,293.1316833496094,297.1499938964844,293.1499938964844,0.1973413228988647,-4190.5400390625,304.1449890136719,0.9650588035583496,0.2424189001321792,0.229875236749649,293.2370910644531,297.1499938964844,293.1499938964844,0.005258688237518,-2082.030517578125,296.6338195800781,0.5643250346183777,0.050000000745058,0.2283705025911331,291.0910339355469,291.1499938964844,273.1499938964844,270.5653991699219,285.02783203125,293.2373046875,289.0729064941406,1.0,0.1887332499027252,0.8047807216644287,0.8047807216644287,1.0,1.0,-0.8674015402793884,0.3547315895557403,0.5126699209213257,0.1724428832530975,0.0,0.0,0.0222395174205303,25.041593551635746,25.0,-90.03961181640625,-3712.15234375,73.99360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,299.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.931640625,18000.0,0.0,0.0,0.0798485279083252,0.0,0.0,0.0,0.0,1.0,0.004876157734543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700766742229461,0.1042301207780838,-0.0341534428298473,0.0,8.103610889520496e-05,0.0,0.0,3.967594385147095,0.0,0.0,0.0,0.2685705721378326,4.0,0.0,1.0
753960,293.1302490234375,297.1499938964844,293.1499938964844,0.0898340195417404,-2129.140869140625,304.14752197265625,0.7797008752822876,0.1297855228185653,0.1172737926244735,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181945800781,0.5640499591827393,0.050000000745058,0.0481449328362941,293.1899719238281,297.1499938964844,293.1499938964844,0.0989486724138259,-1787.1180419921875,304.1599426269531,0.8000982403755188,0.1391062885522842,0.0983533412218093,293.13140869140625,297.1499938964844,293.1499938964844,0.1967057734727859,-4178.25146484375,304.1471252441406,0.965043842792511,0.2427025735378265,0.230145514011383,293.2358093261719,297.1499938964844,293.1499938964844,0.0052575590088963,-2077.046630859375,296.6457214355469,0.5640499591827393,0.050000000745058,0.2283788323402404,291.13201904296875,291.1499938964844,273.1499938964844,270.56756591796875,285.021484375,293.2359924316406,289.15899658203125,1.0,0.1887137740850448,0.804790735244751,0.804790735244751,1.0,1.0,-0.8668152093887329,0.3547321557998657,0.5120830535888672,0.1716681122779846,0.0,0.0,0.0204055607318878,25.067047119140625,25.0,70.92603302001953,-3773.496826171875,73.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504821777344,300.6052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.0798183009028434,0.0,0.0,0.0,0.0,1.0,0.004481203854084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730289593338966,0.1038224548101425,-0.0307934936136007,0.0,8.100543345790356e-05,0.0,0.0,3.964215755462648,0.0,0.0,0.0,0.2687501013278961,4.0,0.0,1.0
754020,293.1298828125,297.1499938964844,293.1499938964844,0.090001992881298,-2131.617919921875,304.1479797363281,0.7805602550506592,0.1303636282682418,0.1177880838513374,293.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.56379234790802,0.050000000745058,0.0481465905904769,293.1932067871094,297.1499938964844,293.1499938964844,0.0967081189155578,-1754.2152099609375,304.16015625,0.7955841422080994,0.1374153643846511,0.0968554466962814,293.1309814453125,297.1499938964844,293.1499938964844,0.1965387612581253,-4174.50927734375,304.14813232421875,0.96541428565979,0.2432591170072555,0.2306713610887527,293.23358154296875,297.1499938964844,293.1499938964844,0.0052194278687238,-2060.468017578125,296.6607360839844,0.56379234790802,0.050000000745058,0.2283867001533508,291.19879150390625,291.1499938964844,273.1499938964844,270.5718078613281,285.00830078125,293.2337951660156,289.1826171875,1.0,0.1886727213859558,0.8048107624053955,0.8048107624053955,1.0,1.0,-0.8662766218185425,0.355029433965683,0.5112471580505371,0.1702058613300323,0.0,0.0,0.0065274611115455,25.0768985748291,25.0,-56.430908203125,-3279.5859375,73.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973205566406,299.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.02734375,18000.0,0.0,0.0,0.0804705917835235,0.0,0.0,0.0,0.0,1.0,0.005691778846085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518835559487342,0.0918422564864158,-0.0399587005376815,0.0,8.166742190951481e-05,0.0,0.0,3.4901702404022217,0.0,0.0,0.0,0.2669287621974945,4.0,0.0,1.0
754080,293.1298828125,297.1499938964844,293.1499938964844,0.090001992881298,-2131.617919921875,304.1479797363281,0.7805602550506592,0.1303636282682418,0.1177880838513374,293.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.56379234790802,0.050000000745058,0.0481465905904769,293.1932067871094,297.1499938964844,293.1499938964844,0.0967081189155578,-1754.2152099609375,304.16015625,0.7955841422080994,0.1374153643846511,0.0968554466962814,293.1309814453125,297.1499938964844,293.1499938964844,0.1965387612581253,-4174.50927734375,304.14813232421875,0.96541428565979,0.2432591170072555,0.2306713610887527,293.23358154296875,297.1499938964844,293.1499938964844,0.0052194278687238,-2060.468017578125,296.6607360839844,0.56379234790802,0.050000000745058,0.2283867001533508,291.19879150390625,291.1499938964844,273.1499938964844,270.5718078613281,285.00830078125,293.2337951660156,289.1826171875,1.0,0.1886727213859558,0.8048107624053955,0.8048107624053955,1.0,1.0,-0.8662766218185425,0.355029433965683,0.5112471580505371,0.1702058613300323,0.0,0.0,0.0065274611115455,25.0768985748291,25.0,-56.430908203125,-3279.5859375,73.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973205566406,299.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.02734375,18000.0,0.0,0.0,0.0804705917835235,0.0,0.0,0.0,0.0,1.0,0.005691778846085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518835559487342,0.0918422564864158,-0.0399587005376815,0.0,8.166742190951481e-05,0.0,0.0,3.4901702404022217,0.0,0.0,0.0,0.2669287621974945,4.0,0.0,1.0
754140,293.1291809082031,297.1499938964844,293.1499938964844,0.0910484865307807,-2152.27197265625,304.1471252441406,0.7820623517036438,0.1310098469257354,0.1183512806892395,293.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943298339844,0.5639868974685669,0.050000000745058,0.0481453612446785,293.1906433105469,297.1499938964844,293.1499938964844,0.0965288132429122,-1752.6669921875,304.15728759765625,0.794287383556366,0.1368376165628433,0.0963130593299865,293.1303100585937,297.1499938964844,293.1499938964844,0.1982668191194534,-4204.9541015625,304.1463623046875,0.9664878845214844,0.2438754737377166,0.2312373518943786,293.23052978515625,297.1499938964844,293.1499938964844,0.0052263266406953,-2068.084716796875,296.5865783691406,0.5639868974685669,0.050000000745058,0.2283808588981628,291.1062316894531,291.1499938964844,273.1499938964844,270.57586669921875,284.9931945800781,293.23077392578125,289.1349182128906,1.0,0.1886588484048843,0.8048308491706848,0.8048308491706848,1.0,1.0,-0.8669719099998474,0.3558917343616485,0.5110802054405212,0.1689401417970657,0.0,0.0,0.0237805731594562,25.02570343017578,25.0,62.282981872558594,-3787.8330078125,73.89736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,300.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.85546875,18000.0,0.0,0.0,0.0800657123327255,0.0,0.0,0.0,0.0,1.0,0.0044842096976935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735324323177337,0.1043518781661987,-0.0308194439858198,0.0,8.125651947921142e-05,0.0,0.0,3.9844930171966553,0.0,0.0,0.0,0.2688022255897522,4.0,0.0,1.0
754200,293.1291809082031,297.1499938964844,293.1499938964844,0.0910484865307807,-2152.27197265625,304.1471252441406,0.7820623517036438,0.1310098469257354,0.1183512806892395,293.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943298339844,0.5639868974685669,0.050000000745058,0.0481453612446785,293.1906433105469,297.1499938964844,293.1499938964844,0.0965288132429122,-1752.6669921875,304.15728759765625,0.794287383556366,0.1368376165628433,0.0963130593299865,293.1303100585937,297.1499938964844,293.1499938964844,0.1982668191194534,-4204.9541015625,304.1463623046875,0.9664878845214844,0.2438754737377166,0.2312373518943786,293.23052978515625,297.1499938964844,293.1499938964844,0.0052263266406953,-2068.084716796875,296.5865783691406,0.5639868974685669,0.050000000745058,0.2283808588981628,291.1062316894531,291.1499938964844,273.1499938964844,270.57586669921875,284.9931945800781,293.23077392578125,289.1349182128906,1.0,0.1886588484048843,0.8048308491706848,0.8048308491706848,1.0,1.0,-0.8669719099998474,0.3558917343616485,0.5110802054405212,0.1689401417970657,0.0,0.0,0.0237805731594562,25.02570343017578,25.0,62.282981872558594,-3787.8330078125,73.89736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,300.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.85546875,18000.0,0.0,0.0,0.0800657123327255,0.0,0.0,0.0,0.0,1.0,0.0044842096976935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735324323177337,0.1043518781661987,-0.0308194439858198,0.0,8.125651947921142e-05,0.0,0.0,3.9844930171966553,0.0,0.0,0.0,0.2688022255897522,4.0,0.0,1.0
754260,293.12847900390625,297.1499938964844,293.1499938964844,0.0911226868629455,-2152.599853515625,304.1478576660156,0.7837610244750977,0.131679281592369,0.1189483106136322,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921081542969,0.5642836689949036,0.050000000745058,0.0481434799730777,293.1866149902344,297.1499938964844,293.1499938964844,0.0957250222563743,-1740.3631591796875,304.1561279296875,0.7940898537635803,0.1366241425275802,0.096116654574871,293.1297302246094,297.1499938964844,293.1499938964844,0.19778373837471,-4195.29248046875,304.148193359375,0.9677187204360962,0.2444925010204315,0.2318185716867447,293.2278137207031,297.1499938964844,293.1499938964844,0.0051905973814427,-2050.494384765625,296.616943359375,0.5642836689949036,0.050000000745058,0.2283719480037689,291.193603515625,291.1499938964844,273.1499938964844,270.5797424316406,284.9780578613281,293.22802734375,289.19158935546875,1.0,0.1886768639087677,0.8048404455184937,0.8048404455184937,1.0,1.0,-0.8681370615959167,0.3569543957710266,0.5111826658248901,0.1677825599908828,0.0,0.0,0.0095432177186012,24.96331596374512,25.0,25.11065101623535,-3620.744140625,74.00428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,300.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9453125,18000.0,0.0,0.0,0.0808071717619896,0.0,0.0,0.0,0.0,1.0,0.0046760295517742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660738348960876,0.0986081659793853,-0.0325343385338783,0.0,8.200900629162788e-05,0.0,0.0,3.761337995529175,0.0,0.0,0.0,0.2680737376213074,4.0,0.0,1.0
754320,293.12847900390625,297.1499938964844,293.1499938964844,0.0911226868629455,-2152.599853515625,304.1478576660156,0.7837610244750977,0.131679281592369,0.1189483106136322,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921081542969,0.5642836689949036,0.050000000745058,0.0481434799730777,293.1866149902344,297.1499938964844,293.1499938964844,0.0957250222563743,-1740.3631591796875,304.1561279296875,0.7940898537635803,0.1366241425275802,0.096116654574871,293.1297302246094,297.1499938964844,293.1499938964844,0.19778373837471,-4195.29248046875,304.148193359375,0.9677187204360962,0.2444925010204315,0.2318185716867447,293.2278137207031,297.1499938964844,293.1499938964844,0.0051905973814427,-2050.494384765625,296.616943359375,0.5642836689949036,0.050000000745058,0.2283719480037689,291.193603515625,291.1499938964844,273.1499938964844,270.5797424316406,284.9780578613281,293.22802734375,289.19158935546875,1.0,0.1886768639087677,0.8048404455184937,0.8048404455184937,1.0,1.0,-0.8681370615959167,0.3569543957710266,0.5111826658248901,0.1677825599908828,0.0,0.0,0.0095432177186012,24.96331596374512,25.0,25.11065101623535,-3620.744140625,74.00428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,300.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9453125,18000.0,0.0,0.0,0.0808071717619896,0.0,0.0,0.0,0.0,1.0,0.0046760295517742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660738348960876,0.0986081659793853,-0.0325343385338783,0.0,8.200900629162788e-05,0.0,0.0,3.761337995529175,0.0,0.0,0.0,0.2680737376213074,4.0,0.0,1.0
754380,293.1277770996094,297.1499938964844,293.1499938964844,0.0922271013259887,-2174.423828125,304.1467590332031,0.7854906320571899,0.1323699504137039,0.1195604652166366,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1215515136719,0.5645787119865417,0.050000000745058,0.0481416136026382,293.1822814941406,297.1499938964844,293.1499938964844,0.0961557552218437,-1747.6807861328125,304.1534118652344,0.7942695617675781,0.1365722715854644,0.0960541814565658,293.12908935546875,297.1499938964844,293.1499938964844,0.1995573043823242,-4226.69775390625,304.1459045410156,0.9689600467681884,0.2451394945383072,0.2324178665876388,293.2246398925781,297.1499938964844,293.1499938964844,0.0051871528849005,-2054.62646484375,296.5538635253906,0.5645787119865417,0.050000000745058,0.2283630967140197,291.1165466308594,291.1499938964844,273.1499938964844,270.5834655761719,284.9630126953125,293.22491455078125,289.1216735839844,1.0,0.1887236535549163,0.8048500418663025,0.8048500418663025,1.0,1.0,-0.8695029020309448,0.3580859005451202,0.5114169716835022,0.1667136549949646,0.0,0.0,0.0189089048653841,24.90437698364257,25.0,-8.354122161865234,-3734.914794921875,74.15078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,300.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.11328125,18000.0,0.0,0.0,0.0809710174798965,0.0,0.0,0.0,0.0,1.0,0.0045454273931682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710383132100105,0.1024002879858017,-0.0313619822263717,0.0,8.217529102694243e-05,0.0,0.0,3.905741930007935,0.0,0.0,0.0,0.2685185968875885,4.0,0.0,1.0
754440,293.1277770996094,297.1499938964844,293.1499938964844,0.0922271013259887,-2174.423828125,304.1467590332031,0.7854906320571899,0.1323699504137039,0.1195604652166366,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1215515136719,0.5645787119865417,0.050000000745058,0.0481416136026382,293.1822814941406,297.1499938964844,293.1499938964844,0.0961557552218437,-1747.6807861328125,304.1534118652344,0.7942695617675781,0.1365722715854644,0.0960541814565658,293.12908935546875,297.1499938964844,293.1499938964844,0.1995573043823242,-4226.69775390625,304.1459045410156,0.9689600467681884,0.2451394945383072,0.2324178665876388,293.2246398925781,297.1499938964844,293.1499938964844,0.0051871528849005,-2054.62646484375,296.5538635253906,0.5645787119865417,0.050000000745058,0.2283630967140197,291.1165466308594,291.1499938964844,273.1499938964844,270.5834655761719,284.9630126953125,293.22491455078125,289.1216735839844,1.0,0.1887236535549163,0.8048500418663025,0.8048500418663025,1.0,1.0,-0.8695029020309448,0.3580859005451202,0.5114169716835022,0.1667136549949646,0.0,0.0,0.0189089048653841,24.90437698364257,25.0,-8.354122161865234,-3734.914794921875,74.15078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,300.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.11328125,18000.0,0.0,0.0,0.0809710174798965,0.0,0.0,0.0,0.0,1.0,0.0045454273931682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710383132100105,0.1024002879858017,-0.0313619822263717,0.0,8.217529102694243e-05,0.0,0.0,3.905741930007935,0.0,0.0,0.0,0.2685185968875885,4.0,0.0,1.0
754500,293.1274108886719,297.1499938964844,293.1499938964844,0.0922567546367645,-2174.365478515625,304.1473083496094,0.7863688468933105,0.1327221542596817,0.1198749095201492,293.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1462097167969,0.5647221207618713,0.050000000745058,0.0481407083570957,293.1801452636719,297.1499938964844,293.1499938964844,0.09586201608181,-1742.9964599609375,304.1533203125,0.7944453954696655,0.1365859657526016,0.0960550233721733,293.1287536621094,297.1499938964844,293.1499938964844,0.1992922276258468,-4221.306640625,304.1471252441406,0.9695836901664734,0.2454677373170852,0.232727438211441,293.2230529785156,297.1499938964844,293.1499938964844,0.0051774745807051,-2048.413330078125,296.5668029785156,0.5647221207618713,0.050000000745058,0.2283588051795959,291.153564453125,291.1499938964844,273.1499938964844,270.5852355957031,284.9556884765625,293.2232971191406,289.1628112792969,1.0,0.1887571513652801,0.8048548102378845,0.8048548102378845,1.0,1.0,-0.8702464699745178,0.3586686849594116,0.5115777850151062,0.1662156283855438,0.0,0.0,0.0150896022096276,24.876718521118164,25.0,34.08307647705078,-3741.797607421875,74.23719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,300.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.0812066942453384,0.0,0.0,0.0,0.0,1.0,0.004416752140969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713922008872032,0.1015916764736175,-0.0301994774490594,0.0,8.241447358159348e-05,0.0,0.0,3.878209352493286,0.0,0.0,0.0,0.26852947473526,4.0,0.0,1.0
754560,293.1270751953125,297.1499938964844,293.1499938964844,0.0924652740359306,-2178.073974609375,304.1473999023437,0.7872364521026611,0.1330745369195938,0.12019032984972,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690979003906,0.5648552775382996,0.050000000745058,0.0481398701667785,293.17803955078125,297.1499938964844,293.1499938964844,0.0957727283239364,-1741.602783203125,304.1528625488281,0.7946500182151794,0.136618509888649,0.0960703566670417,293.1284484863281,297.1499938964844,293.1499938964844,0.199412539601326,-4223.03369140625,304.1473999023437,0.970187246799469,0.2457945346832275,0.2330351173877716,293.22149658203125,297.1499938964844,293.1499938964844,0.0051659666933119,-2043.437744140625,296.5688781738281,0.5648552775382996,0.050000000745058,0.2283548265695572,291.1715393066406,291.1499938964844,273.1499938964844,270.5870056152344,284.94854736328125,293.22174072265625,289.17205810546875,1.0,0.188796579837799,0.8048475980758667,0.8048475980758667,1.0,1.0,-0.8710068464279175,0.3592500686645508,0.5117567777633667,0.1657397747039795,0.0,0.0,0.0116746369749307,24.851287841796875,25.0,18.38666343688965,-3694.4873046875,74.32987213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,300.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.0815487504005432,0.0,0.0,0.0,0.0,1.0,0.0044800103642046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069245807826519,0.1000309661030769,-0.0307851620018482,0.0,8.276161679532379e-05,0.0,0.0,3.8173651695251465,0.0,0.0,0.0,0.2683151960372925,4.0,0.0,1.0
754620,293.1264343261719,297.1499938964844,293.1499938964844,0.0933548584580421,-2195.3447265625,304.14678955078125,0.7889541387557983,0.133785530924797,0.1208249256014823,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1378479003906,0.5651013255119324,0.050000000745058,0.0481383204460144,293.1739196777344,297.1499938964844,293.1499938964844,0.0961287841200828,-1747.352783203125,304.1513366699219,0.7951458096504211,0.1367391496896743,0.0961400941014289,293.1278686523437,297.1499938964844,293.1499938964844,0.2006876617670059,-4245.2763671875,304.1461486816406,0.9713655114173888,0.2464598715305328,0.2336568534374237,293.2181701660156,297.1499938964844,293.1499938964844,0.0051572537049651,-2043.23095703125,296.5309143066406,0.5651013255119324,0.050000000745058,0.2283474653959274,291.1334228515625,291.1499938964844,273.1499938964844,270.59033203125,284.934814453125,293.2184753417969,289.1311950683594,1.0,0.188891664147377,0.8048331141471863,0.8048331141471863,1.0,1.0,-0.8725874423980713,0.3604137599468231,0.5121737122535706,0.164863720536232,0.0,0.0,0.0158203747123479,24.80558586120605,25.0,-21.147367477416992,-3716.62109375,74.53350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,300.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.0819624662399292,0.0,0.0,0.0,0.0,1.0,0.0044979830272495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701033174991607,0.101036824285984,-0.0309335105121135,0.0,8.318148320540786e-05,0.0,0.0,3.853381872177124,0.0,0.0,0.0,0.2684093415737152,4.0,0.0,1.0
754680,293.1264343261719,297.1499938964844,293.1499938964844,0.0933548584580421,-2195.3447265625,304.14678955078125,0.7889541387557983,0.133785530924797,0.1208249256014823,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1378479003906,0.5651013255119324,0.050000000745058,0.0481383204460144,293.1739196777344,297.1499938964844,293.1499938964844,0.0961287841200828,-1747.352783203125,304.1513366699219,0.7951458096504211,0.1367391496896743,0.0961400941014289,293.1278686523437,297.1499938964844,293.1499938964844,0.2006876617670059,-4245.2763671875,304.1461486816406,0.9713655114173888,0.2464598715305328,0.2336568534374237,293.2181701660156,297.1499938964844,293.1499938964844,0.0051572537049651,-2043.23095703125,296.5309143066406,0.5651013255119324,0.050000000745058,0.2283474653959274,291.1334228515625,291.1499938964844,273.1499938964844,270.59033203125,284.934814453125,293.2184753417969,289.1311950683594,1.0,0.188891664147377,0.8048331141471863,0.8048331141471863,1.0,1.0,-0.8725874423980713,0.3604137599468231,0.5121737122535706,0.164863720536232,0.0,0.0,0.0158203747123479,24.80558586120605,25.0,-21.147367477416992,-3716.62109375,74.53350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,300.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.0819624662399292,0.0,0.0,0.0,0.0,1.0,0.0044979830272495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701033174991607,0.101036824285984,-0.0309335105121135,0.0,8.318148320540786e-05,0.0,0.0,3.853381872177124,0.0,0.0,0.0,0.2684093415737152,4.0,0.0,1.0
754740,293.1258239746094,297.1499938964844,293.1499938964844,0.0938319042325019,-2203.945068359375,304.1470642089844,0.7906654477119446,0.1345035433769226,0.1214675828814506,293.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513366699219,0.5653293132781982,0.050000000745058,0.0481368899345397,293.1700134277344,297.1499938964844,293.1499938964844,0.0961171835660934,-1747.0001220703125,304.1509094238281,0.7957599759101868,0.1369273513555526,0.096259206533432,293.1273193359375,297.1499938964844,293.1499938964844,0.2010589390993118,-4250.94921875,304.14678955078125,0.9725216031074524,0.2471322268247604,0.2342896610498428,293.2148132324219,297.1499938964844,293.1499938964844,0.005144570954144,-2037.3223876953125,296.5279235839844,0.5653293132781982,0.050000000745058,0.228340670466423,291.1527709960937,291.1499938964844,273.1499938964844,270.5935363769531,284.9218444824219,293.215087890625,289.1533508300781,1.0,0.1890063434839248,0.8048185706138611,0.8048185706138611,1.0,1.0,-0.874251127243042,0.3615776300430298,0.5126734972000122,0.1640959084033966,0.0,0.0,0.0142909744754433,24.765464782714844,25.0,6.939528942108154,-3731.295166015625,74.76020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,300.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.0824753567576408,0.0,0.0,0.0,0.0,1.0,0.0043679955415427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707341432571411,0.1004751026630401,-0.0297409575432539,0.0,8.370200521312654e-05,0.0,0.0,3.834882020950317,0.0,0.0,0.0,0.2684180736541748,4.0,0.0,1.0
754800,293.1258239746094,297.1499938964844,293.1499938964844,0.0938319042325019,-2203.945068359375,304.1470642089844,0.7906654477119446,0.1345035433769226,0.1214675828814506,293.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513366699219,0.5653293132781982,0.050000000745058,0.0481368899345397,293.1700134277344,297.1499938964844,293.1499938964844,0.0961171835660934,-1747.0001220703125,304.1509094238281,0.7957599759101868,0.1369273513555526,0.096259206533432,293.1273193359375,297.1499938964844,293.1499938964844,0.2010589390993118,-4250.94921875,304.14678955078125,0.9725216031074524,0.2471322268247604,0.2342896610498428,293.2148132324219,297.1499938964844,293.1499938964844,0.005144570954144,-2037.3223876953125,296.5279235839844,0.5653293132781982,0.050000000745058,0.228340670466423,291.1527709960937,291.1499938964844,273.1499938964844,270.5935363769531,284.9218444824219,293.215087890625,289.1533508300781,1.0,0.1890063434839248,0.8048185706138611,0.8048185706138611,1.0,1.0,-0.874251127243042,0.3615776300430298,0.5126734972000122,0.1640959084033966,0.0,0.0,0.0142909744754433,24.765464782714844,25.0,6.939528942108154,-3731.295166015625,74.76020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,300.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.0824753567576408,0.0,0.0,0.0,0.0,1.0,0.0043679955415427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707341432571411,0.1004751026630401,-0.0297409575432539,0.0,8.370200521312654e-05,0.0,0.0,3.834882020950317,0.0,0.0,0.0,0.2684180736541748,4.0,0.0,1.0
754860,293.12530517578125,297.1499938964844,293.1499938964844,0.0945081412792205,-2216.711181640625,304.1469116210937,0.7923524975776672,0.1352229863405227,0.1221117675304412,293.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.5655370354652405,0.050000000745058,0.0481355860829353,293.1662902832031,297.1499938964844,293.1499938964844,0.0963624119758606,-1750.7093505859375,304.1501770019531,0.7964684963226318,0.1371743083000183,0.0964202433824539,293.1268310546875,297.1499938964844,293.1499938964844,0.201860636472702,-4264.49169921875,304.1465148925781,0.973639726638794,0.2478073835372924,0.234923779964447,293.2114562988281,297.1499938964844,293.1499938964844,0.0051343576051294,-2034.2840576171875,296.5109558105469,0.5655370354652405,0.050000000745058,0.2283344864845276,291.1462707519531,291.1499938964844,273.1499938964844,270.5965270996094,284.9097900390625,293.2117614746094,289.14508056640625,1.0,0.1891377419233322,0.8047949075698853,0.8047949075698853,1.0,1.0,-0.875969409942627,0.362726092338562,0.5132433772087097,0.1634363681077957,0.0,0.0,0.0150596546009182,24.73108673095703,25.0,-6.646372318267822,-3731.610595703125,75.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357666015625,300.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.083023726940155,0.0,0.0,0.0,0.0,1.0,0.0043487041257321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070655845105648,0.1002120971679687,-0.0295562539249658,0.0,8.42585286591202e-05,0.0,0.0,3.824359893798828,0.0,0.0,0.0,0.2683872282505035,4.0,0.0,1.0
754920,293.12530517578125,297.1499938964844,293.1499938964844,0.0945081412792205,-2216.711181640625,304.1469116210937,0.7923524975776672,0.1352229863405227,0.1221117675304412,293.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.5655370354652405,0.050000000745058,0.0481355860829353,293.1662902832031,297.1499938964844,293.1499938964844,0.0963624119758606,-1750.7093505859375,304.1501770019531,0.7964684963226318,0.1371743083000183,0.0964202433824539,293.1268310546875,297.1499938964844,293.1499938964844,0.201860636472702,-4264.49169921875,304.1465148925781,0.973639726638794,0.2478073835372924,0.234923779964447,293.2114562988281,297.1499938964844,293.1499938964844,0.0051343576051294,-2034.2840576171875,296.5109558105469,0.5655370354652405,0.050000000745058,0.2283344864845276,291.1462707519531,291.1499938964844,273.1499938964844,270.5965270996094,284.9097900390625,293.2117614746094,289.14508056640625,1.0,0.1891377419233322,0.8047949075698853,0.8047949075698853,1.0,1.0,-0.875969409942627,0.362726092338562,0.5132433772087097,0.1634363681077957,0.0,0.0,0.0150596546009182,24.73108673095703,25.0,-6.646372318267822,-3731.610595703125,75.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357666015625,300.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.083023726940155,0.0,0.0,0.0,0.0,1.0,0.0043487041257321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070655845105648,0.1002120971679687,-0.0295562539249658,0.0,8.42585286591202e-05,0.0,0.0,3.824359893798828,0.0,0.0,0.0,0.2683872282505035,4.0,0.0,1.0
754980,293.12481689453125,297.1499938964844,293.1499938964844,0.095172181725502,-2229.199462890625,304.1468200683594,0.7940277457237244,0.1359450668096542,0.1227584108710289,293.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1413269042969,0.5657334923744202,0.050000000745058,0.0481343530118465,293.1627502441406,297.1499938964844,293.1499938964844,0.0966436192393302,-1754.8956298828125,304.149658203125,0.7972760796546936,0.1374774873256683,0.0966212004423141,293.1263732910156,297.1499938964844,293.1499938964844,0.2026370018720626,-4277.52197265625,304.1463928222656,0.974737823009491,0.2484876811504364,0.2355632036924362,293.20806884765625,297.1499938964844,293.1499938964844,0.0051258201710879,-2031.662109375,296.49591064453125,0.5657334923744202,0.050000000745058,0.2283286452293396,291.1408996582031,291.1499938964844,273.1499938964844,270.5993347167969,284.8985900878906,293.2083435058594,289.1402282714844,1.0,0.1892837733030319,0.8047712445259094,0.8047712445259094,1.0,1.0,-0.877745509147644,0.3638604283332824,0.5138850212097168,0.1628885269165039,0.0,0.0,0.0166774820536375,24.70107650756836,25.0,-6.705510139465332,-3744.729736328125,75.2679672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,300.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.08351781219244,0.0,0.0,0.0,0.0,1.0,0.0043006651103496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711314305663108,0.1002316251397132,-0.0291001964360475,0.0,8.475995855405927e-05,0.0,0.0,3.825683116912842,0.0,0.0,0.0,0.2684073746204376,4.0,0.0,1.0
