time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755040,293.12481689453125,297.1499938964844,293.1499938964844,0.095172181725502,-2229.199462890625,304.1468200683594,0.7940277457237244,0.1359450668096542,0.1227584108710289,293.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1413269042969,0.5657334923744202,0.050000000745058,0.0481343530118465,293.1627502441406,297.1499938964844,293.1499938964844,0.0966436192393302,-1754.8956298828125,304.149658203125,0.7972760796546936,0.1374774873256683,0.0966212004423141,293.1263732910156,297.1499938964844,293.1499938964844,0.2026370018720626,-4277.52197265625,304.1463928222656,0.974737823009491,0.2484876811504364,0.2355632036924362,293.20806884765625,297.1499938964844,293.1499938964844,0.0051258201710879,-2031.662109375,296.49591064453125,0.5657334923744202,0.050000000745058,0.2283286452293396,291.1408996582031,291.1499938964844,273.1499938964844,270.5993347167969,284.8985900878906,293.2083435058594,289.1402282714844,1.0,0.1892837733030319,0.8047712445259094,0.8047712445259094,1.0,1.0,-0.877745509147644,0.3638604283332824,0.5138850212097168,0.1628885269165039,0.0,0.0,0.0166774820536375,24.70107650756836,25.0,-6.705510139465332,-3744.729736328125,75.2679672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,300.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.08351781219244,0.0,0.0,0.0,0.0,1.0,0.0043006651103496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711314305663108,0.1002316251397132,-0.0291001964360475,0.0,8.475995855405927e-05,0.0,0.0,3.825683116912842,0.0,0.0,0.0,0.2684073746204376,4.0,0.0,1.0
755100,293.1246032714844,297.1499938964844,293.1499938964844,0.0955041125416755,-2235.435791015625,304.14678955078125,0.794861376285553,0.1363066136837005,0.1230823695659637,293.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13897705078125,0.5658285021781921,0.050000000745058,0.0481337569653987,293.1610717773437,297.1499938964844,293.1499938964844,0.0968014448881149,-1757.2325439453125,304.1494445800781,0.7977157831192017,0.1376488506793975,0.0967358276247978,293.12615966796875,297.1499938964844,293.1499938964844,0.2030249387025833,-4284.0224609375,304.1463317871094,0.9752798080444336,0.2488289624452591,0.2358841896057129,293.20635986328125,297.1499938964844,293.1499938964844,0.0051218117587268,-2030.4296875,296.4890441894531,0.5658285021781921,0.050000000745058,0.2283258140087127,291.1385192871094,291.1499938964844,273.1499938964844,270.6006774902344,284.8933410644531,293.2066345214844,289.1378479003906,1.0,0.1893616765737533,0.8047593832015991,0.8047593832015991,1.0,1.0,-0.8786529302597046,0.3644212782382965,0.5142316222190857,0.1626562923192978,0.0,0.0,0.0176843684166669,24.687530517578125,25.0,-6.6803507804870605,-3751.804443359375,75.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,300.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0837535113096237,0.0,0.0,0.0,0.0,1.0,0.0042755166068673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713859647512435,0.1002455577254295,-0.0288595966994762,0.0,8.499917021254078e-05,0.0,0.0,3.826529264450073,0.0,0.0,0.0,0.2684198915958404,4.0,0.0,1.0
755160,293.1244201660156,297.1499938964844,293.1499938964844,0.0958345532417297,-2241.63720703125,304.14678955078125,0.7956921458244324,0.1366683393716812,0.1234064921736717,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1367492675781,0.5659217238426208,0.050000000745058,0.0481331720948219,293.159423828125,297.1499938964844,293.1499938964844,0.096968874335289,-1759.7030029296875,304.14923095703125,0.7981784343719482,0.1378328651189804,0.0968593880534172,293.1259460449219,297.1499938964844,293.1499938964844,0.2034098207950592,-4290.4609375,304.14630126953125,0.9758172631263732,0.2491708993911743,0.2362057715654373,293.20465087890625,297.1499938964844,293.1499938964844,0.0051180347800254,-2029.258056640625,296.48260498046875,0.5659217238426208,0.050000000745058,0.2283230423927307,291.1363220214844,291.1499938964844,273.1499938964844,270.6019897460937,284.8883361816406,293.2049255371094,289.13580322265625,1.0,0.1894425898790359,0.8047441840171814,0.8047441840171814,1.0,1.0,-0.8795720934867859,0.3649771809577942,0.5145949125289917,0.1624513417482376,0.0,0.0,0.0188173446804285,24.674880981445312,25.0,-6.05122184753418,-3759.913330078125,75.54566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,300.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0839811637997627,0.0,0.0,0.0,0.0,1.0,0.004247079603374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716851577162742,0.1002712920308113,-0.0285861305892467,0.0,8.523020369466394e-05,0.0,0.0,3.8278920650482178,0.0,0.0,0.0,0.2684352695941925,4.0,0.0,1.0
755220,293.1240539550781,297.1499938964844,293.1499938964844,0.0964854285120964,-2253.82177734375,304.1467590332031,0.797346293926239,0.1373916566371917,0.1240548938512802,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336975097656,0.566104531288147,0.050000000745058,0.0481320284307003,293.15625,297.1499938964844,293.1499938964844,0.0973256975412368,-1764.937255859375,304.1488952636719,0.7991706728935242,0.1382366418838501,0.0971320569515228,293.1255798339844,297.1499938964844,293.1499938964844,0.2041587978601455,-4302.94580078125,304.14630126953125,0.9768807291984558,0.2498560398817062,0.2368504256010055,293.2012023925781,297.1499938964844,293.1499938964844,0.0051110303029417,-2026.997802734375,296.47149658203125,0.566104531288147,0.050000000745058,0.2283176183700561,291.13348388671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8789978027344,293.2015075683594,289.1332397460937,1.0,0.1896126121282577,0.8047138452529907,0.8047138452529907,1.0,1.0,-0.8814432621002197,0.3660740256309509,0.5153692364692688,0.1621228754520416,0.0,0.0,0.0212316773831844,24.6519718170166,25.0,-3.766580581665039,-3777.6806640625,75.83688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,300.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0844179987907409,0.0,0.0,0.0,0.0,1.0,0.0041831107810139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723521187901496,0.1003177389502525,-0.0279656220227479,0.0,8.567353506805375e-05,0.0,0.0,3.830548048019409,0.0,0.0,0.0,0.2684692442417145,4.0,0.0,1.0
755280,293.1240539550781,297.1499938964844,293.1499938964844,0.0964854285120964,-2253.82177734375,304.1467590332031,0.797346293926239,0.1373916566371917,0.1240548938512802,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336975097656,0.566104531288147,0.050000000745058,0.0481320284307003,293.15625,297.1499938964844,293.1499938964844,0.0973256975412368,-1764.937255859375,304.1488952636719,0.7991706728935242,0.1382366418838501,0.0971320569515228,293.1255798339844,297.1499938964844,293.1499938964844,0.2041587978601455,-4302.94580078125,304.14630126953125,0.9768807291984558,0.2498560398817062,0.2368504256010055,293.2012023925781,297.1499938964844,293.1499938964844,0.0051110303029417,-2026.997802734375,296.47149658203125,0.566104531288147,0.050000000745058,0.2283176183700561,291.13348388671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8789978027344,293.2015075683594,289.1332397460937,1.0,0.1896126121282577,0.8047138452529907,0.8047138452529907,1.0,1.0,-0.8814432621002197,0.3660740256309509,0.5153692364692688,0.1621228754520416,0.0,0.0,0.0212316773831844,24.6519718170166,25.0,-3.766580581665039,-3777.6806640625,75.83688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,300.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0844179987907409,0.0,0.0,0.0,0.0,1.0,0.0041831107810139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723521187901496,0.1003177389502525,-0.0279656220227479,0.0,8.567353506805375e-05,0.0,0.0,3.830548048019409,0.0,0.0,0.0,0.2684692442417145,4.0,0.0,1.0
755340,293.12371826171875,297.1499938964844,293.1499938964844,0.0971235036849975,-2265.729248046875,304.14678955078125,0.7989901900291443,0.1381138861179351,0.1247025728225708,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.5662840604782104,0.050000000745058,0.0481309033930301,293.1532592773437,297.1499938964844,293.1499938964844,0.097710333764553,-1770.5458984375,304.14862060546875,0.8002471327781677,0.1386850029230117,0.0974365174770355,293.125244140625,297.1499938964844,293.1499938964844,0.2048819959163665,-4314.95166015625,304.1463317871094,0.9779298901557922,0.2505421936511993,0.2374962270259857,293.1977844238281,297.1499938964844,293.1499938964844,0.0051047038286924,-2024.846923828125,296.4626159667969,0.5662840604782104,0.050000000745058,0.2283122837543487,291.1324768066406,291.1499938964844,273.1499938964844,270.60675048828125,284.8705139160156,293.19805908203125,289.1324462890625,1.0,0.1897924095392227,0.8046834468841553,0.8046834468841553,1.0,1.0,-0.8833531737327576,0.3671493530273437,0.5162038207054138,0.161900907754898,0.0,0.0,0.0236511100083589,24.631919860839844,25.0,-1.4002834558486938,-3795.91943359375,76.14006805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,300.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0848367512226104,0.0,0.0,0.0,0.0,1.0,0.0041149305179715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730422064661979,0.1003387421369552,-0.0272965356707572,0.0,8.609851647634059e-05,0.0,0.0,3.832276582717896,0.0,0.0,0.0,0.2685022950172424,4.0,0.0,1.0
755400,293.12371826171875,297.1499938964844,293.1499938964844,0.0971235036849975,-2265.729248046875,304.14678955078125,0.7989901900291443,0.1381138861179351,0.1247025728225708,293.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.5662840604782104,0.050000000745058,0.0481309033930301,293.1532592773437,297.1499938964844,293.1499938964844,0.097710333764553,-1770.5458984375,304.14862060546875,0.8002471327781677,0.1386850029230117,0.0974365174770355,293.125244140625,297.1499938964844,293.1499938964844,0.2048819959163665,-4314.95166015625,304.1463317871094,0.9779298901557922,0.2505421936511993,0.2374962270259857,293.1977844238281,297.1499938964844,293.1499938964844,0.0051047038286924,-2024.846923828125,296.4626159667969,0.5662840604782104,0.050000000745058,0.2283122837543487,291.1324768066406,291.1499938964844,273.1499938964844,270.60675048828125,284.8705139160156,293.19805908203125,289.1324462890625,1.0,0.1897924095392227,0.8046834468841553,0.8046834468841553,1.0,1.0,-0.8833531737327576,0.3671493530273437,0.5162038207054138,0.161900907754898,0.0,0.0,0.0236511100083589,24.631919860839844,25.0,-1.4002834558486938,-3795.91943359375,76.14006805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,300.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0848367512226104,0.0,0.0,0.0,0.0,1.0,0.0041149305179715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730422064661979,0.1003387421369552,-0.0272965356707572,0.0,8.609851647634059e-05,0.0,0.0,3.832276582717896,0.0,0.0,0.0,0.2685022950172424,4.0,0.0,1.0
755460,293.1234436035156,297.1499938964844,293.1499938964844,0.09775160998106,-2277.421142578125,304.1468200683594,0.8006243109703064,0.1388342231512069,0.1253487169742584,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1327209472656,0.5664623975753784,0.050000000745058,0.0481297895312309,293.15045166015625,297.1499938964844,293.1499938964844,0.0981233045458793,-1776.543701171875,304.1484069824219,0.8014026880264282,0.1391745507717132,0.0977702885866165,293.1249389648437,297.1499938964844,293.1499938964844,0.2055863887071609,-4326.61083984375,304.1463623046875,0.9789667725563048,0.251228779554367,0.2381425499916076,293.19439697265625,297.1499938964844,293.1499938964844,0.0050990977324545,-2022.8590087890625,296.4556579589844,0.5664623975753784,0.050000000745058,0.2283069938421249,291.1327819824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8629455566406,293.1946716308594,289.13287353515625,1.0,0.1899807304143905,0.8046464323997498,0.8046464323997498,1.0,1.0,-0.8852972388267517,0.3682012557983398,0.5170959830284119,0.1617826521396637,0.0,0.0,0.0259389597922563,24.614330291748047,25.0,0.3875516653060913,-3813.587158203125,76.45388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,300.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0852406024932861,0.0,0.0,0.0,0.0,1.0,0.0040474012494087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737094655632972,0.100336268544197,-0.0266268011182546,0.0,8.650837116874754e-05,0.0,0.0,3.833073616027832,0.0,0.0,0.0,0.2685321271419525,4.0,0.0,1.0
755520,293.1234436035156,297.1499938964844,293.1499938964844,0.09775160998106,-2277.421142578125,304.1468200683594,0.8006243109703064,0.1388342231512069,0.1253487169742584,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1327209472656,0.5664623975753784,0.050000000745058,0.0481297895312309,293.15045166015625,297.1499938964844,293.1499938964844,0.0981233045458793,-1776.543701171875,304.1484069824219,0.8014026880264282,0.1391745507717132,0.0977702885866165,293.1249389648437,297.1499938964844,293.1499938964844,0.2055863887071609,-4326.61083984375,304.1463623046875,0.9789667725563048,0.251228779554367,0.2381425499916076,293.19439697265625,297.1499938964844,293.1499938964844,0.0050990977324545,-2022.8590087890625,296.4556579589844,0.5664623975753784,0.050000000745058,0.2283069938421249,291.1327819824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8629455566406,293.1946716308594,289.13287353515625,1.0,0.1899807304143905,0.8046464323997498,0.8046464323997498,1.0,1.0,-0.8852972388267517,0.3682012557983398,0.5170959830284119,0.1617826521396637,0.0,0.0,0.0259389597922563,24.614330291748047,25.0,0.3875516653060913,-3813.587158203125,76.45388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,300.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0852406024932861,0.0,0.0,0.0,0.0,1.0,0.0040474012494087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737094655632972,0.100336268544197,-0.0266268011182546,0.0,8.650837116874754e-05,0.0,0.0,3.833073616027832,0.0,0.0,0.0,0.2685321271419525,4.0,0.0,1.0
755580,293.12322998046875,297.1499938964844,293.1499938964844,0.0983729660511016,-2288.96533203125,304.1468505859375,0.8022494912147522,0.1395521163940429,0.1259927749633789,293.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336669921875,0.5666413307189941,0.050000000745058,0.0481286719441413,293.1477966308594,297.1499938964844,293.1499938964844,0.0985656902194023,-1782.9521484375,304.148193359375,0.8026329278945923,0.1397022902965545,0.0981312245130539,293.12469482421875,297.1499938964844,293.1499938964844,0.2062797099351883,-4338.06591796875,304.1464233398437,0.9799933433532716,0.2519155740737915,0.2387890964746475,293.1910095214844,297.1499938964844,293.1499938964844,0.0050942683592438,-2021.091796875,296.45025634765625,0.5666413307189941,0.050000000745058,0.2283016890287399,291.1337890625,291.1499938964844,273.1499938964844,270.6108093261719,284.85626220703125,293.1912841796875,289.13397216796875,1.0,0.1901765316724777,0.8046094179153442,0.8046094179153442,1.0,1.0,-0.8872715830802917,0.3692289888858795,0.5180425643920898,0.161766916513443,0.0,0.0,0.0280331671237945,24.598854064941406,25.0,1.442933440208435,-3830.174072265625,76.77723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458374023437,300.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0856290906667709,0.0,0.0,0.0,0.0,1.0,0.0039836089126765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743297934532165,0.100318320095539,-0.0259885285049676,0.0,8.690264075994492e-05,0.0,0.0,3.833210229873657,0.0,0.0,0.0,0.2685582637786865,4.0,0.0,1.0
755640,293.12322998046875,297.1499938964844,293.1499938964844,0.0983729660511016,-2288.96533203125,304.1468505859375,0.8022494912147522,0.1395521163940429,0.1259927749633789,293.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336669921875,0.5666413307189941,0.050000000745058,0.0481286719441413,293.1477966308594,297.1499938964844,293.1499938964844,0.0985656902194023,-1782.9521484375,304.148193359375,0.8026329278945923,0.1397022902965545,0.0981312245130539,293.12469482421875,297.1499938964844,293.1499938964844,0.2062797099351883,-4338.06591796875,304.1464233398437,0.9799933433532716,0.2519155740737915,0.2387890964746475,293.1910095214844,297.1499938964844,293.1499938964844,0.0050942683592438,-2021.091796875,296.45025634765625,0.5666413307189941,0.050000000745058,0.2283016890287399,291.1337890625,291.1499938964844,273.1499938964844,270.6108093261719,284.85626220703125,293.1912841796875,289.13397216796875,1.0,0.1901765316724777,0.8046094179153442,0.8046094179153442,1.0,1.0,-0.8872715830802917,0.3692289888858795,0.5180425643920898,0.161766916513443,0.0,0.0,0.0280331671237945,24.598854064941406,25.0,1.442933440208435,-3830.174072265625,76.77723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458374023437,300.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0856290906667709,0.0,0.0,0.0,0.0,1.0,0.0039836089126765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743297934532165,0.100318320095539,-0.0259885285049676,0.0,8.690264075994492e-05,0.0,0.0,3.833210229873657,0.0,0.0,0.0,0.2685582637786865,4.0,0.0,1.0
755700,293.1231384277344,297.1499938964844,293.1499938964844,0.098682016134262,-2294.700439453125,304.1468505859375,0.8030589818954468,0.1399099826812744,0.1263138949871063,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13433837890625,0.5667315721511841,0.050000000745058,0.048128105700016,293.1465148925781,297.1499938964844,293.1499938964844,0.0987984165549278,-1786.3192138671875,304.1481018066406,0.8032752871513367,0.1399798840284347,0.0983214676380157,293.12457275390625,297.1499938964844,293.1499938964844,0.2066243290901184,-4343.755859375,304.1464538574219,0.9805033802986144,0.2522589564323425,0.2391124069690704,293.1893310546875,297.1499938964844,293.1499938964844,0.0050921719521284,-2020.3106689453125,296.44805908203125,0.5667315721511841,0.050000000745058,0.2282990217208862,291.13446044921875,291.1499938964844,273.1499938964844,270.6117248535156,284.85321044921875,293.1896057128906,289.1346435546875,1.0,0.1902770102024078,0.8045909404754639,0.8045909404754639,1.0,1.0,-0.8882694244384766,0.3697335720062256,0.518535852432251,0.1617972552776336,0.0,0.0,0.0290027037262916,24.59182357788086,25.0,1.7185412645339966,-3838.005859375,76.94225311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,300.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.085816703736782,0.0,0.0,0.0,0.0,1.0,0.0039536254480481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746193081140518,0.1003061905503273,-0.0256868880242109,0.0,8.709304529475048e-05,0.0,0.0,3.8331282138824463,0.0,0.0,0.0,0.2685700953006744,4.0,0.0,1.0
755760,293.123046875,297.1499938964844,293.1499938964844,0.0989903584122657,-2300.4189453125,304.1468505859375,0.8038666248321533,0.1402671784162521,0.1266343295574188,293.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.5668225288391113,0.050000000745058,0.0481275394558906,293.1452941894531,297.1499938964844,293.1499938964844,0.0990387946367263,-1789.794677734375,304.14801025390625,0.8039349317550659,0.1402661949396133,0.0985178276896476,293.1244812011719,297.1499938964844,293.1499938964844,0.2069685161113739,-4349.4365234375,304.146484375,0.9810115098953248,0.2526023983955383,0.2394356727600097,293.1876525878906,297.1499938964844,293.1499938964844,0.0050902888178825,-2019.6025390625,296.4461669921875,0.5668225288391113,0.050000000745058,0.2282963246107101,291.1351318359375,291.1499938964844,273.1499938964844,270.6125793457031,284.85040283203125,293.1879272460937,289.1353454589844,1.0,0.1903790384531021,0.8045685291290283,0.8045685291290283,1.0,1.0,-0.8892737030982971,0.3702313601970672,0.5190423130989075,0.1618527919054031,0.0,0.0,0.0299236085265874,24.585214614868164,25.0,1.8641630411148071,-3845.538818359375,77.10932922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,300.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0859994068741798,0.0,0.0,0.0,0.0,1.0,0.0039249877445399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074895329773426,0.1002932488918304,-0.0253979135304689,0.0,8.727846579859033e-05,0.0,0.0,3.832995653152466,0.0,0.0,0.0,0.268581211566925,4.0,0.0,1.0
755820,293.1228942871094,297.1499938964844,293.1499938964844,0.0996058136224746,-2311.823974609375,304.1468811035156,0.8054774403572083,0.1409792751073837,0.1272732019424438,293.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363525390625,0.5670078992843628,0.050000000745058,0.0481263846158981,293.1429443359375,297.1499938964844,293.1499938964844,0.0995432808995246,-1797.0830078125,304.1478271484375,0.8053066730499268,0.1408645361661911,0.0989288762211799,293.124267578125,297.1499938964844,293.1499938964844,0.2076576054096222,-4360.806640625,304.146484375,0.9820235967636108,0.2532894015312195,0.2400823384523391,293.1842956542969,297.1499938964844,293.1499938964844,0.0050872163847088,-2018.431640625,296.4432678222656,0.5670078992843628,0.050000000745058,0.2282908409833908,291.136474609375,291.1499938964844,273.1499938964844,270.6141662597656,284.8454284667969,293.1845703125,289.1366577148437,1.0,0.1905875653028488,0.804523766040802,0.804523766040802,1.0,1.0,-0.8913019299507141,0.3712072670459747,0.5200946927070618,0.162041038274765,0.0,0.0,0.0316296517848968,24.57313537597656,25.0,1.8754690885543823,-3859.763427734375,77.44950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,300.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0863478183746337,0.0,0.0,0.0,0.0,1.0,0.0038717412389814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754088163375854,0.1002674400806427,-0.0248586237430572,0.0,8.76320555107668e-05,0.0,0.0,3.832680940628052,0.0,0.0,0.0,0.2686017155647278,4.0,0.0,1.0
755880,293.1228942871094,297.1499938964844,293.1499938964844,0.0996058136224746,-2311.823974609375,304.1468811035156,0.8054774403572083,0.1409792751073837,0.1272732019424438,293.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363525390625,0.5670078992843628,0.050000000745058,0.0481263846158981,293.1429443359375,297.1499938964844,293.1499938964844,0.0995432808995246,-1797.0830078125,304.1478271484375,0.8053066730499268,0.1408645361661911,0.0989288762211799,293.124267578125,297.1499938964844,293.1499938964844,0.2076576054096222,-4360.806640625,304.146484375,0.9820235967636108,0.2532894015312195,0.2400823384523391,293.1842956542969,297.1499938964844,293.1499938964844,0.0050872163847088,-2018.431640625,296.4432678222656,0.5670078992843628,0.050000000745058,0.2282908409833908,291.136474609375,291.1499938964844,273.1499938964844,270.6141662597656,284.8454284667969,293.1845703125,289.1366577148437,1.0,0.1905875653028488,0.804523766040802,0.804523766040802,1.0,1.0,-0.8913019299507141,0.3712072670459747,0.5200946927070618,0.162041038274765,0.0,0.0,0.0316296517848968,24.57313537597656,25.0,1.8754690885543823,-3859.763427734375,77.44950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,300.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0863478183746337,0.0,0.0,0.0,0.0,1.0,0.0038717412389814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754088163375854,0.1002674400806427,-0.0248586237430572,0.0,8.76320555107668e-05,0.0,0.0,3.832680940628052,0.0,0.0,0.0,0.2686017155647278,4.0,0.0,1.0
755940,293.122802734375,297.1499938964844,293.1499938964844,0.1002200618386268,-2323.1943359375,304.1469116210937,0.8070736527442932,0.1416880935430526,0.1279091984033584,293.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1375732421875,0.5671991109848022,0.050000000745058,0.0481251925230026,293.1407165527344,297.1499938964844,293.1499938964844,0.1000769138336181,-1804.784423828125,304.1476745605469,0.8067364692687988,0.1414937376976013,0.0993618294596672,293.1241149902344,297.1499938964844,293.1499938964844,0.2083487659692764,-4372.20849609375,304.1465148925781,0.983031451702118,0.2539763152599334,0.2407289445400238,293.1809387207031,297.1499938964844,293.1499938964844,0.0050850389525294,-2017.5833740234373,296.44140625,0.5671991109848022,0.050000000745058,0.2282851934432983,291.1376647949219,291.1499938964844,273.1499938964844,270.6155700683594,284.8413391113281,293.18121337890625,289.1378479003906,1.0,0.1908012479543686,0.8044789433479309,0.8044789433479309,1.0,1.0,-0.8933526873588562,0.37215456366539,0.5211981534957886,0.1623338162899017,0.0,0.0,0.03318577632308,24.56236267089844,25.0,1.7030410766601562,-3873.041748046875,77.79682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,300.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0866727530956268,0.0,0.0,0.0,0.0,1.0,0.0038231487851589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758793279528617,0.1002438813447952,-0.0243645552545785,0.0,8.796182373771444e-05,0.0,0.0,3.8323938846588135,0.0,0.0,0.0,0.2686204612255096,4.0,0.0,1.0
756000,293.122802734375,297.1499938964844,293.1499938964844,0.1002200618386268,-2323.1943359375,304.1469116210937,0.8070736527442932,0.1416880935430526,0.1279091984033584,293.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1375732421875,0.5671991109848022,0.050000000745058,0.0481251925230026,293.1407165527344,297.1499938964844,293.1499938964844,0.1000769138336181,-1804.784423828125,304.1476745605469,0.8067364692687988,0.1414937376976013,0.0993618294596672,293.1241149902344,297.1499938964844,293.1499938964844,0.2083487659692764,-4372.20849609375,304.1465148925781,0.983031451702118,0.2539763152599334,0.2407289445400238,293.1809387207031,297.1499938964844,293.1499938964844,0.0050850389525294,-2017.5833740234373,296.44140625,0.5671991109848022,0.050000000745058,0.2282851934432983,291.1376647949219,291.1499938964844,273.1499938964844,270.6155700683594,284.8413391113281,293.18121337890625,289.1378479003906,1.0,0.1908012479543686,0.8044789433479309,0.8044789433479309,1.0,1.0,-0.8933526873588562,0.37215456366539,0.5211981534957886,0.1623338162899017,0.0,0.0,0.03318577632308,24.56236267089844,25.0,1.7030410766601562,-3873.041748046875,77.79682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,300.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0866727530956268,0.0,0.0,0.0,0.0,1.0,0.0038231487851589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758793279528617,0.1002438813447952,-0.0243645552545785,0.0,8.796182373771444e-05,0.0,0.0,3.8323938846588135,0.0,0.0,0.0,0.2686204612255096,4.0,0.0,1.0
756060,293.1227111816406,297.1499938964844,293.1499938964844,0.1008342057466507,-2334.550048828125,304.1469116210937,0.8086437582969666,0.1423961967229843,0.1285431981086731,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.5673933625221252,0.050000000745058,0.0481239818036556,293.1386413574219,297.1499938964844,293.1499938964844,0.1006389260292053,-1812.8865966796875,304.14752197265625,0.80820631980896,0.1421535611152649,0.0998158305883407,293.1239318847656,297.1499938964844,293.1499938964844,0.2090429365634918,-4383.65625,304.1465148925781,0.9840319156646729,0.2546640634536743,0.2413758039474487,293.1776123046875,297.1499938964844,293.1499938964844,0.0050837681628763,-2017.0638427734373,296.4405517578125,0.5673933625221252,0.050000000745058,0.2282794564962387,291.13873291015625,291.1499938964844,273.1499938964844,270.6168212890625,284.8381042480469,293.17840576171875,289.13885498046875,1.0,0.191019594669342,0.8044310808181763,0.8044310808181763,1.0,1.0,-0.8954265117645264,0.3730888664722442,0.5223376154899597,0.1626908630132675,0.0,0.0,0.0346152745187282,24.55257797241211,25.0,1.4807343482971191,-3885.499755859375,78.15096282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,300.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0869728624820709,0.0,0.0,0.0,0.0,1.0,0.0037785810418426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763132646679878,0.1002233922481536,-0.0239101238548755,0.0,8.826639532344416e-05,0.0,0.0,3.832176685333252,0.0,0.0,0.0,0.2686378955841064,4.0,0.0,1.0
756120,293.1227111816406,297.1499938964844,293.1499938964844,0.1008342057466507,-2334.550048828125,304.1469116210937,0.8086437582969666,0.1423961967229843,0.1285431981086731,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.5673933625221252,0.050000000745058,0.0481239818036556,293.1386413574219,297.1499938964844,293.1499938964844,0.1006389260292053,-1812.8865966796875,304.14752197265625,0.80820631980896,0.1421535611152649,0.0998158305883407,293.1239318847656,297.1499938964844,293.1499938964844,0.2090429365634918,-4383.65625,304.1465148925781,0.9840319156646729,0.2546640634536743,0.2413758039474487,293.1776123046875,297.1499938964844,293.1499938964844,0.0050837681628763,-2017.0638427734373,296.4405517578125,0.5673933625221252,0.050000000745058,0.2282794564962387,291.13873291015625,291.1499938964844,273.1499938964844,270.6168212890625,284.8381042480469,293.17840576171875,289.13885498046875,1.0,0.191019594669342,0.8044310808181763,0.8044310808181763,1.0,1.0,-0.8954265117645264,0.3730888664722442,0.5223376154899597,0.1626908630132675,0.0,0.0,0.0346152745187282,24.55257797241211,25.0,1.4807343482971191,-3885.499755859375,78.15096282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,300.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0869728624820709,0.0,0.0,0.0,0.0,1.0,0.0037785810418426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763132646679878,0.1002233922481536,-0.0239101238548755,0.0,8.826639532344416e-05,0.0,0.0,3.832176685333252,0.0,0.0,0.0,0.2686378955841064,4.0,0.0,1.0
756180,293.1225891113281,297.1499938964844,293.1499938964844,0.1014560759067535,-2346.037841796875,304.1469116210937,0.8102097511291504,0.1431123614311218,0.1291833072900772,293.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395263671875,0.5675930976867676,0.050000000745058,0.0481227412819862,293.1366271972656,297.1499938964844,293.1499938964844,0.1012334376573562,-1821.447998046875,304.1473388671875,0.8097268342971802,0.1428486555814743,0.1002941131591796,293.123779296875,297.1499938964844,293.1499938964844,0.2097435146570205,-4395.20654296875,304.1465148925781,0.985031247138977,0.2553558647632599,0.242026001214981,293.1742553710937,297.1499938964844,293.1499938964844,0.0050834263674914,-2016.881103515625,296.4407958984375,0.5675930976867676,0.050000000745058,0.2282735705375671,291.1396179199219,291.1499938964844,273.1499938964844,270.61798095703125,284.8354187011719,293.17633056640625,289.1397399902344,1.0,0.1912427395582199,0.8043832182884216,0.8043832182884216,1.0,1.0,-0.8975405693054199,0.3740353286266327,0.5235052108764648,0.1630713045597076,0.0,0.0,0.0359355546534061,24.54275321960449,25.0,1.192621111869812,-3897.29833984375,78.51347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,300.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0872472897171974,0.0,0.0,0.0,0.0,1.0,0.003737524151802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767152309417724,0.1002058833837509,-0.0234906561672687,0.0,8.854490442899987e-05,0.0,0.0,3.832032442092896,0.0,0.0,0.0,0.2686541676521301,4.0,0.0,1.0
756240,293.1225891113281,297.1499938964844,293.1499938964844,0.1014560759067535,-2346.037841796875,304.1469116210937,0.8102097511291504,0.1431123614311218,0.1291833072900772,293.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395263671875,0.5675930976867676,0.050000000745058,0.0481227412819862,293.1366271972656,297.1499938964844,293.1499938964844,0.1012334376573562,-1821.447998046875,304.1473388671875,0.8097268342971802,0.1428486555814743,0.1002941131591796,293.123779296875,297.1499938964844,293.1499938964844,0.2097435146570205,-4395.20654296875,304.1465148925781,0.985031247138977,0.2553558647632599,0.242026001214981,293.1742553710937,297.1499938964844,293.1499938964844,0.0050834263674914,-2016.881103515625,296.4407958984375,0.5675930976867676,0.050000000745058,0.2282735705375671,291.1396179199219,291.1499938964844,273.1499938964844,270.61798095703125,284.8354187011719,293.17633056640625,289.1397399902344,1.0,0.1912427395582199,0.8043832182884216,0.8043832182884216,1.0,1.0,-0.8975405693054199,0.3740353286266327,0.5235052108764648,0.1630713045597076,0.0,0.0,0.0359355546534061,24.54275321960449,25.0,1.192621111869812,-3897.29833984375,78.51347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,300.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0872472897171974,0.0,0.0,0.0,0.0,1.0,0.003737524151802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767152309417724,0.1002058833837509,-0.0234906561672687,0.0,8.854490442899987e-05,0.0,0.0,3.832032442092896,0.0,0.0,0.0,0.2686541676521301,4.0,0.0,1.0
756300,293.1225280761719,297.1499938964844,293.1499938964844,0.1017695441842079,-2351.82470703125,304.1468811035156,0.8109884858131409,0.1434707939624786,0.1295045912265777,293.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.5676938891410828,0.050000000745058,0.048122115433216,293.1356811523437,297.1499938964844,293.1499938964844,0.1015429347753524,-1825.9019775390625,304.14727783203125,0.8105033040046692,0.1432077437639236,0.1005418896675109,293.12371826171875,297.1499938964844,293.1499938964844,0.2100971490144729,-4401.03759765625,304.1465148925781,0.9855287075042723,0.2557023465633392,0.2423520237207412,293.172607421875,297.1499938964844,293.1499938964844,0.005083626601845,-2016.9293212890625,296.4412841796875,0.5676938891410828,0.050000000745058,0.2282706052064895,291.1399230957031,291.1499938964844,273.1499938964844,270.6185302734375,284.8341064453125,293.1752319335937,289.1400146484375,1.0,0.1913561522960662,0.8043592572212219,0.8043592572212219,1.0,1.0,-0.898610532283783,0.3745118975639343,0.5240986347198486,0.1632706373929977,0.0,0.0,0.0365728959441185,24.537981033325195,25.0,0.9609458446502686,-3903.037841796875,78.69774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,300.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0873748213052749,0.0,0.0,0.0,0.0,1.0,0.0037180304061621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769078806042671,0.1001991555094719,-0.0232912767678499,0.0,8.867433643899858e-05,0.0,0.0,3.832026481628418,0.0,0.0,0.0,0.26866215467453,4.0,0.0,1.0
756360,293.1224670410156,297.1499938964844,293.1499938964844,0.1020835265517234,-2357.61865234375,304.1468811035156,0.8117611408233643,0.1438286304473877,0.1298255175352096,293.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401062011719,0.5677945017814636,0.050000000745058,0.0481214933097362,293.1347351074219,297.1499938964844,293.1499938964844,0.101858876645565,-1830.4462890625,304.1471862792969,0.8112859725952148,0.1435728967189788,0.1007940545678138,293.1236572265625,297.1499938964844,293.1499938964844,0.2104524374008178,-4406.89501953125,304.146484375,0.9860230088233948,0.2560489177703857,0.2426781505346298,293.1709289550781,297.1499938964844,293.1499938964844,0.005084054544568,-2017.0633544921875,296.4419860839844,0.5677945017814636,0.050000000745058,0.228267639875412,291.1401672363281,291.1499938964844,273.1499938964844,270.6190185546875,284.8327941894531,293.1741027832031,289.14019775390625,1.0,0.1914705634117126,0.8043316006660461,0.8043316006660461,1.0,1.0,-0.8996854424476624,0.3749885559082031,0.5246968865394592,0.1634755879640579,0.0,0.0,0.0372058898210525,24.533418655395508,25.0,0.7263302206993103,-3908.740966796875,78.88356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,300.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0874969810247421,0.0,0.0,0.0,0.0,1.0,0.0036988893989473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077098824083805,0.1001942306756973,-0.0230954010039567,0.0,8.879831148078665e-05,0.0,0.0,3.8320870399475098,0.0,0.0,0.0,0.2686702013015747,4.0,0.0,1.0
756420,293.1224060058594,297.1499938964844,293.1499938964844,0.1027113869786262,-2369.1953125,304.1468811035156,0.813285768032074,0.1445411145687103,0.1304649412631988,293.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.5679939389228821,0.050000000745058,0.0481202565133571,293.1329650878906,297.1499938964844,293.1499938964844,0.1025094985961914,-1839.795654296875,304.14703369140625,0.8128681778907776,0.1443209499120712,0.1013113185763359,293.12353515625,297.1499938964844,293.1499938964844,0.2111665159463882,-4418.6640625,304.146484375,0.9870002269744872,0.2567413449287414,0.2433300614356994,293.1676025390625,297.1499938964844,293.1499938964844,0.005085642915219,-2017.6029052734373,296.4441833496094,0.5679939389228821,0.050000000745058,0.2282617837190628,291.140380859375,291.1499938964844,273.1499938964844,270.6199645996094,284.83026123046875,293.1717224121094,289.1404113769531,1.0,0.1917024105787277,0.8042762875556946,0.8042762875556946,1.0,1.0,-0.9018476009368896,0.3759411573410034,0.5259064435958862,0.1639044880867004,0.0,0.0,0.0384690836071968,24.52507972717285,25.0,0.3313355147838592,-3920.103515625,79.2596206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,300.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0877258852124214,0.0,0.0,0.0,0.0,1.0,0.0036611668765544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774799659848213,0.1001891419291496,-0.0227091740816831,0.0,8.90306182554923e-05,0.0,0.0,3.8323912620544434,0.0,0.0,0.0,0.2686867713928222,4.0,0.0,1.0
756480,293.1224060058594,297.1499938964844,293.1499938964844,0.1027113869786262,-2369.1953125,304.1468811035156,0.813285768032074,0.1445411145687103,0.1304649412631988,293.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.5679939389228821,0.050000000745058,0.0481202565133571,293.1329650878906,297.1499938964844,293.1499938964844,0.1025094985961914,-1839.795654296875,304.14703369140625,0.8128681778907776,0.1443209499120712,0.1013113185763359,293.12353515625,297.1499938964844,293.1499938964844,0.2111665159463882,-4418.6640625,304.146484375,0.9870002269744872,0.2567413449287414,0.2433300614356994,293.1676025390625,297.1499938964844,293.1499938964844,0.005085642915219,-2017.6029052734373,296.4441833496094,0.5679939389228821,0.050000000745058,0.2282617837190628,291.140380859375,291.1499938964844,273.1499938964844,270.6199645996094,284.83026123046875,293.1717224121094,289.1404113769531,1.0,0.1917024105787277,0.8042762875556946,0.8042762875556946,1.0,1.0,-0.9018476009368896,0.3759411573410034,0.5259064435958862,0.1639044880867004,0.0,0.0,0.0384690836071968,24.52507972717285,25.0,0.3313355147838592,-3920.103515625,79.2596206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,300.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0877258852124214,0.0,0.0,0.0,0.0,1.0,0.0036611668765544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774799659848213,0.1001891419291496,-0.0227091740816831,0.0,8.90306182554923e-05,0.0,0.0,3.8323912620544434,0.0,0.0,0.0,0.2686867713928222,4.0,0.0,1.0
756540,293.12237548828125,297.1499938964844,293.1499938964844,0.1033372581005096,-2380.720947265625,304.1468811035156,0.814782440662384,0.1452483683824539,0.131099984049797,293.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.5681909322738647,0.050000000745058,0.0481190383434295,293.1313171386719,297.1499938964844,293.1499938964844,0.1031811758875846,-1849.434326171875,304.1469116210937,0.8144667744636536,0.1450892090797424,0.1018432453274726,293.1234130859375,297.1499938964844,293.1499938964844,0.2118826955556869,-4430.46044921875,304.1464538574219,0.9879611730575562,0.2574319839477539,0.2439805716276168,293.16424560546875,297.1499938964844,293.1499938964844,0.0050881537608802,-2018.477783203125,296.4473876953125,0.5681909322738647,0.050000000745058,0.2282560020685196,291.14044189453125,291.1499938964844,273.1499938964844,270.62078857421875,284.82781982421875,293.1692199707031,289.14044189453125,1.0,0.1919376999139785,0.804220974445343,0.804220974445343,1.0,1.0,-0.9040205478668212,0.3768890500068664,0.5271314978599548,0.1643610000610351,0.0,0.0,0.0397401489317417,24.517820358276367,25.0,0.0664061233401298,-3931.455810546875,79.64066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,301.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0879389569163322,0.0,0.0,0.0,0.0,1.0,0.0036235542502254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778643563389778,0.1001882925629615,-0.0223239362239837,0.0,8.924685971578583e-05,0.0,0.0,3.832864999771118,0.0,0.0,0.0,0.2687039077281952,4.0,0.0,1.0
756600,293.12237548828125,297.1499938964844,293.1499938964844,0.1033372581005096,-2380.720947265625,304.1468811035156,0.814782440662384,0.1452483683824539,0.131099984049797,293.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.5681909322738647,0.050000000745058,0.0481190383434295,293.1313171386719,297.1499938964844,293.1499938964844,0.1031811758875846,-1849.434326171875,304.1469116210937,0.8144667744636536,0.1450892090797424,0.1018432453274726,293.1234130859375,297.1499938964844,293.1499938964844,0.2118826955556869,-4430.46044921875,304.1464538574219,0.9879611730575562,0.2574319839477539,0.2439805716276168,293.16424560546875,297.1499938964844,293.1499938964844,0.0050881537608802,-2018.477783203125,296.4473876953125,0.5681909322738647,0.050000000745058,0.2282560020685196,291.14044189453125,291.1499938964844,273.1499938964844,270.62078857421875,284.82781982421875,293.1692199707031,289.14044189453125,1.0,0.1919376999139785,0.804220974445343,0.804220974445343,1.0,1.0,-0.9040205478668212,0.3768890500068664,0.5271314978599548,0.1643610000610351,0.0,0.0,0.0397401489317417,24.517820358276367,25.0,0.0664061233401298,-3931.455810546875,79.64066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,301.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0879389569163322,0.0,0.0,0.0,0.0,1.0,0.0036235542502254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778643563389778,0.1001882925629615,-0.0223239362239837,0.0,8.924685971578583e-05,0.0,0.0,3.832864999771118,0.0,0.0,0.0,0.2687039077281952,4.0,0.0,1.0
756660,293.1223449707031,297.1499938964844,293.1499938964844,0.1039593368768692,-2392.161865234375,304.1468811035156,0.8162512183189392,0.1459492743015289,0.1317295283079147,293.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.5683855414390564,0.050000000745058,0.0481178350746631,293.1297607421875,297.1499938964844,293.1499938964844,0.1038714274764061,-1859.32421875,304.14678955078125,0.8160791397094727,0.1458756476640701,0.1023883298039436,293.12335205078125,297.1499938964844,293.1499938964844,0.2125986814498901,-4442.244140625,304.1464538574219,0.9889053106307985,0.2581200897693634,0.2446288615465164,293.160888671875,297.1499938964844,293.1499938964844,0.0050916080363094,-2019.6890869140625,296.45172119140625,0.5683855414390564,0.050000000745058,0.2282502949237823,291.140380859375,291.1499938964844,273.1499938964844,270.6214904785156,284.8255920410156,293.16656494140625,289.140380859375,1.0,0.1921759992837906,0.8041604161262512,0.8041604161262512,1.0,1.0,-0.906200110912323,0.377828449010849,0.5283716917037964,0.1648480594158172,0.0,0.0,0.0410246923565864,24.511661529541016,25.0,-0.0652087554335594,-3942.8046875,80.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,301.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.0881411209702491,0.0,0.0,0.0,0.0,1.0,0.0035856033209711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782545655965805,0.1001898124814033,-0.0219352487474679,0.0,8.945203444454819e-05,0.0,0.0,3.833439588546753,0.0,0.0,0.0,0.2687216103076935,4.0,0.0,1.0
756720,293.1223449707031,297.1499938964844,293.1499938964844,0.1039593368768692,-2392.161865234375,304.1468811035156,0.8162512183189392,0.1459492743015289,0.1317295283079147,293.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.5683855414390564,0.050000000745058,0.0481178350746631,293.1297607421875,297.1499938964844,293.1499938964844,0.1038714274764061,-1859.32421875,304.14678955078125,0.8160791397094727,0.1458756476640701,0.1023883298039436,293.12335205078125,297.1499938964844,293.1499938964844,0.2125986814498901,-4442.244140625,304.1464538574219,0.9889053106307985,0.2581200897693634,0.2446288615465164,293.160888671875,297.1499938964844,293.1499938964844,0.0050916080363094,-2019.6890869140625,296.45172119140625,0.5683855414390564,0.050000000745058,0.2282502949237823,291.140380859375,291.1499938964844,273.1499938964844,270.6214904785156,284.8255920410156,293.16656494140625,289.140380859375,1.0,0.1921759992837906,0.8041604161262512,0.8041604161262512,1.0,1.0,-0.906200110912323,0.377828449010849,0.5283716917037964,0.1648480594158172,0.0,0.0,0.0410246923565864,24.511661529541016,25.0,-0.0652087554335594,-3942.8046875,80.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,301.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.0881411209702491,0.0,0.0,0.0,0.0,1.0,0.0035856033209711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782545655965805,0.1001898124814033,-0.0219352487474679,0.0,8.945203444454819e-05,0.0,0.0,3.833439588546753,0.0,0.0,0.0,0.2687216103076935,4.0,0.0,1.0
