time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756780,293.1224060058594,297.1499938964844,293.1499938964844,0.1045761406421661,-2403.490234375,304.1468811035156,0.8176928162574768,0.1466428339481353,0.132352665066719,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.5685781836509705,0.050000000745058,0.0481166467070579,293.1283569335937,297.1499938964844,293.1499938964844,0.1045779585838317,-1869.4307861328125,304.1466979980469,0.8177033066749573,0.1466782540082931,0.1029451489448547,293.123291015625,297.1499938964844,293.1499938964844,0.213312566280365,-4453.982421875,304.1464538574219,0.9898324608802797,0.2588050067424774,0.2452742457389831,293.1575622558594,297.1499938964844,293.1499938964844,0.0050960294902324,-2021.23974609375,296.457275390625,0.5685781836509705,0.050000000745058,0.228244662284851,291.14031982421875,291.1499938964844,273.1499938964844,270.62213134765625,284.8235168457031,293.16375732421875,289.14031982421875,1.0,0.1924168616533279,0.8040998578071594,0.8040998578071594,1.0,1.0,-0.9083827137947084,0.3787565529346466,0.5296261310577393,0.1653694659471511,0.0,0.0,0.0423205308616161,24.506591796875,25.0,-0.0959317907691001,-3954.11376953125,80.41498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,301.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0883376896381378,0.0,0.0,0.0,0.0,1.0,0.0035471527371555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786505118012428,0.1001921370625495,-0.0215416196733713,0.0,8.965152665041387e-05,0.0,0.0,3.8340542316436768,0.0,0.0,0.0,0.2687396705150604,4.0,0.0,1.0
756840,293.1224060058594,297.1499938964844,293.1499938964844,0.1045761406421661,-2403.490234375,304.1468811035156,0.8176928162574768,0.1466428339481353,0.132352665066719,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.5685781836509705,0.050000000745058,0.0481166467070579,293.1283569335937,297.1499938964844,293.1499938964844,0.1045779585838317,-1869.4307861328125,304.1466979980469,0.8177033066749573,0.1466782540082931,0.1029451489448547,293.123291015625,297.1499938964844,293.1499938964844,0.213312566280365,-4453.982421875,304.1464538574219,0.9898324608802797,0.2588050067424774,0.2452742457389831,293.1575622558594,297.1499938964844,293.1499938964844,0.0050960294902324,-2021.23974609375,296.457275390625,0.5685781836509705,0.050000000745058,0.228244662284851,291.14031982421875,291.1499938964844,273.1499938964844,270.62213134765625,284.8235168457031,293.16375732421875,289.14031982421875,1.0,0.1924168616533279,0.8040998578071594,0.8040998578071594,1.0,1.0,-0.9083827137947084,0.3787565529346466,0.5296261310577393,0.1653694659471511,0.0,0.0,0.0423205308616161,24.506591796875,25.0,-0.0959317907691001,-3954.11376953125,80.41498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,301.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0883376896381378,0.0,0.0,0.0,0.0,1.0,0.0035471527371555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786505118012428,0.1001921370625495,-0.0215416196733713,0.0,8.965152665041387e-05,0.0,0.0,3.8340542316436768,0.0,0.0,0.0,0.2687396705150604,4.0,0.0,1.0
756900,293.1224060058594,297.1499938964844,293.1499938964844,0.1048822477459907,-2409.106201171875,304.1469116210937,0.8184038996696472,0.1469865888357162,0.1326616257429123,293.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402893066406,0.5686740279197693,0.050000000745058,0.0481160581111907,293.127685546875,297.1499938964844,293.1499938964844,0.104936383664608,-1874.551513671875,304.1466369628906,0.8185188174247742,0.1470845937728881,0.103227287530899,293.123291015625,297.1499938964844,293.1499938964844,0.2136682868003845,-4459.8271484375,304.1464538574219,0.990289866924286,0.2591460347175598,0.2455956935882568,293.1558837890625,297.1499938964844,293.1499938964844,0.0050985873676836,-2022.1357421875,296.4604797363281,0.5686740279197693,0.050000000745058,0.2282418608665466,291.1402893066406,291.1499938964844,273.1499938964844,270.6224060058594,284.82257080078125,293.16229248046875,289.1402893066406,1.0,0.1925380676984787,0.8040695786476135,0.8040695786476135,1.0,1.0,-0.9094738960266112,0.3792153596878052,0.5302585363388062,0.1656440943479538,0.0,0.0,0.0429707057774066,24.504444122314453,25.0,-0.0852769017219543,-3959.73828125,80.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,301.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.088435485959053,0.0,0.0,0.0,0.0,1.0,0.0035277523566037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788501352071762,0.1001932695508003,-0.0213431343436241,0.0,8.975077798822895e-05,0.0,0.0,3.834363222122192,0.0,0.0,0.0,0.268748790025711,4.0,0.0,1.0
756960,293.1224670410156,297.1499938964844,293.1499938964844,0.1051866635680198,-2414.687255859375,304.1469116210937,0.8191086053848267,0.1473283022642135,0.1329687386751175,293.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402893066406,0.5687695145606995,0.050000000745058,0.0481154695153236,293.1270446777344,297.1499938964844,293.1499938964844,0.1052977293729782,-1879.70947265625,304.1466064453125,0.8193359971046448,0.1474938988685608,0.1035115346312522,293.123291015625,297.1499938964844,293.1499938964844,0.214023008942604,-4465.65234375,304.1464538574219,0.9907431602478028,0.2594861388206482,0.2459162175655365,293.1542053222656,297.1499938964844,293.1499938964844,0.0051013762131333,-2023.1114501953125,296.4639892578125,0.5687695145606995,0.050000000745058,0.2282390743494033,291.1402893066406,291.1499938964844,273.1499938964844,270.6226501464844,284.8216857910156,293.1607971191406,289.1402893066406,1.0,0.1926596909761428,0.8040353059768677,0.8040353059768677,1.0,1.0,-0.9105643033981324,0.3796699047088623,0.53089439868927,0.1659278571605682,0.0,0.0,0.0436208471655845,24.50254249572754,25.0,-0.0615364909172058,-3965.3330078125,80.80680847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,301.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0885336697101593,0.0,0.0,0.0,0.0,1.0,0.0035082621034234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790504291653633,0.1001942604780197,-0.0211438331753015,0.0,8.985042222775519e-05,0.0,0.0,3.8346681594848633,0.0,0.0,0.0,0.2687579095363617,4.0,0.0,1.0
757020,293.12255859375,297.1499938964844,293.1499938964844,0.1057902351021766,-2425.7412109375,304.1469421386719,0.8205000758171082,0.1480051428079605,0.133577361702919,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402893066406,0.5689600110054016,0.050000000745058,0.0481142997741699,293.1258544921875,297.1499938964844,293.1499938964844,0.1060276627540588,-1890.1156005859373,304.1465148925781,0.8209736347198486,0.1483193188905716,0.1040852218866348,293.123291015625,297.1499938964844,293.1499938964844,0.2147290706634521,-4477.2392578125,304.1464538574219,0.9916377663612366,0.2601629793643951,0.2465543746948242,293.1508483886719,297.1499938964844,293.1499938964844,0.0051075993105769,-2025.2850341796875,296.47186279296875,0.5689600110054016,0.050000000745058,0.228233516216278,291.1402893066406,291.1499938964844,273.1499938964844,270.6230773925781,284.820068359375,293.1576538085937,289.1402893066406,1.0,0.19290392100811,0.8039667010307312,0.8039667010307312,1.0,1.0,-0.9127411842346193,0.3805660605430603,0.5321751236915588,0.1665245145559311,0.0,0.0,0.0449165515601635,24.49944305419922,25.0,0.0121060330420732,-3976.41552734375,81.2006607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,301.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0887325555086135,0.0,0.0,0.0,0.0,1.0,0.003469114890322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794516950845718,0.1001956388354301,-0.020743940025568,0.0,9.005226456793025e-05,0.0,0.0,3.8352558612823486,0.0,0.0,0.0,0.2687762081623077,4.0,0.0,1.0
757080,293.12255859375,297.1499938964844,293.1499938964844,0.1057902351021766,-2425.7412109375,304.1469421386719,0.8205000758171082,0.1480051428079605,0.133577361702919,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402893066406,0.5689600110054016,0.050000000745058,0.0481142997741699,293.1258544921875,297.1499938964844,293.1499938964844,0.1060276627540588,-1890.1156005859373,304.1465148925781,0.8209736347198486,0.1483193188905716,0.1040852218866348,293.123291015625,297.1499938964844,293.1499938964844,0.2147290706634521,-4477.2392578125,304.1464538574219,0.9916377663612366,0.2601629793643951,0.2465543746948242,293.1508483886719,297.1499938964844,293.1499938964844,0.0051075993105769,-2025.2850341796875,296.47186279296875,0.5689600110054016,0.050000000745058,0.228233516216278,291.1402893066406,291.1499938964844,273.1499938964844,270.6230773925781,284.820068359375,293.1576538085937,289.1402893066406,1.0,0.19290392100811,0.8039667010307312,0.8039667010307312,1.0,1.0,-0.9127411842346193,0.3805660605430603,0.5321751236915588,0.1665245145559311,0.0,0.0,0.0449165515601635,24.49944305419922,25.0,0.0121060330420732,-3976.41552734375,81.2006607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,301.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0887325555086135,0.0,0.0,0.0,0.0,1.0,0.003469114890322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794516950845718,0.1001956388354301,-0.020743940025568,0.0,9.005226456793025e-05,0.0,0.0,3.8352558612823486,0.0,0.0,0.0,0.2687762081623077,4.0,0.0,1.0
757140,293.1227111816406,297.1499938964844,293.1499938964844,0.1063853874802589,-2436.625244140625,304.14697265625,0.821865439414978,0.1486719399690628,0.1341771334409713,293.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.5691491365432739,0.050000000745058,0.0481131374835968,293.124755859375,297.1499938964844,293.1499938964844,0.1067658960819244,-1900.62158203125,304.1464538574219,0.8226135969161987,0.1491525173187255,0.1046647876501083,293.1233215332031,297.1499938964844,293.1499938964844,0.2154295295476913,-4488.72265625,304.1464538574219,0.9925150275230408,0.260834664106369,0.2471877783536911,293.1474914550781,297.1499938964844,293.1499938964844,0.0051147397607564,-2027.7730712890625,296.4809265136719,0.5691491365432739,0.050000000745058,0.2282280027866363,291.1403503417969,291.1499938964844,273.1499938964844,270.6234130859375,284.8186950683594,293.15435791015625,289.140380859375,1.0,0.1931491792201995,0.8038980960845947,0.8038980960845947,1.0,1.0,-0.9149088263511658,0.3814427554607391,0.533466100692749,0.1671605706214904,0.0,0.0,0.0461984425783157,24.49735450744629,25.0,0.0989150032401084,-3987.305419921875,81.59585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,301.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.088936798274517,0.0,0.0,0.0,0.0,1.0,0.0034299336839467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798514261841774,0.1001958176493644,-0.0203443951904773,0.0,9.025954204844312e-05,0.0,0.0,3.835796356201172,0.0,0.0,0.0,0.268794298171997,4.0,0.0,1.0
757200,293.1227111816406,297.1499938964844,293.1499938964844,0.1063853874802589,-2436.625244140625,304.14697265625,0.821865439414978,0.1486719399690628,0.1341771334409713,293.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.5691491365432739,0.050000000745058,0.0481131374835968,293.124755859375,297.1499938964844,293.1499938964844,0.1067658960819244,-1900.62158203125,304.1464538574219,0.8226135969161987,0.1491525173187255,0.1046647876501083,293.1233215332031,297.1499938964844,293.1499938964844,0.2154295295476913,-4488.72265625,304.1464538574219,0.9925150275230408,0.260834664106369,0.2471877783536911,293.1474914550781,297.1499938964844,293.1499938964844,0.0051147397607564,-2027.7730712890625,296.4809265136719,0.5691491365432739,0.050000000745058,0.2282280027866363,291.1403503417969,291.1499938964844,273.1499938964844,270.6234130859375,284.8186950683594,293.15435791015625,289.140380859375,1.0,0.1931491792201995,0.8038980960845947,0.8038980960845947,1.0,1.0,-0.9149088263511658,0.3814427554607391,0.533466100692749,0.1671605706214904,0.0,0.0,0.0461984425783157,24.49735450744629,25.0,0.0989150032401084,-3987.305419921875,81.59585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,301.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.088936798274517,0.0,0.0,0.0,0.0,1.0,0.0034299336839467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798514261841774,0.1001958176493644,-0.0203443951904773,0.0,9.025954204844312e-05,0.0,0.0,3.835796356201172,0.0,0.0,0.0,0.268794298171997,4.0,0.0,1.0
757260,293.12286376953125,297.1499938964844,293.1499938964844,0.1069714501500129,-2447.32861328125,304.1470031738281,0.8232049345970154,0.1493280082941055,0.1347674429416656,293.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.5693369507789612,0.050000000745058,0.0481119826436042,293.123779296875,297.1499938964844,293.1499938964844,0.1075111553072929,-1911.2095947265625,304.1463928222656,0.8242549896240234,0.1499931961297989,0.105249211192131,293.12335205078125,297.1499938964844,293.1499938964844,0.2161233127117157,-4500.08544921875,304.146484375,0.9933741688728333,0.2614993751049042,0.2478154003620147,293.1441345214844,297.1499938964844,293.1499938964844,0.0051228050142526,-2030.5780029296875,296.4911804199219,0.5693369507789612,0.050000000745058,0.2282225340604782,291.1404724121094,291.1499938964844,273.1499938964844,270.6236572265625,284.81756591796875,293.1508483886719,289.1405029296875,1.0,0.1933949589729309,0.8038269877433777,0.8038269877433777,1.0,1.0,-0.917064130306244,0.3822986781597137,0.5347654819488525,0.1678345054388046,0.0,0.0,0.0474589429795742,24.49623107910156,25.0,0.1798341274261474,-3997.970703125,81.99170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,301.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0891477465629577,0.0,0.0,0.0,0.0,1.0,0.0033909596968442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802470073103904,0.100194826722145,-0.0199478175491094,0.0,9.047362982528284e-05,0.0,0.0,3.836287021636963,0.0,0.0,0.0,0.2688121497631073,4.0,0.0,1.0
757320,293.12286376953125,297.1499938964844,293.1499938964844,0.1069714501500129,-2447.32861328125,304.1470031738281,0.8232049345970154,0.1493280082941055,0.1347674429416656,293.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.5693369507789612,0.050000000745058,0.0481119826436042,293.123779296875,297.1499938964844,293.1499938964844,0.1075111553072929,-1911.2095947265625,304.1463928222656,0.8242549896240234,0.1499931961297989,0.105249211192131,293.12335205078125,297.1499938964844,293.1499938964844,0.2161233127117157,-4500.08544921875,304.146484375,0.9933741688728333,0.2614993751049042,0.2478154003620147,293.1441345214844,297.1499938964844,293.1499938964844,0.0051228050142526,-2030.5780029296875,296.4911804199219,0.5693369507789612,0.050000000745058,0.2282225340604782,291.1404724121094,291.1499938964844,273.1499938964844,270.6236572265625,284.81756591796875,293.1508483886719,289.1405029296875,1.0,0.1933949589729309,0.8038269877433777,0.8038269877433777,1.0,1.0,-0.917064130306244,0.3822986781597137,0.5347654819488525,0.1678345054388046,0.0,0.0,0.0474589429795742,24.49623107910156,25.0,0.1798341274261474,-3997.970703125,81.99170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,301.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0891477465629577,0.0,0.0,0.0,0.0,1.0,0.0033909596968442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802470073103904,0.100194826722145,-0.0199478175491094,0.0,9.047362982528284e-05,0.0,0.0,3.836287021636963,0.0,0.0,0.0,0.2688121497631073,4.0,0.0,1.0
757380,293.1230773925781,297.1499938964844,293.1499938964844,0.1075481474399566,-2457.8466796875,304.14703369140625,0.824519157409668,0.1499737054109573,0.1353479623794555,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.5695235133171082,0.050000000745058,0.0481108427047729,293.1228332519531,297.1499938964844,293.1499938964844,0.1082694455981254,-1921.9659423828125,304.1463317871094,0.8259108066558838,0.1508487313985824,0.1058432683348655,293.1234741210937,297.1499938964844,293.1499938964844,0.2168035060167312,-4511.2119140625,304.1465148925781,0.9942088723182678,0.2621492743492126,0.2484305649995803,293.1407775878906,297.1499938964844,293.1499938964844,0.0051318425685167,-2033.71630859375,296.5027160644531,0.5695235133171082,0.050000000745058,0.2282171249389648,291.1406555175781,291.1499938964844,273.1499938964844,270.6238098144531,284.816650390625,293.1471862792969,289.14068603515625,1.0,0.1936408430337906,0.8037558794021606,0.8037558794021606,1.0,1.0,-0.9192043542861938,0.383133590221405,0.5360707640647888,0.1685440093278885,0.0,0.0,0.0486914850771427,24.496002197265625,25.0,0.2414429783821106,-4008.392822265625,82.38758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,301.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0893657878041267,0.0,0.0,0.0,0.0,1.0,0.0033524201717227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080636128783226,0.1001928001642227,-0.0195566676557064,0.0,9.0694913524203e-05,0.0,0.0,3.836729288101196,0.0,0.0,0.0,0.2688295841217041,4.0,0.0,1.0
757440,293.1230773925781,297.1499938964844,293.1499938964844,0.1075481474399566,-2457.8466796875,304.14703369140625,0.824519157409668,0.1499737054109573,0.1353479623794555,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.5695235133171082,0.050000000745058,0.0481108427047729,293.1228332519531,297.1499938964844,293.1499938964844,0.1082694455981254,-1921.9659423828125,304.1463317871094,0.8259108066558838,0.1508487313985824,0.1058432683348655,293.1234741210937,297.1499938964844,293.1499938964844,0.2168035060167312,-4511.2119140625,304.1465148925781,0.9942088723182678,0.2621492743492126,0.2484305649995803,293.1407775878906,297.1499938964844,293.1499938964844,0.0051318425685167,-2033.71630859375,296.5027160644531,0.5695235133171082,0.050000000745058,0.2282171249389648,291.1406555175781,291.1499938964844,273.1499938964844,270.6238098144531,284.816650390625,293.1471862792969,289.14068603515625,1.0,0.1936408430337906,0.8037558794021606,0.8037558794021606,1.0,1.0,-0.9192043542861938,0.383133590221405,0.5360707640647888,0.1685440093278885,0.0,0.0,0.0486914850771427,24.496002197265625,25.0,0.2414429783821106,-4008.392822265625,82.38758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,301.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0893657878041267,0.0,0.0,0.0,0.0,1.0,0.0033524201717227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080636128783226,0.1001928001642227,-0.0195566676557064,0.0,9.0694913524203e-05,0.0,0.0,3.836729288101196,0.0,0.0,0.0,0.2688295841217041,4.0,0.0,1.0
757500,293.1231689453125,297.1499938964844,293.1499938964844,0.1078352630138397,-2463.0791015625,304.1470642089844,0.8251717686653137,0.1502972394227981,0.1356368958950042,293.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407470703125,0.5696164965629578,0.050000000745058,0.0481102727353572,293.1224365234375,297.1499938964844,293.1499938964844,0.1086501777172088,-1927.359375,304.14630126953125,0.8267381191253662,0.1512737572193145,0.1061411798000335,293.1235656738281,297.1499938964844,293.1499938964844,0.2171389013528823,-4516.6943359375,304.14654541015625,0.9946178197860718,0.2624702453613281,0.2487338185310363,293.1390991210937,297.1499938964844,293.1499938964844,0.0051366873085498,-2035.3973388671875,296.5088806152344,0.5696164965629578,0.050000000745058,0.2282144129276275,291.1407470703125,291.1499938964844,273.1499938964844,270.6238708496094,284.8162536621094,293.145263671875,289.1407775878906,1.0,0.1937637031078338,0.8037202954292297,0.8037202954292297,1.0,1.0,-0.9202687740325928,0.3835435807704925,0.5367251634597778,0.1689110100269317,0.0,0.0,0.0492974296212196,24.49616813659668,25.0,0.2660784125328064,-4013.523193359375,82.58544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,301.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0894770324230194,0.0,0.0,0.0,0.0,1.0,0.0033333315514028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808282122015953,0.1001915633678436,-0.0193633493036031,0.0,9.080781455850229e-05,0.0,0.0,3.836938619613648,0.0,0.0,0.0,0.2688381969928741,4.0,0.0,1.0
757560,293.12322998046875,297.1499938964844,293.1499938964844,0.1081250458955764,-2468.35791015625,304.1470642089844,0.8258281946182251,0.1506242454051971,0.1359285116195678,293.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.5697091817855835,0.050000000745058,0.0481097064912319,293.1220703125,297.1499938964844,293.1499938964844,0.109025701880455,-1932.67333984375,304.14630126953125,0.8275529742240906,0.1516910940408706,0.1064346805214881,293.1236267089844,297.1499938964844,293.1499938964844,0.217472106218338,-4522.138671875,304.1465759277344,0.9950219988822936,0.262789636850357,0.2490351200103759,293.1374206542969,297.1499938964844,293.1499938964844,0.0051417690701782,-2037.1591796875,296.515380859375,0.5697091817855835,0.050000000745058,0.2282117307186126,291.140869140625,291.1499938964844,273.1499938964844,270.6239013671875,284.8158874511719,293.143310546875,289.1408996582031,1.0,0.1938864588737487,0.8036813139915466,0.8036813139915466,1.0,1.0,-0.9213287234306335,0.3839483857154846,0.5373803973197937,0.1692849695682525,0.0,0.0,0.0498955287039279,24.496522903442383,25.0,0.2883863747119903,-4018.597412109375,82.78312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,301.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0895896553993225,0.0,0.0,0.0,0.0,1.0,0.0033143903128802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810183510184288,0.100190170109272,-0.0191718209534883,0.0,9.09221125766635e-05,0.0,0.0,3.83713960647583,0.0,0.0,0.0,0.2688466906547546,4.0,0.0,1.0
757620,293.1234130859375,297.1499938964844,293.1499938964844,0.1087023094296455,-2478.8642578125,304.1470947265625,0.827128529548645,0.1512666940689087,0.1365089118480682,293.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.5698906779289246,0.050000000745058,0.0481085963547229,293.1215209960937,297.1499938964844,293.1499938964844,0.1097641214728355,-1943.1083984375,304.14630126953125,0.8291488289833069,0.1525140702724456,0.1070108711719513,293.1238098144531,297.1499938964844,293.1499938964844,0.2181345075368881,-4532.9580078125,304.1466064453125,0.9958152174949646,0.2634248435497284,0.2496339380741119,293.1340637207031,297.1499938964844,293.1499938964844,0.0051526487804949,-2040.9300537109373,296.5292053222656,0.5698906779289246,0.050000000745058,0.2282064706087112,291.1410827636719,291.1499938964844,273.1499938964844,270.6239013671875,284.8149719238281,293.1387634277344,289.14111328125,1.0,0.1941312998533249,0.8036033511161804,0.8036033511161804,1.0,1.0,-0.9234279990196228,0.3847406804561615,0.5386873483657837,0.1700507551431656,0.0,0.0,0.0510702021420002,24.49811744689941,25.0,0.2559443116188049,-4028.636962890625,83.17707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,301.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0898182690143585,0.0,0.0,0.0,0.0,1.0,0.0032769844401627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813926383852958,0.100187174975872,-0.0187945365905761,0.0,9.115412831306458e-05,0.0,0.0,3.837525367736816,0.0,0.0,0.0,0.2688634097576141,4.0,0.0,1.0
757680,293.1234130859375,297.1499938964844,293.1499938964844,0.1087023094296455,-2478.8642578125,304.1470947265625,0.827128529548645,0.1512666940689087,0.1365089118480682,293.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.5698906779289246,0.050000000745058,0.0481085963547229,293.1215209960937,297.1499938964844,293.1499938964844,0.1097641214728355,-1943.1083984375,304.14630126953125,0.8291488289833069,0.1525140702724456,0.1070108711719513,293.1238098144531,297.1499938964844,293.1499938964844,0.2181345075368881,-4532.9580078125,304.1466064453125,0.9958152174949646,0.2634248435497284,0.2496339380741119,293.1340637207031,297.1499938964844,293.1499938964844,0.0051526487804949,-2040.9300537109373,296.5292053222656,0.5698906779289246,0.050000000745058,0.2282064706087112,291.1410827636719,291.1499938964844,273.1499938964844,270.6239013671875,284.8149719238281,293.1387634277344,289.14111328125,1.0,0.1941312998533249,0.8036033511161804,0.8036033511161804,1.0,1.0,-0.9234279990196228,0.3847406804561615,0.5386873483657837,0.1700507551431656,0.0,0.0,0.0510702021420002,24.49811744689941,25.0,0.2559443116188049,-4028.636962890625,83.17707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,301.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0898182690143585,0.0,0.0,0.0,0.0,1.0,0.0032769844401627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813926383852958,0.100187174975872,-0.0187945365905761,0.0,9.115412831306458e-05,0.0,0.0,3.837525367736816,0.0,0.0,0.0,0.2688634097576141,4.0,0.0,1.0
757740,293.123779296875,297.1499938964844,293.1499938964844,0.1092490777373313,-2488.80126953125,304.14715576171875,0.8283494710922241,0.1518670916557312,0.1370567679405212,293.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1411437988281,0.5700587034225464,0.050000000745058,0.0481075681746006,293.1210327148437,297.1499938964844,293.1499938964844,0.1104966700077056,-1953.44775390625,304.14630126953125,0.8307114243507385,0.1533311605453491,0.1075811609625816,293.1239624023437,297.1499938964844,293.1499938964844,0.2187943905591964,-4543.73876953125,304.1466369628906,0.9965811371803284,0.2640567421913147,0.2502293884754181,293.1307067871094,297.1499938964844,293.1499938964844,0.005164444912225,-2045.0242919921875,296.54412841796875,0.5700587034225464,0.050000000745058,0.2282015979290008,291.1411437988281,291.1499938964844,273.1499938964844,270.62384033203125,284.8138732910156,293.1335144042969,289.14117431640625,1.0,0.1943743675947189,0.8035253286361694,0.8035253286361694,1.0,1.0,-0.9254776835441588,0.3855018615722656,0.5399758219718933,0.1708316206932068,0.0,0.0,0.0522435307502746,24.501842498779297,25.0,0.1507378071546554,-4038.6318359375,83.56648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,301.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.0900501310825347,0.0,0.0,0.0,0.0,1.0,0.0032397697214037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817657858133316,0.1001863256096839,-0.0184205453842878,0.0,9.138943278230728e-05,0.0,0.0,3.837990760803223,0.0,0.0,0.0,0.2688802480697632,4.0,0.0,1.0
757800,293.123779296875,297.1499938964844,293.1499938964844,0.1092490777373313,-2488.80126953125,304.14715576171875,0.8283494710922241,0.1518670916557312,0.1370567679405212,293.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1411437988281,0.5700587034225464,0.050000000745058,0.0481075681746006,293.1210327148437,297.1499938964844,293.1499938964844,0.1104966700077056,-1953.44775390625,304.14630126953125,0.8307114243507385,0.1533311605453491,0.1075811609625816,293.1239624023437,297.1499938964844,293.1499938964844,0.2187943905591964,-4543.73876953125,304.1466369628906,0.9965811371803284,0.2640567421913147,0.2502293884754181,293.1307067871094,297.1499938964844,293.1499938964844,0.005164444912225,-2045.0242919921875,296.54412841796875,0.5700587034225464,0.050000000745058,0.2282015979290008,291.1411437988281,291.1499938964844,273.1499938964844,270.62384033203125,284.8138732910156,293.1335144042969,289.14117431640625,1.0,0.1943743675947189,0.8035253286361694,0.8035253286361694,1.0,1.0,-0.9254776835441588,0.3855018615722656,0.5399758219718933,0.1708316206932068,0.0,0.0,0.0522435307502746,24.501842498779297,25.0,0.1507378071546554,-4038.6318359375,83.56648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,301.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.0900501310825347,0.0,0.0,0.0,0.0,1.0,0.0032397697214037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817657858133316,0.1001863256096839,-0.0184205453842878,0.0,9.138943278230728e-05,0.0,0.0,3.837990760803223,0.0,0.0,0.0,0.2688802480697632,4.0,0.0,1.0
757860,293.12420654296875,297.1499938964844,293.1499938964844,0.1097681820392608,-2498.221923828125,304.147216796875,0.82962965965271,0.1524435728788375,0.1375767588615417,293.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14129638671875,0.5703262090682983,0.050000000745058,0.0481059476733207,293.1174621582031,297.1499938964844,293.1499938964844,0.1114851385354995,-1967.44189453125,304.1458435058594,0.8328788876533508,0.1547710001468658,0.1083574518561363,293.1241149902344,297.1499938964844,293.1499938964844,0.2194493561983108,-4554.43212890625,304.14666748046875,0.9974411725997924,0.264685720205307,0.2508214712142944,293.1273498535156,297.1499938964844,293.1499938964844,0.005177138838917,-2049.418701171875,296.5602722167969,0.5703262090682983,0.050000000745058,0.2281938940286636,291.14129638671875,291.1499938964844,273.1499938964844,270.6236877441406,284.81304931640625,293.1288452148437,289.14129638671875,1.0,0.1946198493242263,0.803444504737854,0.803444504737854,1.0,1.0,-0.9277327060699464,0.3863520920276642,0.5413805842399597,0.1716602891683578,0.0,0.0,0.0533937960863113,24.49286460876465,25.0,0.0922345966100692,-4048.748291015625,83.97584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,301.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0902841240167617,0.0,0.0,0.0,0.0,1.0,0.0032026888802647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821358114480972,0.1001852080225944,-0.0180493984371423,0.0,9.1626905486919e-05,0.0,0.0,3.838444709777832,0.0,0.0,0.0,0.2688969671726227,4.0,0.0,1.0
757920,293.12420654296875,297.1499938964844,293.1499938964844,0.1097681820392608,-2498.221923828125,304.147216796875,0.82962965965271,0.1524435728788375,0.1375767588615417,293.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14129638671875,0.5703262090682983,0.050000000745058,0.0481059476733207,293.1174621582031,297.1499938964844,293.1499938964844,0.1114851385354995,-1967.44189453125,304.1458435058594,0.8328788876533508,0.1547710001468658,0.1083574518561363,293.1241149902344,297.1499938964844,293.1499938964844,0.2194493561983108,-4554.43212890625,304.14666748046875,0.9974411725997924,0.264685720205307,0.2508214712142944,293.1273498535156,297.1499938964844,293.1499938964844,0.005177138838917,-2049.418701171875,296.5602722167969,0.5703262090682983,0.050000000745058,0.2281938940286636,291.14129638671875,291.1499938964844,273.1499938964844,270.6236877441406,284.81304931640625,293.1288452148437,289.14129638671875,1.0,0.1946198493242263,0.803444504737854,0.803444504737854,1.0,1.0,-0.9277327060699464,0.3863520920276642,0.5413805842399597,0.1716602891683578,0.0,0.0,0.0533937960863113,24.49286460876465,25.0,0.0922345966100692,-4048.748291015625,83.97584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,301.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0902841240167617,0.0,0.0,0.0,0.0,1.0,0.0032026888802647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821358114480972,0.1001852080225944,-0.0180493984371423,0.0,9.1626905486919e-05,0.0,0.0,3.838444709777832,0.0,0.0,0.0,0.2688969671726227,4.0,0.0,1.0
757980,293.1246337890625,297.1499938964844,293.1499938964844,0.1102830991148948,-2507.57568359375,304.1473083496094,0.8313742280006409,0.1530088484287262,0.1380821019411087,293.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.5710242390632629,0.050000000745058,0.0481017455458641,293.1051940917969,297.1499938964844,293.1499938964844,0.1140485703945159,-2003.80908203125,304.1429138183594,0.838507890701294,0.1580708026885986,0.1103752702474594,293.1241149902344,297.1499938964844,293.1499938964844,0.219811126589775,-4560.18359375,304.147216796875,0.9984577298164368,0.2653422355651855,0.2511114776134491,293.1239013671875,297.1499938964844,293.1499938964844,0.0051906928420066,-2054.184814453125,296.5770874023437,0.5710242390632629,0.050000000745058,0.2281739711761474,291.1403503417969,291.1499938964844,273.1499938964844,270.6234741210937,284.81182861328125,293.1249389648437,289.14013671875,1.0,0.1948980391025543,0.8033636808395386,0.8033636808395386,1.0,1.0,-0.9310802221298218,0.387698084115982,0.5433821678161621,0.172685444355011,0.0,0.0,0.0547203496098518,24.430173873901367,25.0,-1.5855704545974731,-4060.64599609375,84.50816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,301.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0905212387442588,0.0,0.0,0.0,0.0,1.0,0.0031637162901461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825366079807281,0.1001976579427719,-0.0176610480993986,0.0,9.186755050905047e-05,0.0,0.0,3.839447736740112,0.0,0.0,0.0,0.2689162790775299,4.0,0.0,1.0
758040,293.1246337890625,297.1499938964844,293.1499938964844,0.1102830991148948,-2507.57568359375,304.1473083496094,0.8313742280006409,0.1530088484287262,0.1380821019411087,293.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.5710242390632629,0.050000000745058,0.0481017455458641,293.1051940917969,297.1499938964844,293.1499938964844,0.1140485703945159,-2003.80908203125,304.1429138183594,0.838507890701294,0.1580708026885986,0.1103752702474594,293.1241149902344,297.1499938964844,293.1499938964844,0.219811126589775,-4560.18359375,304.147216796875,0.9984577298164368,0.2653422355651855,0.2511114776134491,293.1239013671875,297.1499938964844,293.1499938964844,0.0051906928420066,-2054.184814453125,296.5770874023437,0.5710242390632629,0.050000000745058,0.2281739711761474,291.1403503417969,291.1499938964844,273.1499938964844,270.6234741210937,284.81182861328125,293.1249389648437,289.14013671875,1.0,0.1948980391025543,0.8033636808395386,0.8033636808395386,1.0,1.0,-0.9310802221298218,0.387698084115982,0.5433821678161621,0.172685444355011,0.0,0.0,0.0547203496098518,24.430173873901367,25.0,-1.5855704545974731,-4060.64599609375,84.50816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,301.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0905212387442588,0.0,0.0,0.0,0.0,1.0,0.0031637162901461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825366079807281,0.1001976579427719,-0.0176610480993986,0.0,9.186755050905047e-05,0.0,0.0,3.839447736740112,0.0,0.0,0.0,0.2689162790775299,4.0,0.0,1.0
758100,293.1248474121094,297.1499938964844,293.1499938964844,0.110542319715023,-2512.287109375,304.1473083496094,0.8321745991706848,0.1532894670963287,0.1383328884840011,293.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1396179199219,0.5713128447532654,0.050000000745058,0.0481000170111656,293.0979309082031,297.1499938964844,293.1499938964844,0.1157480031251907,-2027.8038330078125,304.14111328125,0.8420146107673645,0.1600700169801712,0.111703522503376,293.1236572265625,297.1499938964844,293.1499938964844,0.2196079045534134,-4556.60791015625,304.1481018066406,0.9985456466674804,0.2657553255558014,0.2508835196495056,293.1221618652344,297.1499938964844,293.1499938964844,0.0051980908028781,-2056.809326171875,296.5858154296875,0.5713128447532654,0.050000000745058,0.2281657606363296,291.1394348144531,291.1499938964844,273.1499938964844,270.62335205078125,284.8112487792969,293.1229553222656,289.13922119140625,1.0,0.1950454264879226,0.8033232092857361,0.8033232092857361,1.0,1.0,-0.9326916337013244,0.3883404731750488,0.5443511605262756,0.1731940656900406,0.0,0.0,0.0555183105170726,24.4077262878418,25.0,-2.001048803329468,-4067.42578125,84.77752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,301.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0906432494521141,0.0,0.0,0.0,0.0,1.0,0.0031410676892846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827806964516639,0.1002169698476791,-0.0174362733960151,0.0,9.199137275572866e-05,0.0,0.0,3.840508699417114,0.0,0.0,0.0,0.2689290344715118,4.0,0.0,1.0
758160,293.12506103515625,297.1499938964844,293.1499938964844,0.1107993051409721,-2516.951904296875,304.1473388671875,0.8329139947891235,0.1535686999559402,0.1385827809572219,293.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.5715493559837341,0.050000000745058,0.0480985976755619,293.0904846191406,297.1499938964844,293.1499938964844,0.1175950914621353,-2053.769287109375,304.1393737792969,0.8457232117652893,0.1621900349855423,0.1131413280963897,293.12274169921875,297.1499938964844,293.1499938964844,0.2192059308290481,-4549.7451171875,304.149169921875,0.9984079003334044,0.2662712335586548,0.25047567486763,293.120361328125,297.1499938964844,293.1499938964844,0.00520586874336,-2059.55029296875,296.59503173828125,0.5715493559837341,0.050000000745058,0.2281590402126312,291.138671875,291.1499938964844,273.1499938964844,270.6231994628906,284.810791015625,293.1209411621094,289.1385192871094,1.0,0.1951956450939178,0.8032750487327576,0.8032750487327576,1.0,1.0,-0.9342173933982848,0.3889424502849579,0.5452749133110046,0.1736899614334106,0.0,0.0,0.0563509799540042,24.39243125915528,25.0,-1.8755919933319087,-4074.498291015625,85.04289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,301.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0907692834734916,0.0,0.0,0.0,0.0,1.0,0.0031163548119366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830448791384697,0.1002366989850997,-0.0171918272972106,0.0,9.2119284090586e-05,0.0,0.0,3.841621398925781,0.0,0.0,0.0,0.2689428627490997,4.0,0.0,1.0
758220,293.1254272460937,297.1499938964844,293.1499938964844,0.111304260790348,-2526.100341796875,304.1473693847656,0.8343560695648193,0.1541222929954528,0.139078602194786,293.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5719958543777466,0.050000000745058,0.0480959340929985,293.0761413574219,297.1499938964844,293.1499938964844,0.1215351298451423,-2108.778076171875,304.1363830566406,0.8535304665565491,0.1666125655174255,0.1161884441971778,293.11944580078125,297.1499938964844,293.1499938964844,0.2181941270828247,-4532.68115234375,304.151123046875,0.9979405403137208,0.2676281929016113,0.2494916468858719,293.1166381835937,297.1499938964844,293.1499938964844,0.0052223578095436,-2065.30029296875,296.6151428222656,0.5719958543777466,0.050000000745058,0.2281463891267776,291.1378479003906,291.1499938964844,273.1499938964844,270.6228332519531,284.80987548828125,293.1169128417969,289.1377868652344,1.0,0.1955045759677887,0.803178608417511,0.803178608417511,1.0,1.0,-0.9372687935829164,0.3901456594467163,0.5471231341362,0.1746853142976761,0.0,0.0,0.0580328777432441,24.36619758605957,25.0,-1.1816152334213257,-4088.88232421875,85.58256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,301.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0910364016890525,0.0,0.0,0.0,0.0,1.0,0.0030635662842541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083589881658554,0.1002624407410621,-0.0166725572198629,0.0,9.239037899533288e-05,0.0,0.0,3.84335732460022,0.0,0.0,0.0,0.2689703702926636,4.0,0.0,1.0
758280,293.1254272460937,297.1499938964844,293.1499938964844,0.111304260790348,-2526.100341796875,304.1473693847656,0.8343560695648193,0.1541222929954528,0.139078602194786,293.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379089355469,0.5719958543777466,0.050000000745058,0.0480959340929985,293.0761413574219,297.1499938964844,293.1499938964844,0.1215351298451423,-2108.778076171875,304.1363830566406,0.8535304665565491,0.1666125655174255,0.1161884441971778,293.11944580078125,297.1499938964844,293.1499938964844,0.2181941270828247,-4532.68115234375,304.151123046875,0.9979405403137208,0.2676281929016113,0.2494916468858719,293.1166381835937,297.1499938964844,293.1499938964844,0.0052223578095436,-2065.30029296875,296.6151428222656,0.5719958543777466,0.050000000745058,0.2281463891267776,291.1378479003906,291.1499938964844,273.1499938964844,270.6228332519531,284.80987548828125,293.1169128417969,289.1377868652344,1.0,0.1955045759677887,0.803178608417511,0.803178608417511,1.0,1.0,-0.9372687935829164,0.3901456594467163,0.5471231341362,0.1746853142976761,0.0,0.0,0.0580328777432441,24.36619758605957,25.0,-1.1816152334213257,-4088.88232421875,85.58256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,301.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0910364016890525,0.0,0.0,0.0,0.0,1.0,0.0030635662842541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083589881658554,0.1002624407410621,-0.0166725572198629,0.0,9.239037899533288e-05,0.0,0.0,3.84335732460022,0.0,0.0,0.0,0.2689703702926636,4.0,0.0,1.0
758340,293.12579345703125,297.1499938964844,293.1499938964844,0.1118024140596389,-2535.117919921875,304.1474304199219,0.835917592048645,0.1546695679426193,0.1395679712295532,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372375488281,0.5725542306900024,0.050000000745058,0.0480926148593425,293.06329345703125,297.1499938964844,293.1499938964844,0.1256169825792312,-2165.258544921875,304.1341552734375,0.8616815805435181,0.1710951328277588,0.119312085211277,293.114990234375,297.1499938964844,293.1499938964844,0.2173942923545837,-4519.34912109375,304.15203857421875,0.9978009462356568,0.2693029046058655,0.2487304657697677,293.1128234863281,297.1499938964844,293.1499938964844,0.0052400305867195,-2071.442626953125,296.636962890625,0.5725542306900024,0.050000000745058,0.2281306535005569,291.1371459960937,291.1499938964844,273.1499938964844,270.6224365234375,284.80877685546875,293.1130065917969,289.1370544433594,1.0,0.1958329379558563,0.8030822277069092,0.8030822277069092,1.0,1.0,-0.9406690001487732,0.3915067017078399,0.5491622686386108,0.1757474392652511,0.0,0.0,0.0597921721637249,24.327377319335938,25.0,-1.1239205598831177,-4103.94921875,86.17159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,301.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0913259163498878,0.0,0.0,0.0,0.0,1.0,0.0030074249953031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841559693217277,0.1002808436751365,-0.0161248780786991,0.0,9.268419671570882e-05,0.0,0.0,3.844834327697754,0.0,0.0,0.0,0.2689981758594513,4.0,0.0,1.0
758400,293.12579345703125,297.1499938964844,293.1499938964844,0.1118024140596389,-2535.117919921875,304.1474304199219,0.835917592048645,0.1546695679426193,0.1395679712295532,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372375488281,0.5725542306900024,0.050000000745058,0.0480926148593425,293.06329345703125,297.1499938964844,293.1499938964844,0.1256169825792312,-2165.258544921875,304.1341552734375,0.8616815805435181,0.1710951328277588,0.119312085211277,293.114990234375,297.1499938964844,293.1499938964844,0.2173942923545837,-4519.34912109375,304.15203857421875,0.9978009462356568,0.2693029046058655,0.2487304657697677,293.1128234863281,297.1499938964844,293.1499938964844,0.0052400305867195,-2071.442626953125,296.636962890625,0.5725542306900024,0.050000000745058,0.2281306535005569,291.1371459960937,291.1499938964844,273.1499938964844,270.6224365234375,284.80877685546875,293.1130065917969,289.1370544433594,1.0,0.1958329379558563,0.8030822277069092,0.8030822277069092,1.0,1.0,-0.9406690001487732,0.3915067017078399,0.5491622686386108,0.1757474392652511,0.0,0.0,0.0597921721637249,24.327377319335938,25.0,-1.1239205598831177,-4103.94921875,86.17159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,301.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0913259163498878,0.0,0.0,0.0,0.0,1.0,0.0030074249953031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841559693217277,0.1002808436751365,-0.0161248780786991,0.0,9.268419671570882e-05,0.0,0.0,3.844834327697754,0.0,0.0,0.0,0.2689981758594513,4.0,0.0,1.0
758460,293.12615966796875,297.1499938964844,293.1499938964844,0.1122956722974777,-2544.040771484375,304.1474609375,0.8374404907226562,0.1552113741636276,0.1400525271892547,293.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.5730841159820557,0.050000000745058,0.0480894781649112,293.0522155761719,297.1499938964844,293.1499938964844,0.1297204047441482,-2221.5498046875,304.1325988769531,0.8697769641876221,0.1755381673574447,0.1224206313490867,293.110107421875,297.1499938964844,293.1499938964844,0.2166509330272674,-4507.048828125,304.152587890625,0.9976907968521118,0.2711814939975738,0.2480334043502807,293.10888671875,297.1499938964844,293.1499938964844,0.0052590635605156,-2078.041259765625,296.6603698730469,0.5730841159820557,0.050000000745058,0.2281157821416854,291.13641357421875,291.1499938964844,273.1499938964844,270.6219482421875,284.8076171875,293.10919189453125,289.1363525390625,1.0,0.1961776465177536,0.8029740452766418,0.8029740452766418,1.0,1.0,-0.9441232681274414,0.3928920030593872,0.5512312650680542,0.1768199503421783,0.0,0.0,0.0616551004350185,24.293928146362305,25.0,-0.9517858624458312,-4119.830078125,86.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,301.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0916398987174034,0.0,0.0,0.0,0.0,1.0,0.0029468699358403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084762655198574,0.1003025919198989,-0.0155399376526474,0.0,9.3002847279422e-05,0.0,0.0,3.846492528915405,0.0,0.0,0.0,0.2690280377864837,4.0,0.0,1.0
