time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758520,293.12615966796875,297.1499938964844,293.1499938964844,0.1122956722974777,-2544.040771484375,304.1474609375,0.8374404907226562,0.1552113741636276,0.1400525271892547,293.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.5730841159820557,0.050000000745058,0.0480894781649112,293.0522155761719,297.1499938964844,293.1499938964844,0.1297204047441482,-2221.5498046875,304.1325988769531,0.8697769641876221,0.1755381673574447,0.1224206313490867,293.110107421875,297.1499938964844,293.1499938964844,0.2166509330272674,-4507.048828125,304.152587890625,0.9976907968521118,0.2711814939975738,0.2480334043502807,293.10888671875,297.1499938964844,293.1499938964844,0.0052590635605156,-2078.041259765625,296.6603698730469,0.5730841159820557,0.050000000745058,0.2281157821416854,291.13641357421875,291.1499938964844,273.1499938964844,270.6219482421875,284.8076171875,293.10919189453125,289.1363525390625,1.0,0.1961776465177536,0.8029740452766418,0.8029740452766418,1.0,1.0,-0.9441232681274414,0.3928920030593872,0.5512312650680542,0.1768199503421783,0.0,0.0,0.0616551004350185,24.293928146362305,25.0,-0.9517858624458312,-4119.830078125,86.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,301.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0916398987174034,0.0,0.0,0.0,0.0,1.0,0.0029468699358403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084762655198574,0.1003025919198989,-0.0155399376526474,0.0,9.3002847279422e-05,0.0,0.0,3.846492528915405,0.0,0.0,0.0,0.2690280377864837,4.0,0.0,1.0
758580,293.1264953613281,297.1499938964844,293.1499938964844,0.1127824112772941,-2552.833740234375,304.1474914550781,0.8389059901237488,0.1557471752166748,0.1405320465564727,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1359558105469,0.5735697746276855,0.050000000745058,0.048086617141962,293.04296875,297.1499938964844,293.1499938964844,0.1337910294532776,-2276.930908203125,304.13165283203125,0.8776835799217224,0.179897665977478,0.125476598739624,293.10498046875,297.1499938964844,293.1499938964844,0.2159580886363983,-4495.63818359375,304.15289306640625,0.997587025165558,0.2732298672199249,0.2473935335874557,293.1048583984375,297.1499938964844,293.1499938964844,0.0052793859504163,-2085.052490234375,296.6854858398437,0.5735697746276855,0.050000000745058,0.2281022071838379,291.13592529296875,291.1499938964844,273.1499938964844,270.6214294433594,284.8063049316406,293.1051940917969,289.1358947753906,1.0,0.1965354681015014,0.8028659224510193,0.8028659224510193,1.0,1.0,-0.9475789666175842,0.3942809104919433,0.5532980561256409,0.1778880506753921,0.0,0.0,0.0635694116353988,24.267446517944336,25.0,-0.6688756346702576,-4136.17236328125,87.40926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,301.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0919806584715843,0.0,0.0,0.0,0.0,1.0,0.0028826112393289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853943526744842,0.1003206893801689,-0.0149263367056846,0.0,9.334867354482412e-05,0.0,0.0,3.8480496406555176,0.0,0.0,0.0,0.2690587937831878,4.0,0.0,1.0
758640,293.1264953613281,297.1499938964844,293.1499938964844,0.1127824112772941,-2552.833740234375,304.1474914550781,0.8389059901237488,0.1557471752166748,0.1405320465564727,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1359558105469,0.5735697746276855,0.050000000745058,0.048086617141962,293.04296875,297.1499938964844,293.1499938964844,0.1337910294532776,-2276.930908203125,304.13165283203125,0.8776835799217224,0.179897665977478,0.125476598739624,293.10498046875,297.1499938964844,293.1499938964844,0.2159580886363983,-4495.63818359375,304.15289306640625,0.997587025165558,0.2732298672199249,0.2473935335874557,293.1048583984375,297.1499938964844,293.1499938964844,0.0052793859504163,-2085.052490234375,296.6854858398437,0.5735697746276855,0.050000000745058,0.2281022071838379,291.13592529296875,291.1499938964844,273.1499938964844,270.6214294433594,284.8063049316406,293.1051940917969,289.1358947753906,1.0,0.1965354681015014,0.8028659224510193,0.8028659224510193,1.0,1.0,-0.9475789666175842,0.3942809104919433,0.5532980561256409,0.1778880506753921,0.0,0.0,0.0635694116353988,24.267446517944336,25.0,-0.6688756346702576,-4136.17236328125,87.40926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,301.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0919806584715843,0.0,0.0,0.0,0.0,1.0,0.0028826112393289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853943526744842,0.1003206893801689,-0.0149263367056846,0.0,9.334867354482412e-05,0.0,0.0,3.8480496406555176,0.0,0.0,0.0,0.2690587937831878,4.0,0.0,1.0
758700,293.12664794921875,297.1499938964844,293.1499938964844,0.1130232140421867,-2557.1796875,304.14752197265625,0.8396167159080505,0.1560126990079879,0.1407698392868042,293.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13580322265625,0.5737957954406738,0.050000000745058,0.0480852872133255,293.0390014648437,297.1499938964844,293.1499938964844,0.1358038336038589,-2304.15380859375,304.1313171386719,0.8815422058105469,0.182036355137825,0.1269782483577728,293.1024169921875,297.1499938964844,293.1499938964844,0.2156319469213485,-4490.28173828125,304.1529541015625,0.9975378513336182,0.2743080854415893,0.2470954209566116,293.10284423828125,297.1499938964844,293.1499938964844,0.0052900058217346,-2088.703369140625,296.6986389160156,0.5737957954406738,0.050000000745058,0.2280959039926529,291.1357421875,291.1499938964844,273.1499938964844,270.62115478515625,284.8056030273437,293.1031799316406,289.1357421875,1.0,0.1967181861400604,0.8028118014335632,0.8028118014335632,1.0,1.0,-0.9492997527122498,0.3949740827083587,0.5543256402015686,0.1784169673919677,0.0,0.0,0.0645356550812721,24.256702423095703,25.0,-0.5131223201751709,-4144.447265625,87.72640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724182128906,301.5087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0921607464551925,0.0,0.0,0.0,0.0,1.0,0.0028493881691247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857160314917564,0.1003281772136688,-0.0146121438592672,0.0,9.35314456000924e-05,0.0,0.0,3.848776817321777,0.0,0.0,0.0,0.2690743505954742,4.0,0.0,1.0
758760,293.1268310546875,297.1499938964844,293.1499938964844,0.113262265920639,-2561.4912109375,304.14752197265625,0.8403123617172241,0.156276673078537,0.1410062611103058,293.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356811523437,0.57401043176651,0.050000000745058,0.0480840280652046,293.0354309082031,297.1499938964844,293.1499938964844,0.1377964317798614,-2331.002197265625,304.131103515625,0.8853256106376648,0.1841431409120559,0.1284589767456054,293.0998229980469,297.1499938964844,293.1499938964844,0.2153199762105941,-4485.16552734375,304.1529846191406,0.9974905848503112,0.2754182815551758,0.2468120753765106,293.100830078125,297.1499938964844,293.1499938964844,0.0053009153343737,-2092.4453125,296.7121887207031,0.57401043176651,0.050000000745058,0.2280899286270141,291.1356506347656,291.1499938964844,273.1499938964844,270.620849609375,284.80487060546875,293.1011657714844,289.1356506347656,1.0,0.1969028711318969,0.8027512431144714,0.8027512431144714,1.0,1.0,-0.9510119557380676,0.3956645727157593,0.5553473830223083,0.1789401024580001,0.0,0.0,0.0655030906200409,24.2475643157959,25.0,-0.3561923801898956,-4152.7587890625,88.04537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,301.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0923468470573425,0.0,0.0,0.0,0.0,1.0,0.0028155869804322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860399305820465,0.1003346443176269,-0.0142947155982255,0.0,9.372030763188376e-05,0.0,0.0,3.849468231201172,0.0,0.0,0.0,0.2690899074077606,4.0,0.0,1.0
758820,293.12713623046875,297.1499938964844,293.1499938964844,0.1137351617217063,-2570.011962890625,304.1475524902344,0.8416563272476196,0.156800091266632,0.1414749771356582,293.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.5744040608406067,0.050000000745058,0.0480817221105098,293.029541015625,297.1499938964844,293.1499938964844,0.1417031437158584,-2383.3544921875,304.1308898925781,0.8926271796226501,0.1882447004318237,0.1313456892967224,293.0946960449219,297.1499938964844,293.1499938964844,0.21474190056324,-4475.7041015625,304.1529541015625,0.9974026083946228,0.27772918343544,0.2462920099496841,293.0968322753906,297.1499938964844,293.1499938964844,0.0053236004896461,-2100.20068359375,296.7403869628906,0.5744040608406067,0.050000000745058,0.2280789762735366,291.1355895996094,291.1499938964844,273.1499938964844,270.6202392578125,284.8033142089844,293.0971374511719,289.1356201171875,1.0,0.197276771068573,0.8026300072669983,0.8026300072669983,1.0,1.0,-0.9543992280960084,0.3970348834991455,0.557364284992218,0.179965078830719,0.0,0.0,0.0674281939864158,24.234115600585938,25.0,-0.0634209513664245,-4169.41796875,88.68651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,301.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0927358493208885,0.0,0.0,0.0,0.0,1.0,0.0027466428000479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866897627711296,0.1003443226218223,-0.0136545579880476,0.0,9.411510109202936e-05,0.0,0.0,3.8507297039031982,0.0,0.0,0.0,0.2691208124160766,4.0,0.0,1.0
758880,293.12713623046875,297.1499938964844,293.1499938964844,0.1137351617217063,-2570.011962890625,304.1475524902344,0.8416563272476196,0.156800091266632,0.1414749771356582,293.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.5744040608406067,0.050000000745058,0.0480817221105098,293.029541015625,297.1499938964844,293.1499938964844,0.1417031437158584,-2383.3544921875,304.1308898925781,0.8926271796226501,0.1882447004318237,0.1313456892967224,293.0946960449219,297.1499938964844,293.1499938964844,0.21474190056324,-4475.7041015625,304.1529541015625,0.9974026083946228,0.27772918343544,0.2462920099496841,293.0968322753906,297.1499938964844,293.1499938964844,0.0053236004896461,-2100.20068359375,296.7403869628906,0.5744040608406067,0.050000000745058,0.2280789762735366,291.1355895996094,291.1499938964844,273.1499938964844,270.6202392578125,284.8033142089844,293.0971374511719,289.1356201171875,1.0,0.197276771068573,0.8026300072669983,0.8026300072669983,1.0,1.0,-0.9543992280960084,0.3970348834991455,0.557364284992218,0.179965078830719,0.0,0.0,0.0674281939864158,24.234115600585938,25.0,-0.0634209513664245,-4169.41796875,88.68651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,301.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0927358493208885,0.0,0.0,0.0,0.0,1.0,0.0027466428000479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866897627711296,0.1003443226218223,-0.0136545579880476,0.0,9.411510109202936e-05,0.0,0.0,3.8507297039031982,0.0,0.0,0.0,0.2691208124160766,4.0,0.0,1.0
758940,293.1273498535156,297.1499938964844,293.1499938964844,0.1142131388187408,-2578.61767578125,304.1475830078125,0.842963695526123,0.1573376357555389,0.1419502049684524,293.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.5747538208961487,0.050000000745058,0.048079676926136,293.02520751953125,297.1499938964844,293.1499938964844,0.1454838812351226,-2433.668212890625,304.1309814453125,0.8995375633239746,0.1921778917312622,0.1341192424297332,293.0896911621094,297.1499938964844,293.1499938964844,0.2142218053340912,-4467.2099609375,304.15283203125,0.997322916984558,0.2801485955715179,0.2458292990922927,293.0928649902344,297.1499938964844,293.1499938964844,0.0053473431617021,-2108.28466796875,296.7699279785156,0.5747538208961487,0.050000000745058,0.2280692756175995,291.1357116699219,291.1499938964844,273.1499938964844,270.6195373535156,284.8016357421875,293.0931396484375,289.1357727050781,1.0,0.1976543962955474,0.8025088310241699,0.8025088310241699,1.0,1.0,-0.9577290415763856,0.3983891308307647,0.5593398809432983,0.1809561550617218,0.0,0.0,0.0693246722221374,24.22632026672364,25.0,0.1728026121854782,-4186.03515625,89.32913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,301.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0931431949138641,0.0,0.0,0.0,0.0,1.0,0.0026765207294374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873362943530082,0.100350335240364,-0.0130140390247106,0.0,9.452849917579442e-05,0.0,0.0,3.85184645652771,0.0,0.0,0.0,0.2691512703895569,4.0,0.0,1.0
759000,293.1273498535156,297.1499938964844,293.1499938964844,0.1142131388187408,-2578.61767578125,304.1475830078125,0.842963695526123,0.1573376357555389,0.1419502049684524,293.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.5747538208961487,0.050000000745058,0.048079676926136,293.02520751953125,297.1499938964844,293.1499938964844,0.1454838812351226,-2433.668212890625,304.1309814453125,0.8995375633239746,0.1921778917312622,0.1341192424297332,293.0896911621094,297.1499938964844,293.1499938964844,0.2142218053340912,-4467.2099609375,304.15283203125,0.997322916984558,0.2801485955715179,0.2458292990922927,293.0928649902344,297.1499938964844,293.1499938964844,0.0053473431617021,-2108.28466796875,296.7699279785156,0.5747538208961487,0.050000000745058,0.2280692756175995,291.1357116699219,291.1499938964844,273.1499938964844,270.6195373535156,284.8016357421875,293.0931396484375,289.1357727050781,1.0,0.1976543962955474,0.8025088310241699,0.8025088310241699,1.0,1.0,-0.9577290415763856,0.3983891308307647,0.5593398809432983,0.1809561550617218,0.0,0.0,0.0693246722221374,24.22632026672364,25.0,0.1728026121854782,-4186.03515625,89.32913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,301.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0931431949138641,0.0,0.0,0.0,0.0,1.0,0.0026765207294374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873362943530082,0.100350335240364,-0.0130140390247106,0.0,9.452849917579442e-05,0.0,0.0,3.85184645652771,0.0,0.0,0.0,0.2691512703895569,4.0,0.0,1.0
759060,293.1274108886719,297.1499938964844,293.1499938964844,0.1147091165184974,-2587.54248046875,304.1475524902344,0.8442617058753967,0.1578942984342575,0.1424445211887359,293.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1359558105469,0.5750631093978882,0.050000000745058,0.0480778701603412,293.0223388671875,297.1499938964844,293.1499938964844,0.1491138190031051,-2481.65966796875,304.1312561035156,0.9060873985290528,0.1959221810102462,0.1367639452219009,293.0848083496094,297.1499938964844,293.1499938964844,0.2137567847967147,-4459.62744140625,304.15264892578125,0.9972513318061828,0.2826676964759826,0.2454196810722351,293.0889587402344,297.1499938964844,293.1499938964844,0.0053720800206065,-2116.67626953125,296.8007202148437,0.5750631093978882,0.050000000745058,0.2280607223510742,291.135986328125,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.0892639160156,289.1360168457031,1.0,0.1980333775281906,0.8023785948753357,0.8023785948753357,1.0,1.0,-0.9609925746917723,0.3997233211994171,0.5612692832946777,0.181908518075943,0.0,0.0,0.071178987622261,24.223478317260746,25.0,0.3527310490608215,-4202.53466796875,89.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,301.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.093563437461853,0.0,0.0,0.0,0.0,1.0,0.0026057751383632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879742503166198,0.1003535091876983,-0.0123792579397559,0.0,9.4954993983265e-05,0.0,0.0,3.8528435230255127,0.0,0.0,0.0,0.2691811025142669,4.0,0.0,1.0
759120,293.1274108886719,297.1499938964844,293.1499938964844,0.1147091165184974,-2587.54248046875,304.1475524902344,0.8442617058753967,0.1578942984342575,0.1424445211887359,293.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1359558105469,0.5750631093978882,0.050000000745058,0.0480778701603412,293.0223388671875,297.1499938964844,293.1499938964844,0.1491138190031051,-2481.65966796875,304.1312561035156,0.9060873985290528,0.1959221810102462,0.1367639452219009,293.0848083496094,297.1499938964844,293.1499938964844,0.2137567847967147,-4459.62744140625,304.15264892578125,0.9972513318061828,0.2826676964759826,0.2454196810722351,293.0889587402344,297.1499938964844,293.1499938964844,0.0053720800206065,-2116.67626953125,296.8007202148437,0.5750631093978882,0.050000000745058,0.2280607223510742,291.135986328125,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.0892639160156,289.1360168457031,1.0,0.1980333775281906,0.8023785948753357,0.8023785948753357,1.0,1.0,-0.9609925746917723,0.3997233211994171,0.5612692832946777,0.181908518075943,0.0,0.0,0.071178987622261,24.223478317260746,25.0,0.3527310490608215,-4202.53466796875,89.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,301.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.093563437461853,0.0,0.0,0.0,0.0,1.0,0.0026057751383632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879742503166198,0.1003535091876983,-0.0123792579397559,0.0,9.4954993983265e-05,0.0,0.0,3.8528435230255127,0.0,0.0,0.0,0.2691811025142669,4.0,0.0,1.0
759180,293.12744140625,297.1499938964844,293.1499938964844,0.1152155101299285,-2596.645751953125,304.14752197265625,0.845535397529602,0.1584613770246505,0.1429497897624969,293.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.5753326416015625,0.050000000745058,0.0480762980878353,293.0207824707031,297.1499938964844,293.1499938964844,0.1525842100381851,-2527.263671875,304.1317138671875,0.9125669598579408,0.1994776129722595,0.1392765790224075,293.080078125,297.1499938964844,293.1499938964844,0.2133469581604004,-4452.9560546875,304.1524658203125,0.9971880316734314,0.2852788269519806,0.2450624704360962,293.0851745605469,297.1499938964844,293.1499938964844,0.0053977807983756,-2125.36376953125,296.8326416015625,0.5753326416015625,0.050000000745058,0.2280532717704773,291.1363220214844,291.1499938964844,273.1499938964844,270.6180725097656,284.79791259765625,293.08544921875,289.1363830566406,1.0,0.1984114199876785,0.8022484183311462,0.8022484183311462,1.0,1.0,-0.9641752243041992,0.4010310173034668,0.5631442070007324,0.1828213781118393,0.0,0.0,0.0729789212346077,24.225303649902344,25.0,0.4985774755477905,-4218.84326171875,90.60626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,301.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0939905792474746,0.0,0.0,0.0,0.0,1.0,0.0025348768103867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885991305112838,0.1003543511033058,-0.0117552196606993,0.0,9.538849553791806e-05,0.0,0.0,3.853733539581299,0.0,0.0,0.0,0.2692101597785949,4.0,0.0,1.0
759240,293.12744140625,297.1499938964844,293.1499938964844,0.1152155101299285,-2596.645751953125,304.14752197265625,0.845535397529602,0.1584613770246505,0.1429497897624969,293.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.5753326416015625,0.050000000745058,0.0480762980878353,293.0207824707031,297.1499938964844,293.1499938964844,0.1525842100381851,-2527.263671875,304.1317138671875,0.9125669598579408,0.1994776129722595,0.1392765790224075,293.080078125,297.1499938964844,293.1499938964844,0.2133469581604004,-4452.9560546875,304.1524658203125,0.9971880316734314,0.2852788269519806,0.2450624704360962,293.0851745605469,297.1499938964844,293.1499938964844,0.0053977807983756,-2125.36376953125,296.8326416015625,0.5753326416015625,0.050000000745058,0.2280532717704773,291.1363220214844,291.1499938964844,273.1499938964844,270.6180725097656,284.79791259765625,293.08544921875,289.1363830566406,1.0,0.1984114199876785,0.8022484183311462,0.8022484183311462,1.0,1.0,-0.9641752243041992,0.4010310173034668,0.5631442070007324,0.1828213781118393,0.0,0.0,0.0729789212346077,24.225303649902344,25.0,0.4985774755477905,-4218.84326171875,90.60626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,301.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0939905792474746,0.0,0.0,0.0,0.0,1.0,0.0025348768103867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885991305112838,0.1003543511033058,-0.0117552196606993,0.0,9.538849553791806e-05,0.0,0.0,3.853733539581299,0.0,0.0,0.0,0.2692101597785949,4.0,0.0,1.0
759300,293.12744140625,297.1499938964844,293.1499938964844,0.1154716610908508,-2601.2470703125,304.14752197265625,0.8461611270904541,0.1587480902671814,0.1432055085897445,293.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.5754525065422058,0.050000000745058,0.0480756014585495,293.0204467773437,297.1499938964844,293.1499938964844,0.1542544811964035,-2549.116943359375,304.13201904296875,0.9157310724258424,0.2011781632900238,0.1404804438352584,293.0777893066406,297.1499938964844,293.1499938964844,0.2131628543138504,-4449.96337890625,304.15234375,0.9971596002578736,0.2866175770759582,0.2449034601449966,293.08331298828125,297.1499938964844,293.1499938964844,0.0054109902121126,-2129.816650390625,296.8490295410156,0.5754525065422058,0.050000000745058,0.228049948811531,291.13653564453125,291.1499938964844,273.1499938964844,270.61767578125,284.79693603515625,293.0835876464844,289.1365966796875,1.0,0.1985993981361389,0.8021833300590515,0.8021833300590515,1.0,1.0,-0.96573144197464,0.401672214269638,0.5640591979026794,0.1832634061574936,0.0,0.0,0.0738545879721641,24.2279109954834,25.0,0.5635214447975159,-4226.8974609375,90.92131805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491943359375,301.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0942048504948616,0.0,0.0,0.0,0.0,1.0,0.0024995163548737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889051631093025,0.1003538519144058,-0.0114486925303936,0.0,9.560594480717556e-05,0.0,0.0,3.854135036468506,0.0,0.0,0.0,0.2692242860794067,4.0,0.0,1.0
759360,293.1274108886719,297.1499938964844,293.1499938964844,0.1157295256853103,-2605.876220703125,304.1474914550781,0.8467794060707092,0.1590367555618286,0.1434630155563354,293.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.5755628943443298,0.050000000745058,0.0480749569833278,293.0204162597656,297.1499938964844,293.1499938964844,0.1558800935745239,-2570.326904296875,304.13232421875,0.918817698955536,0.2028266042470932,0.1416487842798233,293.0755310058594,297.1499938964844,293.1499938964844,0.2129920721054077,-4447.18994140625,304.1522216796875,0.9971332550048828,0.28797647356987,0.2447569519281387,293.0814819335937,297.1499938964844,293.1499938964844,0.0054244264028966,-2134.338134765625,296.8656616210937,0.5755628943443298,0.050000000745058,0.2280468940734863,291.13677978515625,291.1499938964844,273.1499938964844,270.6172790527344,284.7959899902344,293.0817565917969,289.1368408203125,1.0,0.1987863481044769,0.8021146059036255,0.8021146059036255,1.0,1.0,-0.9672625064849854,0.4023034572601318,0.5649590492248535,0.1836964637041092,0.0,0.0,0.074712723493576,24.23158836364746,28.0,0.6296822428703308,-4234.87158203125,91.23389434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,301.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0944185554981231,0.0,0.0,0.0,0.0,1.0,0.0024642781354486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892064422369003,0.1003528758883476,-0.0111464289948344,0.0,9.582283382769674e-05,0.0,0.0,3.8545114994049072,0.0,0.0,0.0,0.2692382037639618,4.0,0.0,1.0
759420,293.1274108886719,297.1499938964844,293.1499938964844,0.1162799596786499,-2615.7939453125,304.1473999023437,0.8450676202774048,0.159611314535141,0.1439918726682663,293.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5733008980751038,0.050000000745058,0.0480880327522754,293.0217590332031,297.1499938964844,293.1499938964844,0.1589697301387787,-2610.499267578125,304.1330871582031,0.9207051992416382,0.2058429569005966,0.1438373476266861,293.0736694335937,297.1499938964844,293.1499938964844,0.2161078602075576,-4500.17578125,304.1461181640625,0.9976447820663452,0.2902495265007019,0.2477470487356186,293.0779113769531,297.1499938964844,293.1499938964844,0.0054536652751266,-2144.3662109375,296.8984375,0.5733008980751038,0.050000000745058,0.2281089127063751,291.1351928710937,291.1499938964844,273.1499938964844,270.6164245605469,284.79217529296875,293.07818603515625,289.134521484375,1.0,0.2004421949386596,0.8019770383834839,0.8019770383834839,1.0,1.0,-0.9742010235786438,0.4052800238132477,0.5689209699630737,0.1854123026132583,0.0,0.0,0.0767230689525604,24.647857666015625,25.0,-3.985350608825684,-4255.896484375,93.32286834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,301.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0948450416326522,0.0,0.0,0.0,0.0,1.0,0.002390787936747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898482277989387,0.1003748252987861,-0.0105266012251377,0.0,9.625565871829168e-05,0.0,0.0,3.856211185455322,0.0,0.0,0.0,0.2692699730396271,4.0,0.0,1.0
759480,293.1274108886719,297.1499938964844,293.1499938964844,0.1162799596786499,-2615.7939453125,304.1473999023437,0.8450676202774048,0.159611314535141,0.1439918726682663,293.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.5733008980751038,0.050000000745058,0.0480880327522754,293.0217590332031,297.1499938964844,293.1499938964844,0.1589697301387787,-2610.499267578125,304.1330871582031,0.9207051992416382,0.2058429569005966,0.1438373476266861,293.0736694335937,297.1499938964844,293.1499938964844,0.2161078602075576,-4500.17578125,304.1461181640625,0.9976447820663452,0.2902495265007019,0.2477470487356186,293.0779113769531,297.1499938964844,293.1499938964844,0.0054536652751266,-2144.3662109375,296.8984375,0.5733008980751038,0.050000000745058,0.2281089127063751,291.1351928710937,291.1499938964844,273.1499938964844,270.6164245605469,284.79217529296875,293.07818603515625,289.134521484375,1.0,0.2004421949386596,0.8019770383834839,0.8019770383834839,1.0,1.0,-0.9742010235786438,0.4052800238132477,0.5689209699630737,0.1854123026132583,0.0,0.0,0.0767230689525604,24.647857666015625,25.0,-3.985350608825684,-4255.896484375,93.32286834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,301.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0948450416326522,0.0,0.0,0.0,0.0,1.0,0.002390787936747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898482277989387,0.1003748252987861,-0.0105266012251377,0.0,9.625565871829168e-05,0.0,0.0,3.856211185455322,0.0,0.0,0.0,0.2692699730396271,4.0,0.0,1.0
759540,293.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.8463009595870972,0.0,0.144514799118042,293.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.5735148191452026,0.0,0.0480867587029933,293.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.13409423828125,0.9258326292037964,0.0,0.1457689702510833,293.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.9975988864898682,0.0,0.2474650591611862,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9309997558594,0.5735148191452026,0.0,0.2281028777360916,291.13140869140625,294.1499938964844,273.1499938964844,270.6155700683594,284.7904663085937,293.07470703125,289.1316833496094,0.0,0.0,0.8018395304679871,0.8018395304679871,1.0,1.0,-0.9768028259277344,0.4063327014446258,0.5704700946807861,0.1862005293369293,0.0,0.0,0.0,24.65109062194824,60.0,-1.3989713191986084,-4286.701171875,93.85845184326172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,301.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911723151803016,0.0911765396595001,-4.227980298310285e-06,0.0,0.0,0.0,0.0,3.5250933170318604,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.8463009595870972,0.0,0.144514799118042,293.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.5735148191452026,0.0,0.0480867587029933,293.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.13409423828125,0.9258326292037964,0.0,0.1457689702510833,293.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.9975988864898682,0.0,0.2474650591611862,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9309997558594,0.5735148191452026,0.0,0.2281028777360916,291.13140869140625,294.1499938964844,273.1499938964844,270.6155700683594,284.7904663085937,293.07470703125,289.1316833496094,0.0,0.0,0.8018395304679871,0.8018395304679871,1.0,1.0,-0.9768028259277344,0.4063327014446258,0.5704700946807861,0.1862005293369293,0.0,0.0,0.0,24.65109062194824,60.0,-1.3989713191986084,-4286.701171875,93.85845184326172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,301.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911723151803016,0.0911765396595001,-4.227980298310285e-06,0.0,0.0,0.0,0.0,3.5250933170318604,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.599609375,0.0,0.0,0.0006203453522175,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158203125,0.0,0.0,0.0002729367988649,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0006051274831406,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079528808594,0.0,0.0,0.0011076985392719,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0012946947244927,291.2494201660156,294.1499938964844,273.15399169921875,270.6177978515625,282.5274963378906,287.2693176269531,289.14239501953125,0.0,0.0,0.4811037182807922,0.4811037182807922,1.0,1.0,-0.0117724984884262,0.0105400010943412,0.0012324971612542,-0.0256560277193784,0.0,0.0,0.0,-0.0640949010848999,60.0,-117.87753295898438,-0.0,-1.4940811752239824e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.7476484597003465e-19,5.8098865629646e-19,-6.223787708205675e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.599609375,0.0,0.0,0.0006203453522175,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158203125,0.0,0.0,0.0002729367988649,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0006051274831406,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079528808594,0.0,0.0,0.0011076985392719,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0012946947244927,291.2494201660156,294.1499938964844,273.15399169921875,270.6177978515625,282.5274963378906,287.2693176269531,289.14239501953125,0.0,0.0,0.4811037182807922,0.4811037182807922,1.0,1.0,-0.0117724984884262,0.0105400010943412,0.0012324971612542,-0.0256560277193784,0.0,0.0,0.0,-0.0640949010848999,60.0,-117.87753295898438,-0.0,-1.4940811752239824e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.7476484597003465e-19,5.8098865629646e-19,-6.223787708205675e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,0.0001158628292614,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,0.0001106465570046,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,9.378004324389622e-05,292.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,0.0001355862623313,292.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0005248596426099,291.2492370605469,294.1499938964844,273.1588439941406,270.62115478515625,282.3548278808594,283.6575012207031,289.1400756835937,0.0,0.0,0.3207358121871948,0.3207358121871948,1.0,1.0,-0.0011769513366743,0.0035784747451543,-0.0024015232920646,-0.0315732136368751,0.0,0.0,0.0,-0.0109861781820654,60.0,-60.51677322387695,-0.0,-9.444304538419601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.008046884662015e-20,-1.3907033825271732e-20,3.826564574754799e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4990234375,0.0,0.0,0.0001006927413982,292.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162170410156,0.0,0.0,0.000105695813545,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,7.842565537430346e-05,292.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,0.0001064383395714,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0005013754707761,291.2491149902344,294.1499938964844,273.16552734375,270.6259460449219,282.26513671875,280.9022216796875,289.1387634277344,0.0,0.0,0.1603679060935974,0.1603679060935974,1.0,1.0,-0.0010715373791754,0.0010175713105127,5.396611231844872e-05,-0.034183707088232,0.0,0.0,0.0,-0.011324512772262,60.0,-29.67273330688477,-0.0,-7.823611269941466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.978314623022939e-21,7.57592508714227e-21,-2.597610060222548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.000100250057585,292.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,0.0001055608372553,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,7.797451689839363e-05,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,0.0001055764078046,292.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,0.000500735186506,291.2490234375,294.1499938964844,273.1739807128906,270.632080078125,282.1786804199219,278.8675231933594,289.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681048734113,4.8608367109181934e-08,0.0010680563282221,-0.0352641753852367,0.0,0.0,0.0,-0.011667906306684,60.0,-18.1806583404541,-0.0,-7.77930111439673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940753029953502e-21,7.545682103789367e-21,-2.6049286699390808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,0.0001002612843876,292.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.00010557925998,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,7.798112346790731e-05,292.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510925292969,0.0,0.0,0.0001055803513736,292.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.000500822556205,291.2489013671875,294.1499938964844,273.1841125488281,270.6395263671875,282.0931701660156,277.36846923828125,289.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683230357244,1.3853885150183489e-08,0.0010683091823011,-0.0353303961455822,0.0,0.0,0.0,-0.0116804679855704,60.0,-14.023681640625,-0.0,-7.781526534245131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938480302752899e-21,-7.542750620934919e-21,2.604270520130412e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0001003015495371,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.000105621831608,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,7.801238825777546e-05,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001056225519278,292.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0005010244785808,291.2486267089844,294.1499938964844,273.2091064453125,270.6581726074219,281.92486572265625,275.455322265625,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-11.957547187805176,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938402754570472e-21,7.542645607771216e-21,-2.6042428532007438e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0001003015495371,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.000105621831608,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,7.801238825777546e-05,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001056225519278,292.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0005010244785808,291.2486267089844,294.1499938964844,273.2091064453125,270.6581726074219,281.92486572265625,275.455322265625,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-11.957547187805176,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938402754570472e-21,7.542645607771216e-21,-2.6042428532007438e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001003417855827,292.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,0.0001056642067851,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.0,0.0,7.804368215147406e-05,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609436035156,0.0,0.0,0.0001056649198289,292.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0005012255278415,291.24835205078125,294.1499938964844,273.2399597167969,270.6813659667969,281.7601928710937,274.4295654296875,289.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-11.670659065246582,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001003417855827,292.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,0.0001056642067851,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.0,0.0,7.804368215147406e-05,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609436035156,0.0,0.0,0.0001056649198289,292.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0005012255278415,291.24835205078125,294.1499938964844,273.2399597167969,270.6813659667969,281.7601928710937,274.4295654296875,289.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-11.670659065246582,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,0.0001003816869342,292.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,0.0001057062399922,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,7.807471411069855e-05,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,0.0001057069384842,292.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073486328125,0.0,0.0,0.0005014248890802,291.248046875,294.1499938964844,273.276123046875,270.70867919921875,281.5992431640625,273.8897399902344,289.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-11.61366844177246,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,0.0001003816869342,292.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,0.0001057062399922,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,7.807471411069855e-05,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,0.0001057069384842,292.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073486328125,0.0,0.0,0.0005014248890802,291.248046875,294.1499938964844,273.276123046875,270.70867919921875,281.5992431640625,273.8897399902344,289.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-11.61366844177246,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0001004211808321,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,0.000105747829366,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,7.810543320374563e-05,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001057485205819,292.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.000501622154843,291.2477111816406,294.1499938964844,273.3170166015625,270.7396545410156,281.4419860839844,273.6156616210937,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-11.582904815673828,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0001004211808321,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,0.000105747829366,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,7.810543320374563e-05,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001057485205819,292.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.000501622154843,291.2477111816406,294.1499938964844,273.3170166015625,270.7396545410156,281.4419860839844,273.6156616210937,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-11.582904815673828,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
