time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760500,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.0001004407458822,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0001057684348779,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,7.812064723111689e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0001057691260939,292.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,0.0005017199437133,291.2475280761719,294.1499938964844,273.33905029296875,270.7563781738281,281.3647766113281,273.538818359375,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-11.56795597076416,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.000100460179965,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21746826171875,0.0,0.0,0.0001057889021467,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825866699219,0.0,0.0,7.813576667103916e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0001057895860867,292.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0005018170340918,291.2473449707031,294.1499938964844,273.362060546875,270.7738647460937,281.2884826660156,273.4884948730469,289.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-11.552388191223145,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0001004985970212,292.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,0.0001058293710229,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365966796875,0.0,0.0,7.816564902896062e-05,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,0.000105830047687,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0005020090029574,291.2469787597656,294.1499938964844,273.41070556640625,270.81085205078125,281.1387023925781,273.4418029785156,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-11.51906394958496,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0001004985970212,292.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,0.0001058293710229,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365966796875,0.0,0.0,7.816564902896062e-05,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,0.000105830047687,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,0.0005020090029574,291.2469787597656,294.1499938964844,273.41070556640625,270.81085205078125,281.1387023925781,273.4418029785156,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-11.51906394958496,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0001005363592412,292.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0001058691414073,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,7.819501479389146e-05,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0001058698035194,292.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,0.0005021976539865,291.2465515136719,294.1499938964844,273.4623413085937,270.8501892089844,280.99267578125,273.4404602050781,289.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-11.482961654663086,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0001005363592412,292.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0001058691414073,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,7.819501479389146e-05,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0001058698035194,292.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,0.0005021976539865,291.2465515136719,294.1499938964844,273.4623413085937,270.8501892089844,280.99267578125,273.4404602050781,289.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-11.482961654663086,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001005733793135,292.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0001059081259882,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463562011719,0.0,0.0,7.822380575817078e-05,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035888671875,0.0,0.0,0.0001059087808243,292.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689147949219,0.0,0.0,0.0005023825797252,291.2461242675781,294.1499938964844,273.5164489746094,270.8913879394531,280.8503723144531,273.4644775390625,289.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-11.444488525390623,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001005733793135,292.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0001059081259882,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463562011719,0.0,0.0,7.822380575817078e-05,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035888671875,0.0,0.0,0.0001059087808243,292.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689147949219,0.0,0.0,0.0005023825797252,291.2461242675781,294.1499938964844,273.5164489746094,270.8913879394531,280.8503723144531,273.4644775390625,289.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-11.444488525390623,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,0.0001006095626507,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001059462374541,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,7.825194916222245e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,0.0001059468850144,292.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0005025633145123,291.2456359863281,294.1499938964844,273.5723876953125,270.9340209960937,280.71173095703125,273.503173828125,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-11.404070854187012,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,0.0001006095626507,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001059462374541,291.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,7.825194916222245e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,0.0001059468850144,292.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0005025633145123,291.2456359863281,294.1499938964844,273.5723876953125,270.9340209960937,280.71173095703125,273.503173828125,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-11.404070854187012,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001006273159873,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001059649366652,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801025390625,0.0,0.0,7.826575165381655e-05,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,0.0001059655769495,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,0.0005026520229876,291.2453918457031,294.1499938964844,273.6009216308594,270.95574951171875,280.643798828125,273.5260314941406,289.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-11.383267402648926,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91412353515625,0.0,0.0,0.0001006448292173,292.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001059833812178,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,7.827937952242792e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.000105984021502,292.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,0.0005027395091019,291.2451477050781,294.1499938964844,273.6296691894531,270.9776916503906,280.5767822265625,273.55047607421875,289.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-11.362144470214844,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.0001006790917017,292.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001060194699675,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,7.830602407921106e-05,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,0.0001060201029758,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0005029106978327,291.24462890625,294.1499938964844,273.68768310546875,271.0218811035156,280.4454345703125,273.602783203125,289.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-11.319154739379885,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.0001006790917017,292.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001060194699675,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,7.830602407921106e-05,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,0.0001060201029758,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0005029106978327,291.24462890625,294.1499938964844,273.68768310546875,271.0218811035156,280.4454345703125,273.602783203125,289.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-11.319154739379885,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0001007122627925,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.000106054409116,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724365234375,0.0,0.0,7.833182462491095e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0001060550348483,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0005030764732509,291.2440490722656,294.1499938964844,273.7458190917969,271.0661926269531,280.317626953125,273.657958984375,289.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-11.27552318572998,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0001007122627925,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.000106054409116,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724365234375,0.0,0.0,7.833182462491095e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0001060550348483,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0005030764732509,291.2440490722656,294.1499938964844,273.7458190917969,271.0661926269531,280.317626953125,273.657958984375,289.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-11.27552318572998,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.000100744262454,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,0.0001060881113517,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.330322265625,0.0,0.0,7.835671567590907e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,0.0001060887225321,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0005032363114878,291.24346923828125,294.1499938964844,273.8035888671875,271.1101989746094,280.1933288574219,273.714599609375,289.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.231681823730469,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.000100744262454,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,0.0001060881113517,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.330322265625,0.0,0.0,7.835671567590907e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,0.0001060887225321,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0005032363114878,291.24346923828125,294.1499938964844,273.8035888671875,271.1101989746094,280.1933288574219,273.714599609375,289.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.231681823730469,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.000100775003375,292.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,0.000106120489363,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,7.838061719667166e-05,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,0.0001061210932675,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.000503389921505,291.24285888671875,294.1499938964844,273.8603820800781,271.1534729003906,280.0724182128906,273.7716369628906,289.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.188058853149414,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.000100775003375,292.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,0.000106120489363,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,7.838061719667166e-05,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,0.0001061210932675,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.000503389921505,291.24285888671875,294.1499938964844,273.8603820800781,271.1534729003906,280.0724182128906,273.7716369628906,289.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.188058853149414,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971435546875,0.0,0.0,0.0001007898754323,292.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001061361472238,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,7.839218596927822e-05,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0001061367511283,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804016113281,0.0,0.0,0.0005034641944803,291.2425231933594,294.1499938964844,273.8882141113281,271.1746826171875,280.01324462890625,273.800048828125,289.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-11.166461944580078,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001008043982437,292.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0001061514485627,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.840347825549543e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,0.0001061520451912,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0005035367794334,291.2421875,294.1499938964844,273.91558837890625,271.1955261230469,279.9548645019531,273.8282775878906,289.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-11.145078659057615,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0001008323670248,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0001061809016391,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069702148437,0.0,0.0,7.842523336876184e-05,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001061814909917,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0005036764778196,291.24151611328125,294.1499938964844,273.9687194824219,271.2359619140625,279.8405456542969,273.8838195800781,289.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-11.10316562652588,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0001008323670248,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0001061809016391,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069702148437,0.0,0.0,7.842523336876184e-05,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001061814909917,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0005036764778196,291.24151611328125,294.1499938964844,273.9687194824219,271.2359619140625,279.8405456542969,273.8838195800781,289.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-11.10316562652588,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.0001008588224067,292.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0001062087685568,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,7.844580977689475e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,0.0001062093506334,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,0.0005038086674176,291.24078369140625,294.1499938964844,274.0191345214844,271.2743835449219,279.7293395996094,273.9376220703125,289.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-11.062742233276367,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.0001008588224067,292.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0001062087685568,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,7.844580977689475e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,0.0001062093506334,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,0.0005038086674176,291.24078369140625,294.1499938964844,274.0191345214844,271.2743835449219,279.7293395996094,273.9376220703125,289.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-11.062742233276367,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53662109375,0.0,0.0,0.0001008836843539,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001062349547282,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,7.846514927223325e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,0.0001062355295289,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.000503932882566,291.2400207519531,294.1499938964844,274.0663146972656,271.310302734375,279.62115478515625,273.98907470703125,289.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-11.02423095703125,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53662109375,0.0,0.0,0.0001008836843539,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001062349547282,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,7.846514927223325e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,0.0001062355295289,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.000503932882566,291.2400207519531,294.1499938964844,274.0663146972656,271.310302734375,279.62115478515625,273.98907470703125,289.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-11.02423095703125,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0001009068728308,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0001062593801179,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,7.848318637115881e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,0.0001062599476426,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0005040487740188,291.2392272949219,294.1499938964844,274.1096496582031,271.34332275390625,279.515869140625,274.0375671386719,289.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-10.98805332183838,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0001009068728308,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0001062593801179,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,7.848318637115881e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,0.0001062599476426,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0005040487740188,291.2392272949219,294.1499938964844,274.1096496582031,271.34332275390625,279.515869140625,274.0375671386719,289.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-10.98805332183838,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.000100917823147,292.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,0.0001062709125108,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,7.84916992415674e-05,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0001062714727595,292.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,0.0005041034310124,291.23883056640625,294.1499938964844,274.12969970703125,271.3586120605469,279.4642639160156,274.0605163574219,289.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-10.97097110748291,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,0.0001009283150779,292.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,0.0001062819646904,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.849986286601052e-05,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,0.0001062825249391,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0005041558761149,291.2384033203125,294.1499938964844,274.1485595703125,271.3729858398437,279.4133605957031,274.0824890136719,289.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-10.954629898071287,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.0001009479310596,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.00010630262841,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01129150390625,0.0,0.0,7.851511327316985e-05,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001063031813828,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0005042538978159,291.2375183105469,294.1499938964844,274.1825256347656,271.39892578125,279.3134460449219,274.1233215332031,289.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-10.9243803024292,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.0001009479310596,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.00010630262841,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01129150390625,0.0,0.0,7.851511327316985e-05,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001063031813828,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0005042538978159,291.2375183105469,294.1499938964844,274.1825256347656,271.39892578125,279.3134460449219,274.1233215332031,289.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-10.9243803024292,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,0.0001009656407404,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0001063212839653,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,7.85288866609335e-05,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724304199219,0.0,0.0,0.0001063218296621,292.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,0.0005043423734605,291.23663330078125,294.1499938964844,274.2109680175781,271.4206848144531,279.2160339355469,274.1594543457031,289.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-10.89772605895996,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614807128906,0.0,0.0,0.0001009656407404,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0001063212839653,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,7.85288866609335e-05,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724304199219,0.0,0.0,0.0001063218296621,292.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,0.0005043423734605,291.23663330078125,294.1499938964844,274.2109680175781,271.4206848144531,279.2160339355469,274.1594543457031,289.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-10.89772605895996,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0001009813713608,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0001063378513208,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,7.854112482164055e-05,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001063383897417,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.0005044210120104,291.23565673828125,294.1499938964844,274.2332763671875,271.43780517578125,279.1209411621094,274.1903381347656,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-10.875077247619627,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0001009813713608,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0001063378513208,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,7.854112482164055e-05,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001063383897417,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.0005044210120104,291.23565673828125,294.1499938964844,274.2332763671875,271.43780517578125,279.1209411621094,274.1903381347656,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-10.875077247619627,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,0.0001009950501611,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,0.0001063522577169,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,7.855176227167249e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,0.0001063527888618,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,0.0005044893478043,291.23468017578125,294.1499938964844,274.2489013671875,271.44989013671875,279.0279846191406,274.21539306640625,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-10.85686206817627,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
